time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114780,297.0732422,297.1499939,293.1499939,0.0,0.0,285.0141907,0.742362797,0.428049058,0.393811703,297.0452576,297.1499939,293.1499939,0.0,0.0,285.0143433,0.858556807,0.675806463,0.646863937,297.475647,297.1499939,293.1499939,0.0,0.0,285.0143433,0.870880723,0.707620978,0.498697996,297.1408691,297.1499939,293.1499939,0.0,0.0,285.0141907,0.74009198,0.423897058,0.410661846,297.1420288,297.1499939,293.1499939,0.0,0.0,285.0138245,0.620988309,0.244988084,1.14979136,285.0142822,284.9500122,300.4067078,291.8274536,298.0546875,297.2596741,285.0149841,1.0,0.768896699,0.339324564,0.339324564,1.0,1.0,-3.723106384,0.93961376,2.783492565,0.101581693,0.960734963,0.960734963,0.0,366.9386902,373.0,58974.24609,0.0,5279.112793,1.0,280.0447083,283.4774475,294.8034363,298.5450439,293.1499939,293.1499939,279.75,28598.17383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965420306,1.0,0.0,0.0,4.103440762,4.103467941,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8783.689453,0.0,2036.319336,1895.437134,0.0,4000.75293,1.0,1.0,0.0,3.0,1.0,0.0
18114840,297.0732422,297.1499939,293.1499939,0.0,0.0,285.0141907,0.742362797,0.428049058,0.393811703,297.0452576,297.1499939,293.1499939,0.0,0.0,285.0143433,0.858556807,0.675806463,0.646863937,297.475647,297.1499939,293.1499939,0.0,0.0,285.0143433,0.870880723,0.707620978,0.498697996,297.1408691,297.1499939,293.1499939,0.0,0.0,285.0141907,0.74009198,0.423897058,0.410661846,297.1420288,297.1499939,293.1499939,0.0,0.0,285.0138245,0.620988309,0.244988084,1.14979136,285.0142822,284.9500122,300.4067078,291.8274536,298.0546875,297.2596741,285.0149841,1.0,0.768896699,0.339324564,0.339324564,1.0,1.0,-3.723106384,0.93961376,2.783492565,0.101581693,0.960734963,0.960734963,0.0,366.9386902,373.0,58974.24609,0.0,5279.112793,1.0,280.0447083,283.4774475,294.8034363,298.5450439,293.1499939,293.1499939,279.75,28598.17383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965420306,1.0,0.0,0.0,4.103440762,4.103467941,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8783.689453,0.0,2036.319336,1895.437134,0.0,4000.75293,1.0,1.0,0.0,3.0,1.0,0.0
18114900,297.0722351,297.1499939,293.1499939,0.0,0.0,284.8878784,0.741711736,0.427467793,0.393597722,297.0433655,297.1499939,293.1499939,0.0,0.0,284.8866577,0.857720613,0.674963474,0.646401942,297.4742126,297.1499939,293.1499939,0.0,0.0,284.8865662,0.871165395,0.709547281,0.500310004,297.1401672,297.1499939,293.1499939,0.0,0.0,284.8879089,0.739632785,0.423775256,0.410770893,297.1420288,297.1499939,293.1499939,0.0,0.0,284.8905945,0.620624185,0.24493736,1.150272489,284.887146,284.9500122,300.3970337,291.8197937,298.0513,297.2591858,284.8820801,1.0,0.769711137,0.339117318,0.339117318,1.0,1.0,-3.724950314,0.939479232,2.785471201,0.101098657,0.878371298,0.878371298,0.0,368.2827148,373.0,60175.72266,0.0,5293.220215,1.0,279.7881775,283.322876,294.8538208,298.7708435,293.1499939,293.1499939,279.75,32598.83789,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971905053,1.0,0.0,0.0,4.086934566,4.0869627,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8521.682617,0.0,2047.2854,1895.437134,0.0,4057.969727,1.0,1.0,0.0,3.0,1.0,0.0
18114960,297.067749,297.1499939,293.1499939,0.0,0.0,284.8745117,0.74051702,0.426533014,0.392926335,297.0374451,297.1499939,293.1499939,0.0,0.0,284.874939,0.856329024,0.673704863,0.645424128,297.4688416,297.1499939,293.1499939,0.0,0.0,284.8749695,0.870846212,0.711070597,0.501490533,297.1366272,297.1499939,293.1499939,0.0,0.0,284.8744812,0.738716066,0.423363984,0.410550833,297.1399536,297.1499939,293.1499939,0.0,0.0,284.8737183,0.619862318,0.244683921,1.149826527,284.8747559,284.9500122,300.3874512,291.8121948,298.0451965,297.2550354,284.8769531,1.0,0.770367205,0.338918924,0.338918924,1.0,1.0,-3.723592281,0.938412249,2.785180092,0.100405008,0.844294846,0.844294846,0.0,370.1412659,376.0,59939.12891,0.0,5300.943359,1.0,279.7548218,283.3178406,294.8392334,298.7074585,293.1499939,293.1499939,280.0499878,38508.75391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974562526,1.0,0.0,0.0,4.014522076,4.014550209,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7884.456543,0.0,1998.437378,1895.437134,0.0,4081.281494,0.987842679,1.0,0.0,3.0,1.0,0.0
18115020,297.0730896,297.1499939,293.1499939,0.0,0.0,285.0108643,0.738975406,0.426021218,0.392238498,297.0406189,297.1499939,293.1499939,0.0,0.0,285.0110474,0.85438621,0.672587156,0.644113064,297.4755554,297.1499939,293.1499939,0.0,0.0,285.0110779,0.871158659,0.715777576,0.504507661,297.1391907,297.1499939,293.1499939,0.0,0.0,285.0108643,0.737548232,0.423446834,0.410485238,297.1417236,297.1499939,293.1499939,0.0,0.0,285.0104675,0.618866861,0.244728133,1.149761677,285.0109863,284.9500122,300.3685303,291.7972107,298.0433044,297.2602539,285.0117188,1.0,0.771781683,0.338522166,0.338522166,1.0,1.0,-3.724646091,0.937422574,2.787223339,0.099028587,0.949976802,0.949976802,0.0,372.9545593,379.0,58907.88672,0.0,5322.05957,1.0,280.0448608,283.4755859,294.7734985,298.5101929,293.1499939,293.1499939,279.75,29342.76172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965928555,1.0,0.0,0.0,4.101419449,4.101447105,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8769.102539,0.0,2039.80896,1895.437134,0.0,4005.253906,1.0,1.0,0.0,3.0,1.0,0.0
18115080,297.0730896,297.1499939,293.1499939,0.0,0.0,285.0108643,0.738975406,0.426021218,0.392238498,297.0406189,297.1499939,293.1499939,0.0,0.0,285.0110474,0.85438621,0.672587156,0.644113064,297.4755554,297.1499939,293.1499939,0.0,0.0,285.0110779,0.871158659,0.715777576,0.504507661,297.1391907,297.1499939,293.1499939,0.0,0.0,285.0108643,0.737548232,0.423446834,0.410485238,297.1417236,297.1499939,293.1499939,0.0,0.0,285.0104675,0.618866861,0.244728133,1.149761677,285.0109863,284.9500122,300.3685303,291.7972107,298.0433044,297.2602539,285.0117188,1.0,0.771781683,0.338522166,0.338522166,1.0,1.0,-3.724646091,0.937422574,2.787223339,0.099028587,0.949976802,0.949976802,0.0,372.9545593,379.0,58907.88672,0.0,5322.05957,1.0,280.0448608,283.4755859,294.7734985,298.5101929,293.1499939,293.1499939,279.75,29342.76172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965928555,1.0,0.0,0.0,4.101419449,4.101447105,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8769.102539,0.0,2039.80896,1895.437134,0.0,4005.253906,1.0,1.0,0.0,3.0,1.0,0.0
18115140,297.0675354,297.1499939,293.1499939,0.0,0.0,284.8825073,0.737143815,0.424499035,0.391326606,297.0329285,297.1499939,293.1499939,0.0,0.0,284.8830872,0.852170408,0.67043823,0.642606616,297.4684448,297.1499939,293.1499939,0.0,0.0,284.8831482,0.871095717,0.719196618,0.507261872,297.1349182,297.1499939,293.1499939,0.0,0.0,284.8825073,0.736173332,0.422887325,0.410337716,297.1395874,297.1499939,293.1499939,0.0,0.0,284.8813782,0.617725611,0.244415492,1.149734497,284.882843,284.9500122,300.3500061,291.7825317,298.033905,297.2554626,284.8855286,1.0,0.773227692,0.338125408,0.338125408,1.0,1.0,-3.724854231,0.936167955,2.788686275,0.097861066,0.840772152,0.840772152,0.0,376.1873169,382.0,59776.39453,0.0,5343.254883,1.0,279.7546997,283.3295288,294.8088379,298.6662598,293.1499939,293.1499939,280.0499878,39066.03516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975040793,1.0,0.0,0.0,3.990166187,3.990194321,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7863.871582,0.0,1970.652954,1895.437134,0.0,4085.468018,0.983347416,1.0,0.0,3.0,1.0,0.0
18115200,297.0675354,297.1499939,293.1499939,0.0,0.0,284.8825073,0.737143815,0.424499035,0.391326606,297.0329285,297.1499939,293.1499939,0.0,0.0,284.8830872,0.852170408,0.67043823,0.642606616,297.4684448,297.1499939,293.1499939,0.0,0.0,284.8831482,0.871095717,0.719196618,0.507261872,297.1349182,297.1499939,293.1499939,0.0,0.0,284.8825073,0.736173332,0.422887325,0.410337716,297.1395874,297.1499939,293.1499939,0.0,0.0,284.8813782,0.617725611,0.244415492,1.149734497,284.882843,284.9500122,300.3500061,291.7825317,298.033905,297.2554626,284.8855286,1.0,0.773227692,0.338125408,0.338125408,1.0,1.0,-3.724854231,0.936167955,2.788686275,0.097861066,0.840772152,0.840772152,0.0,376.1873169,382.0,59776.39453,0.0,5343.254883,1.0,279.7546997,283.3295288,294.8088379,298.6662598,293.1499939,293.1499939,280.0499878,39066.03516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975040793,1.0,0.0,0.0,3.990166187,3.990194321,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7863.871582,0.0,1970.652954,1895.437134,0.0,4085.468018,0.983347416,1.0,0.0,3.0,1.0,0.0
18115260,297.072937,297.1499939,293.1499939,0.0,0.0,285.0079346,0.735669017,0.423991621,0.390664369,297.0363464,297.1499939,293.1499939,0.0,0.0,285.0081177,0.850295067,0.669292748,0.64129132,297.4751282,297.1499939,293.1499939,0.0,0.0,285.0081177,0.871443689,0.723898411,0.510293424,297.1376038,297.1499939,293.1499939,0.0,0.0,285.0079346,0.735052824,0.422960311,0.41027534,297.141449,297.1499939,293.1499939,0.0,0.0,285.0075378,0.616758585,0.24446547,1.149723411,285.0080566,284.9500122,300.3318787,291.768158,298.0323792,297.2607422,285.0087585,1.0,0.774637938,0.337766677,0.337766677,1.0,1.0,-3.726020336,0.935331881,2.790688276,0.096619248,0.941094816,0.941094816,0.0,378.9733582,385.0,58842.73047,0.0,5364.555176,1.0,280.0446472,283.4739685,294.7448425,298.4765625,293.1499939,293.1499939,279.75,29979.43555,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966406941,1.0,0.0,0.0,4.098614216,4.098641872,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8754.000977,0.0,2041.312622,1895.437134,0.0,4009.487793,1.0,1.0,0.0,3.0,1.0,0.0
18115320,297.072937,297.1499939,293.1499939,0.0,0.0,285.0079346,0.735669017,0.423991621,0.390664369,297.0363464,297.1499939,293.1499939,0.0,0.0,285.0081177,0.850295067,0.669292748,0.64129132,297.4751282,297.1499939,293.1499939,0.0,0.0,285.0081177,0.871443689,0.723898411,0.510293424,297.1376038,297.1499939,293.1499939,0.0,0.0,285.0079346,0.735052824,0.422960311,0.41027534,297.141449,297.1499939,293.1499939,0.0,0.0,285.0075378,0.616758585,0.24446547,1.149723411,285.0080566,284.9500122,300.3318787,291.768158,298.0323792,297.2607422,285.0087585,1.0,0.774637938,0.337766677,0.337766677,1.0,1.0,-3.726020336,0.935331881,2.790688276,0.096619248,0.941094816,0.941094816,0.0,378.9733582,385.0,58842.73047,0.0,5364.555176,1.0,280.0446472,283.4739685,294.7448425,298.4765625,293.1499939,293.1499939,279.75,29979.43555,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966406941,1.0,0.0,0.0,4.098614216,4.098641872,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8754.000977,0.0,2041.312622,1895.437134,0.0,4009.487793,1.0,1.0,0.0,3.0,1.0,0.0
18115380,297.0673218,297.1499939,293.1499939,0.0,0.0,284.8902588,0.733842134,0.422460049,0.38972199,297.0287476,297.1499939,293.1499939,0.0,0.0,284.8908081,0.848086655,0.667094827,0.639716685,297.4671936,297.1499939,293.1499939,0.0,0.0,284.8908691,0.871333897,0.727229178,0.512982488,297.1332397,297.1499939,293.1499939,0.0,0.0,284.8902588,0.733671367,0.42236957,0.410086632,297.1392517,297.1499939,293.1499939,0.0,0.0,284.8891296,0.615592837,0.244144067,1.149625897,284.8905945,284.9500122,300.3141174,291.7540894,298.0230103,297.2555237,284.8929443,1.0,0.776055276,0.337407947,0.337407947,1.0,1.0,-3.725896835,0.93410337,2.791793346,0.095544763,0.838857889,0.838857889,0.0,382.240448,373.0,59647.04688,0.0,5384.969238,1.0,279.7549133,283.3396301,294.77948,298.6275635,293.1499939,293.1499939,280.0499878,39299.10156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975435555,1.0,0.0,0.0,3.972124815,3.97215271,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7849.296875,0.0,1948.810547,1895.437134,0.0,4088.921875,0.979838252,1.0,0.0,3.0,1.0,0.0
18115440,297.0673218,297.1499939,293.1499939,0.0,0.0,284.8902588,0.733842134,0.422460049,0.38972199,297.0287476,297.1499939,293.1499939,0.0,0.0,284.8908081,0.848086655,0.667094827,0.639716685,297.4671936,297.1499939,293.1499939,0.0,0.0,284.8908691,0.871333897,0.727229178,0.512982488,297.1332397,297.1499939,293.1499939,0.0,0.0,284.8902588,0.733671367,0.42236957,0.410086632,297.1392517,297.1499939,293.1499939,0.0,0.0,284.8891296,0.615592837,0.244144067,1.149625897,284.8905945,284.9500122,300.3141174,291.7540894,298.0230103,297.2555237,284.8929443,1.0,0.776055276,0.337407947,0.337407947,1.0,1.0,-3.725896835,0.93410337,2.791793346,0.095544763,0.838857889,0.838857889,0.0,382.240448,373.0,59647.04688,0.0,5384.969238,1.0,279.7549133,283.3396301,294.77948,298.6275635,293.1499939,293.1499939,280.0499878,39299.10156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975435555,1.0,0.0,0.0,3.972124815,3.97215271,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7849.296875,0.0,1948.810547,1895.437134,0.0,4088.921875,0.979838252,1.0,0.0,3.0,1.0,0.0
18115500,297.0693665,297.1499939,293.1499939,0.0,0.0,285.0066223,0.733978033,0.422133625,0.389098227,297.0296021,297.1499939,293.1499939,0.0,0.0,285.006897,0.848261178,0.666406691,0.63871938,297.4693604,297.1499939,293.1499939,0.0,0.0,285.006958,0.872676432,0.729445159,0.514199853,297.1338501,297.1499939,293.1499939,0.0,0.0,285.0066223,0.734008491,0.422322541,0.409794211,297.1396484,297.1499939,293.1499939,0.0,0.0,285.0056458,0.615874648,0.244113222,1.148677468,285.0068054,284.9500122,300.3053894,291.7471619,298.0215149,297.2571411,285.0072937,1.0,0.774972439,0.337228596,0.337228596,1.0,1.0,-3.723912716,0.932920218,2.790992498,0.094751865,0.917032123,0.917032123,0.0,380.8585205,373.0,58811.0,0.0,5370.15625,1.0,280.0088806,283.4711914,294.7137146,298.397522,293.1499939,293.1499939,280.0499878,32453.3125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968874574,1.0,0.0,0.0,4.054310799,4.054338455,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8141.774414,0.0,2001.74707,1895.437134,0.0,4031.287842,0.996602178,1.0,0.0,3.0,1.0,0.0
18115560,297.0727539,297.1499939,293.1499939,0.0,0.0,285.0020142,0.735090554,0.421956182,0.38880533,297.0322266,297.1499939,293.1499939,0.0,0.0,285.0021667,0.849535882,0.665903091,0.638092637,297.4726868,297.1499939,293.1499939,0.0,0.0,285.0021973,0.875223219,0.731795311,0.515730977,297.1359253,297.1499939,293.1499939,0.0,0.0,285.0020142,0.735256016,0.422422856,0.409728855,297.1412964,297.1499939,293.1499939,0.0,0.0,285.00177,0.616962612,0.244208395,1.148320675,285.0021057,284.9500122,300.2967224,291.7402954,298.0212402,297.2603149,285.0027771,1.0,0.773491502,0.337057412,0.337057412,1.0,1.0,-3.72413826,0.932421088,2.791717291,0.094167478,0.931371868,0.931371868,0.0,377.6019897,361.0,58747.78516,0.0,5350.129395,1.0,280.0448914,283.4697266,294.7168579,298.4432373,293.1499939,293.1499939,279.75,30588.58203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966789186,1.0,0.0,0.0,4.09716177,4.097189426,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8736.499023,0.0,2044.437622,1895.437134,0.0,4012.869141,1.0,1.0,0.0,3.0,1.0,0.0
18115620,297.0679626,297.1499939,293.1499939,0.0,0.0,284.89505,0.737451851,0.420499682,0.387474597,297.0251465,297.1499939,293.1499939,0.0,0.0,284.8955688,0.852438807,0.663706601,0.636043072,297.4645996,297.1499939,293.1499939,0.0,0.0,284.8956604,0.880648494,0.735074103,0.518016279,297.132019,297.1499939,293.1499939,0.0,0.0,284.89505,0.738050401,0.421856195,0.409096837,297.1397705,297.1499939,293.1499939,0.0,0.0,284.8939819,0.619382977,0.243949458,1.146320939,284.8953857,284.9500122,300.2796326,291.7267761,298.0121765,297.2554321,284.8974304,1.0,0.769266427,0.336715072,0.336715072,1.0,1.0,-3.71966815,0.929951489,2.789716482,0.092820331,0.834703684,0.834703684,0.0,369.5855408,349.0,59419.28906,0.0,5285.634277,1.0,279.7550049,283.3483276,294.7503967,298.5845032,293.1499939,293.1499939,280.0499878,39688.73438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975564241,1.0,0.0,0.0,3.948459864,3.94848752,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7824.756348,0.0,1921.11853,1895.437134,0.0,4090.047852,0.975013733,1.0,0.0,3.0,1.0,0.0
18115680,297.0679626,297.1499939,293.1499939,0.0,0.0,284.89505,0.737451851,0.420499682,0.387474597,297.0251465,297.1499939,293.1499939,0.0,0.0,284.8955688,0.852438807,0.663706601,0.636043072,297.4645996,297.1499939,293.1499939,0.0,0.0,284.8956604,0.880648494,0.735074103,0.518016279,297.132019,297.1499939,293.1499939,0.0,0.0,284.89505,0.738050401,0.421856195,0.409096837,297.1397705,297.1499939,293.1499939,0.0,0.0,284.8939819,0.619382977,0.243949458,1.146320939,284.8953857,284.9500122,300.2796326,291.7267761,298.0121765,297.2554321,284.8974304,1.0,0.769266427,0.336715072,0.336715072,1.0,1.0,-3.71966815,0.929951489,2.789716482,0.092820331,0.834703684,0.834703684,0.0,369.5855408,349.0,59419.28906,0.0,5285.634277,1.0,279.7550049,283.3483276,294.7503967,298.5845032,293.1499939,293.1499939,280.0499878,39688.73438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975564241,1.0,0.0,0.0,3.948459864,3.94848752,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7824.756348,0.0,1921.11853,1895.437134,0.0,4090.047852,0.975013733,1.0,0.0,3.0,1.0,0.0
18115740,297.0744629,297.1499939,293.1499939,0.0,0.0,284.993866,0.741176546,0.420115381,0.386477828,297.0296631,297.1499939,293.1499939,0.0,0.0,284.993988,0.856880963,0.662575066,0.63427484,297.4710693,297.1499939,293.1499939,0.0,0.0,284.9940186,0.887850642,0.739708781,0.52066344,297.1356506,297.1499939,293.1499939,0.0,0.0,284.993866,0.742101133,0.421990573,0.408603042,297.1429138,297.1499939,293.1499939,0.0,0.0,284.9936523,0.622781873,0.244133845,1.144501925,284.9939575,284.9500122,300.2628784,291.7134705,298.0114136,297.2613525,284.9947205,1.0,0.764202714,0.336372733,0.336372733,1.0,1.0,-3.716730833,0.92795068,2.788780212,0.09133558,0.918707907,0.918707907,0.0,359.15625,337.0,58586.76953,0.0,5210.59375,1.0,280.0445862,283.4646301,294.6897888,298.4056396,293.1499939,293.1499939,279.75,31519.0332,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966720104,1.0,0.0,0.0,4.090986729,4.091014385,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8709.860352,0.0,2043.783203,1895.437134,0.0,4012.258301,1.0,1.0,0.0,3.0,1.0,0.0
18115800,297.0744629,297.1499939,293.1499939,0.0,0.0,284.993866,0.741176546,0.420115381,0.386477828,297.0296631,297.1499939,293.1499939,0.0,0.0,284.993988,0.856880963,0.662575066,0.63427484,297.4710693,297.1499939,293.1499939,0.0,0.0,284.9940186,0.887850642,0.739708781,0.52066344,297.1356506,297.1499939,293.1499939,0.0,0.0,284.993866,0.742101133,0.421990573,0.408603042,297.1429138,297.1499939,293.1499939,0.0,0.0,284.9936523,0.622781873,0.244133845,1.144501925,284.9939575,284.9500122,300.2628784,291.7134705,298.0114136,297.2613525,284.9947205,1.0,0.764202714,0.336372733,0.336372733,1.0,1.0,-3.716730833,0.92795068,2.788780212,0.09133558,0.918707907,0.918707907,0.0,359.15625,337.0,58586.76953,0.0,5210.59375,1.0,280.0445862,283.4646301,294.6897888,298.4056396,293.1499939,293.1499939,279.75,31519.0332,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966720104,1.0,0.0,0.0,4.090986729,4.091014385,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8709.860352,0.0,2043.783203,1895.437134,0.0,4012.258301,1.0,1.0,0.0,3.0,1.0,0.0
18115860,297.0705261,297.1499939,293.1499939,0.0,0.0,284.902771,0.745007932,0.418763787,0.385102838,297.0234985,297.1499939,293.1499939,0.0,0.0,284.9030762,0.861565471,0.660434484,0.632128477,297.4638367,297.1499939,293.1499939,0.0,0.0,284.9031372,0.89525497,0.743049145,0.522874475,297.1324158,297.1499939,293.1499939,0.0,0.0,284.902771,0.746382713,0.421488971,0.407901019,297.1421814,297.1499939,293.1499939,0.0,0.0,284.9020081,0.626340508,0.243975297,1.142387629,284.9029846,284.9500122,300.2463379,291.7003784,298.0032654,297.2572632,284.9041748,1.0,0.758680999,0.336095005,0.336095005,1.0,1.0,-3.71177721,0.92554754,2.786229849,0.090140693,0.830904663,0.830904663,0.0,348.3909607,325.0,59177.71875,0.0,5127.52002,1.0,279.7555237,283.3596802,294.7219238,298.5392761,293.1499939,293.1499939,280.0499878,39845.19141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975219011,1.0,0.0,0.0,3.922682524,3.922709942,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7801.650391,0.0,1889.149048,1895.437134,0.0,4087.027832,0.969664991,1.0,0.0,3.0,1.0,0.0
18115920,297.0705261,297.1499939,293.1499939,0.0,0.0,284.902771,0.745007932,0.418763787,0.385102838,297.0234985,297.1499939,293.1499939,0.0,0.0,284.9030762,0.861565471,0.660434484,0.632128477,297.4638367,297.1499939,293.1499939,0.0,0.0,284.9031372,0.89525497,0.743049145,0.522874475,297.1324158,297.1499939,293.1499939,0.0,0.0,284.902771,0.746382713,0.421488971,0.407901019,297.1421814,297.1499939,293.1499939,0.0,0.0,284.9020081,0.626340508,0.243975297,1.142387629,284.9029846,284.9500122,300.2463379,291.7003784,298.0032654,297.2572632,284.9041748,1.0,0.758680999,0.336095005,0.336095005,1.0,1.0,-3.71177721,0.92554754,2.786229849,0.090140693,0.830904663,0.830904663,0.0,348.3909607,325.0,59177.71875,0.0,5127.52002,1.0,279.7555237,283.3596802,294.7219238,298.5392761,293.1499939,293.1499939,280.0499878,39845.19141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975219011,1.0,0.0,0.0,3.922682524,3.922709942,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7801.650391,0.0,1889.149048,1895.437134,0.0,4087.027832,0.969664991,1.0,0.0,3.0,1.0,0.0
18115980,297.0776367,297.1499939,293.1499939,0.0,0.0,284.9897766,0.749952316,0.418475419,0.384171665,297.0288696,297.1499939,293.1499939,0.0,0.0,284.989624,0.86745131,0.659371555,0.630399883,297.4710693,297.1499939,293.1499939,0.0,0.0,284.9895935,0.904026091,0.747754574,0.525559247,297.1366882,297.1499939,293.1499939,0.0,0.0,284.9897766,0.751667023,0.421695501,0.407439649,297.1460266,297.1499939,293.1499939,0.0,0.0,284.9901123,0.630635142,0.244261771,1.140820026,284.9896851,284.9500122,300.2300415,291.6874695,298.0033569,297.263916,284.9890137,1.0,0.752987564,0.335817277,0.335817277,1.0,1.0,-3.709353924,0.923915088,2.785439014,0.088913336,0.909313738,0.909313738,0.0,336.5367737,313.0,58466.00781,0.0,5045.23877,1.0,280.0443726,283.4613037,294.6637573,298.3693848,293.1499939,293.1499939,279.75,32125.83398,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966326475,1.0,0.0,0.0,4.089550495,4.089578152,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8694.799805,0.0,2046.903809,1895.437134,0.0,4008.775879,1.0,1.0,0.0,3.0,1.0,0.0
18116040,297.0776367,297.1499939,293.1499939,0.0,0.0,284.9897766,0.749952316,0.418475419,0.384171665,297.0288696,297.1499939,293.1499939,0.0,0.0,284.989624,0.86745131,0.659371555,0.630399883,297.4710693,297.1499939,293.1499939,0.0,0.0,284.9895935,0.904026091,0.747754574,0.525559247,297.1366882,297.1499939,293.1499939,0.0,0.0,284.9897766,0.751667023,0.421695501,0.407439649,297.1460266,297.1499939,293.1499939,0.0,0.0,284.9901123,0.630635142,0.244261771,1.140820026,284.9896851,284.9500122,300.2300415,291.6874695,298.0033569,297.263916,284.9890137,1.0,0.752987564,0.335817277,0.335817277,1.0,1.0,-3.709353924,0.923915088,2.785439014,0.088913336,0.909313738,0.909313738,0.0,336.5367737,313.0,58466.00781,0.0,5045.23877,1.0,280.0443726,283.4613037,294.6637573,298.3693848,293.1499939,293.1499939,279.75,32125.83398,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966326475,1.0,0.0,0.0,4.089550495,4.089578152,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8694.799805,0.0,2046.903809,1895.437134,0.0,4008.775879,1.0,1.0,0.0,3.0,1.0,0.0
18116100,297.0760498,297.1499939,293.1499939,0.0,0.0,284.8687134,0.752515972,0.41786623,0.383662224,297.0265198,297.1499939,293.1499939,0.0,0.0,284.8679504,0.870522618,0.658377528,0.629518747,297.4677124,297.1499939,293.1499939,0.0,0.0,284.8678284,0.908681929,0.749462843,0.526823997,297.1356506,297.1499939,293.1499939,0.0,0.0,284.8686829,0.754441738,0.421512514,0.407220483,297.1462402,297.1499939,293.1499939,0.0,0.0,284.8706055,0.632897794,0.244258657,1.140232801,284.8682251,284.9500122,300.2219849,291.6810913,297.9997864,297.2624207,284.8660278,1.0,0.750137389,0.335678428,0.335678428,1.0,1.0,-3.708241463,0.923122823,2.78511858,0.088447653,0.822254121,0.822254121,0.0,330.663147,313.0,59349.60156,0.0,5004.74707,1.0,279.7886963,283.3203735,294.7168274,298.5889587,293.1499939,293.1499939,279.75,38929.55469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973115861,1.0,0.0,0.0,4.022309303,4.022337914,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8381.30957,0.0,2012.326294,1895.437134,0.0,4068.601074,0.987219274,1.0,0.0,3.0,1.0,0.0
18116160,297.073822,297.1499939,293.1499939,0.0,0.0,284.9073486,0.754717171,0.417176485,0.382808745,297.0231018,297.1499939,293.1499939,0.0,0.0,284.9077454,0.873229206,0.657255411,0.628238678,297.4639282,297.1499939,293.1499939,0.0,0.0,284.9078369,0.913085043,0.751101971,0.52774632,297.133667,297.1499939,293.1499939,0.0,0.0,284.9073486,0.75691545,0.4212237,0.406734914,297.1455383,297.1499939,293.1499939,0.0,0.0,284.9064331,0.634901941,0.244165674,1.138862967,284.9076233,284.9500122,300.2139587,291.6747437,297.9954834,297.2599792,284.9091187,1.0,0.747122049,0.335552484,0.335552484,1.0,1.0,-3.704553843,0.921606779,2.782947063,0.087778769,0.826895535,0.826895535,0.0,325.1226501,301.0,58928.75391,0.0,4958.883789,1.0,279.7551575,283.3691406,294.6962891,298.4980774,293.1499939,293.1499939,280.0499878,40164.44141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974869967,1.0,0.0,0.0,3.895083427,3.895110607,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7773.493652,0.0,1856.564209,1895.437134,0.0,4083.9729,0.963912547,1.0,0.0,3.0,1.0,0.0
18116220,297.0811157,297.1499939,293.1499939,0.0,0.0,284.9916382,0.760677636,0.416947901,0.381928444,297.0289307,297.1499939,293.1499939,0.0,0.0,284.991394,0.880259633,0.656234205,0.62654531,297.4714966,297.1499939,293.1499939,0.0,0.0,284.9913635,0.92420131,0.755841792,0.53045249,297.1381836,297.1499939,293.1499939,0.0,0.0,284.9916382,0.763241351,0.421470612,0.406304449,297.1495972,297.1499939,293.1499939,0.0,0.0,284.9920959,0.640000284,0.244517088,1.137543559,284.9914856,284.9500122,300.1980591,291.6621399,297.9959717,297.2668457,284.990387,1.0,0.741250694,0.335300595,0.335300595,1.0,1.0,-3.702596188,0.920199454,2.782396555,0.086679235,0.905811191,0.905811191,0.0,312.9247437,289.0,58301.46094,0.0,4876.040527,1.0,280.04422,283.466095,294.6383362,298.3311462,293.1499939,293.1499939,279.75,32213.68359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965926826,1.0,0.0,0.0,4.074337482,4.074365139,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8671.830078,0.0,2026.871338,1895.437134,0.0,4005.238525,0.998571575,1.0,0.0,3.0,1.0,0.0
18116280,297.0811157,297.1499939,293.1499939,0.0,0.0,284.9916382,0.760677636,0.416947901,0.381928444,297.0289307,297.1499939,293.1499939,0.0,0.0,284.991394,0.880259633,0.656234205,0.62654531,297.4714966,297.1499939,293.1499939,0.0,0.0,284.9913635,0.92420131,0.755841792,0.53045249,297.1381836,297.1499939,293.1499939,0.0,0.0,284.9916382,0.763241351,0.421470612,0.406304449,297.1495972,297.1499939,293.1499939,0.0,0.0,284.9920959,0.640000284,0.244517088,1.137543559,284.9914856,284.9500122,300.1980591,291.6621399,297.9959717,297.2668457,284.990387,1.0,0.741250694,0.335300595,0.335300595,1.0,1.0,-3.702596188,0.920199454,2.782396555,0.086679235,0.905811191,0.905811191,0.0,312.9247437,289.0,58301.46094,0.0,4876.040527,1.0,280.04422,283.466095,294.6383362,298.3311462,293.1499939,293.1499939,279.75,32213.68359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965926826,1.0,0.0,0.0,4.074337482,4.074365139,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8671.830078,0.0,2026.871338,1895.437134,0.0,4005.238525,0.998571575,1.0,0.0,3.0,1.0,0.0
18116340,297.0772095,297.1499939,293.1499939,0.0,0.0,284.9100037,0.7663638,0.415682167,0.380576432,297.0233765,297.1499939,293.1499939,0.0,0.0,284.9101563,0.887060404,0.654143214,0.624381244,297.4641724,297.1499939,293.1499939,0.0,0.0,284.9101868,0.935074508,0.759174347,0.532612383,297.1351013,297.1499939,293.1499939,0.0,0.0,284.9100037,0.7694453,0.421011627,0.4055987,297.1490479,297.1499939,293.1499939,0.0,0.0,284.9096375,0.645060778,0.244460449,1.13572526,284.9100952,284.9500122,300.1822815,291.6496277,297.9875183,297.2619324,284.910614,1.0,0.735261858,0.335048705,0.335048705,1.0,1.0,-3.697938204,0.917980969,2.779957294,0.085603043,0.823988557,0.823988557,0.0,301.3822937,277.0,58753.95313,0.0,4789.653809,1.0,279.7556763,283.3739319,294.6705933,298.4605713,293.1499939,293.1499939,280.0499878,39916.60547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974526525,1.0,0.0,0.0,3.880556822,3.880584002,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7755.553223,0.0,1836.276733,1895.437134,0.0,4080.966064,0.960344195,1.0,0.0,3.0,1.0,0.0
18116400,297.0772095,297.1499939,293.1499939,0.0,0.0,284.9100037,0.7663638,0.415682167,0.380576432,297.0233765,297.1499939,293.1499939,0.0,0.0,284.9101563,0.887060404,0.654143214,0.624381244,297.4641724,297.1499939,293.1499939,0.0,0.0,284.9101868,0.935074508,0.759174347,0.532612383,297.1351013,297.1499939,293.1499939,0.0,0.0,284.9100037,0.7694453,0.421011627,0.4055987,297.1490479,297.1499939,293.1499939,0.0,0.0,284.9096375,0.645060778,0.244460449,1.13572526,284.9100952,284.9500122,300.1822815,291.6496277,297.9875183,297.2619324,284.910614,1.0,0.735261858,0.335048705,0.335048705,1.0,1.0,-3.697938204,0.917980969,2.779957294,0.085603043,0.823988557,0.823988557,0.0,301.3822937,277.0,58753.95313,0.0,4789.653809,1.0,279.7556763,283.3739319,294.6705933,298.4605713,293.1499939,293.1499939,280.0499878,39916.60547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974526525,1.0,0.0,0.0,3.880556822,3.880584002,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7755.553223,0.0,1836.276733,1895.437134,0.0,4080.966064,0.960344195,1.0,0.0,3.0,1.0,0.0
18116460,297.0844116,297.1499939,293.1499939,0.0,0.0,284.9929504,0.773455024,0.415485173,0.379736722,297.02948,297.1499939,293.1499939,0.0,0.0,284.9927063,0.895310819,0.653153539,0.622735381,297.4717102,297.1499939,293.1499939,0.0,0.0,284.9926453,0.947511971,0.763913095,0.535329401,297.1395874,297.1499939,293.1499939,0.0,0.0,284.9929504,0.776919127,0.421274692,0.405189961,297.1530762,297.1499939,293.1499939,0.0,0.0,284.9934082,0.651172936,0.24485226,1.134598017,284.9927979,284.9500122,300.166626,291.637207,297.9883728,297.269104,284.9916992,1.0,0.729311705,0.334832549,0.334832549,1.0,1.0,-3.696357489,0.91680038,2.77955699,0.084658876,0.903156936,0.903156936,0.0,289.0953064,265.0,58113.44531,0.0,4707.554199,1.0,280.0441284,283.4708862,294.6134338,298.2940063,293.1499939,293.1499939,279.75,32197.16602,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965626895,1.0,0.0,0.0,4.055483341,4.055510521,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8642.819336,0.0,2001.198486,1895.437134,0.0,4002.582764,0.994241893,1.0,0.0,3.0,1.0,0.0
18116520,297.0844116,297.1499939,293.1499939,0.0,0.0,284.9929504,0.773455024,0.415485173,0.379736722,297.02948,297.1499939,293.1499939,0.0,0.0,284.9927063,0.895310819,0.653153539,0.622735381,297.4717102,297.1499939,293.1499939,0.0,0.0,284.9926453,0.947511971,0.763913095,0.535329401,297.1395874,297.1499939,293.1499939,0.0,0.0,284.9929504,0.776919127,0.421274692,0.405189961,297.1530762,297.1499939,293.1499939,0.0,0.0,284.9934082,0.651172936,0.24485226,1.134598017,284.9927979,284.9500122,300.166626,291.637207,297.9883728,297.269104,284.9916992,1.0,0.729311705,0.334832549,0.334832549,1.0,1.0,-3.696357489,0.91680038,2.77955699,0.084658876,0.903156936,0.903156936,0.0,289.0953064,265.0,58113.44531,0.0,4707.554199,1.0,280.0441284,283.4708862,294.6134338,298.2940063,293.1499939,293.1499939,279.75,32197.16602,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965626895,1.0,0.0,0.0,4.055483341,4.055510521,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8642.819336,0.0,2001.198486,1895.437134,0.0,4002.582764,0.994241893,1.0,0.0,3.0,1.0,0.0
18116580,297.0804138,297.1499939,293.1499939,0.0,0.0,284.9116821,0.780249119,0.414253116,0.378409922,297.0242615,297.1499939,293.1499939,0.0,0.0,284.9117737,0.903290391,0.651099861,0.62059629,297.4642029,297.1499939,293.1499939,0.0,0.0,284.9117737,0.95900178,0.767228901,0.537474871,297.1364746,297.1499939,293.1499939,0.0,0.0,284.9116821,0.784248352,0.420829326,0.40449366,297.1524658,297.1499939,293.1499939,0.0,0.0,284.911438,0.657289565,0.244830891,1.132928491,284.9117432,284.9500122,300.1510315,291.6248779,297.9795532,297.2634888,284.9119568,1.0,0.723253906,0.334616393,0.334616393,1.0,1.0,-3.691932678,0.914770424,2.777162313,0.083725072,0.822389662,0.822389662,0.0,277.5253906,253.0,58575.48828,0.0,4622.003418,1.0,279.7558289,283.3786621,294.6459656,298.4242249,293.1499939,293.1499939,280.0499878,39803.92188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974281549,1.0,0.0,0.0,3.864587545,3.864614487,9.97e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7735.799805,0.0,1815.404419,1895.437134,0.0,4078.820313,0.956664264,1.0,0.0,3.0,1.0,0.0
18116640,297.0804138,297.1499939,293.1499939,0.0,0.0,284.9116821,0.780249119,0.414253116,0.378409922,297.0242615,297.1499939,293.1499939,0.0,0.0,284.9117737,0.903290391,0.651099861,0.62059629,297.4642029,297.1499939,293.1499939,0.0,0.0,284.9117737,0.95900178,0.767228901,0.537474871,297.1364746,297.1499939,293.1499939,0.0,0.0,284.9116821,0.784248352,0.420829326,0.40449366,297.1524658,297.1499939,293.1499939,0.0,0.0,284.911438,0.657289565,0.244830891,1.132928491,284.9117432,284.9500122,300.1510315,291.6248779,297.9795532,297.2634888,284.9119568,1.0,0.723253906,0.334616393,0.334616393,1.0,1.0,-3.691932678,0.914770424,2.777162313,0.083725072,0.822389662,0.822389662,0.0,277.5253906,253.0,58575.48828,0.0,4622.003418,1.0,279.7558289,283.3786621,294.6459656,298.4242249,293.1499939,293.1499939,280.0499878,39803.92188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974281549,1.0,0.0,0.0,3.864587545,3.864614487,9.97e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7735.799805,0.0,1815.404419,1895.437134,0.0,4078.820313,0.956664264,1.0,0.0,3.0,1.0,0.0
18116700,297.0837402,297.1499939,293.1499939,0.0,0.0,285.0194702,0.784087658,0.414134204,0.377844661,297.0270081,297.1499939,293.1499939,0.0,0.0,285.0197449,0.907881081,0.650570333,0.619609475,297.4678955,297.1499939,293.1499939,0.0,0.0,285.0198059,0.96499908,0.769575059,0.538673878,297.1382751,297.1499939,293.1499939,0.0,0.0,285.0194702,0.7883057,0.420919418,0.404170424,297.1540222,297.1499939,293.1499939,0.0,0.0,285.0184937,0.660685897,0.244998083,1.13204968,285.0196838,284.9500122,300.1432495,291.6187134,297.9796753,297.2666016,285.019989,1.0,0.720182836,0.3345083,0.3345083,1.0,1.0,-3.690052509,0.913859963,2.776192665,0.083148658,0.899690211,0.899690211,0.0,271.5402222,253.0,57753.19531,0.0,4578.990723,1.0,280.0066223,283.503418,294.5819702,298.1977539,293.1499939,293.1499939,280.0499878,32686.92969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967466891,1.0,0.0,0.0,3.94288516,3.942911625,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8003.650391,0.0,1857.305542,1895.437134,0.0,4018.859863,0.97178638,1.0,0.0,3.0,1.0,0.0
18116760,297.0874023,297.1499939,293.1499939,0.0,0.0,284.9933167,0.788654506,0.414076865,0.377586782,297.0304565,297.1499939,293.1499939,0.0,0.0,284.9929504,0.913491905,0.650129259,0.618969023,297.4715576,297.1499939,293.1499939,0.0,0.0,284.9928589,0.971515894,0.771953166,0.540177166,297.1408386,297.1499939,293.1499939,0.0,0.0,284.9933167,0.793035984,0.421098113,0.404089123,297.1563416,297.1499939,293.1499939,0.0,0.0,284.9940491,0.664694071,0.245251238,1.131927371,284.993103,284.9500122,300.135498,291.6125793,297.9803772,297.2704773,284.9914551,1.0,0.71723938,0.334402025,0.334402025,1.0,1.0,-3.6905334,0.913653851,2.776879549,0.082812026,0.901067615,0.901067615,0.0,265.2311707,241.0,57948.23828,0.0,4540.568848,1.0,280.0446472,283.4737244,294.5881958,298.2583008,293.1499939,293.1499939,279.75,32032.9707,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965380847,1.0,0.0,0.0,4.042356968,4.042384148,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8619.666992,0.0,1982.193481,1895.437134,0.0,4000.403809,0.990879059,1.0,0.0,3.0,1.0,0.0
18116820,297.0833435,297.1499939,293.1499939,0.0,0.0,284.9122314,0.796794951,0.412872672,0.376288772,297.0253296,297.1499939,293.1499939,0.0,0.0,284.9122925,0.924076855,0.64809835,0.616855443,297.4638367,297.1499939,293.1499939,0.0,0.0,284.912323,0.982654035,0.775242567,0.542311192,297.1376648,297.1499939,293.1499939,0.0,0.0,284.9122314,0.801698804,0.420661539,0.403403372,297.1555786,297.1499939,293.1499939,0.0,0.0,284.9119873,0.672171772,0.245258674,1.130392075,284.912262,284.9500122,300.1199951,291.6002808,297.9714966,297.2647705,284.9124756,1.0,0.711120725,0.334189504,0.334189504,1.0,1.0,-3.686334848,0.911704183,2.774630547,0.081917912,0.820802629,0.820802629,0.0,253.6526947,229.0,58403.46094,0.0,4455.921875,1.0,279.7559204,283.3824158,294.6216431,298.388916,293.1499939,293.1499939,280.0499878,39765.82031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974126041,1.0,0.0,0.0,3.849419832,3.849446297,9.89e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7715.598145,0.0,1796.272705,1895.437134,0.0,4077.458252,0.953230262,1.0,0.0,3.0,1.0,0.0
18116880,297.0833435,297.1499939,293.1499939,0.0,0.0,284.9122314,0.796794951,0.412872672,0.376288772,297.0253296,297.1499939,293.1499939,0.0,0.0,284.9122925,0.924076855,0.64809835,0.616855443,297.4638367,297.1499939,293.1499939,0.0,0.0,284.912323,0.982654035,0.775242567,0.542311192,297.1376648,297.1499939,293.1499939,0.0,0.0,284.9122314,0.801698804,0.420661539,0.403403372,297.1555786,297.1499939,293.1499939,0.0,0.0,284.9119873,0.672171772,0.245258674,1.130392075,284.912262,284.9500122,300.1199951,291.6002808,297.9714966,297.2647705,284.9124756,1.0,0.711120725,0.334189504,0.334189504,1.0,1.0,-3.686334848,0.911704183,2.774630547,0.081917912,0.820802629,0.820802629,0.0,253.6526947,229.0,58403.46094,0.0,4455.921875,1.0,279.7559204,283.3824158,294.6216431,298.388916,293.1499939,293.1499939,280.0499878,39765.82031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974126041,1.0,0.0,0.0,3.849419832,3.849446297,9.89e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7715.598145,0.0,1796.272705,1895.437134,0.0,4077.458252,0.953230262,1.0,0.0,3.0,1.0,0.0
18116940,297.0900879,297.1499939,293.1499939,0.0,0.0,284.9927979,0.806784689,0.412710518,0.375487655,297.0314331,297.1499939,293.1499939,0.0,0.0,284.9925537,0.937066078,0.64713484,0.615245163,297.4709778,297.1499939,293.1499939,0.0,0.0,284.9924927,0.994300723,0.779940426,0.545002997,297.1419067,297.1499939,293.1499939,0.0,0.0,284.9927673,0.811884344,0.420931399,0.403006226,297.1593018,297.1499939,293.1499939,0.0,0.0,284.9932251,0.681215048,0.245702446,1.129513621,284.9926453,284.9500122,300.1044617,291.5879822,297.9721985,297.2715454,284.9915466,1.0,0.705045223,0.333976984,0.333976984,1.0,1.0,-3.685126781,0.910651207,2.774475574,0.081037976,0.898711145,0.898711145,0.0,241.3538361,217.0,57777.72266,0.0,4375.168457,1.0,280.0439453,283.4770508,294.5645142,298.2235718,293.1499939,293.1499939,280.3500061,32177.68945,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965303361,1.0,0.0,0.0,4.024654865,4.024682045,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7577.498535,0.0,1959.769531,1895.437134,0.0,3999.717041,0.987227678,1.0,0.0,3.0,1.0,0.0
18117000,297.0900879,297.1499939,293.1499939,0.0,0.0,284.9927979,0.806784689,0.412710518,0.375487655,297.0314331,297.1499939,293.1499939,0.0,0.0,284.9925537,0.937066078,0.64713484,0.615245163,297.4709778,297.1499939,293.1499939,0.0,0.0,284.9924927,0.994300723,0.779940426,0.545002997,297.1419067,297.1499939,293.1499939,0.0,0.0,284.9927673,0.811884344,0.420931399,0.403006226,297.1593018,297.1499939,293.1499939,0.0,0.0,284.9932251,0.681215048,0.245702446,1.129513621,284.9926453,284.9500122,300.1044617,291.5879822,297.9721985,297.2715454,284.9915466,1.0,0.705045223,0.333976984,0.333976984,1.0,1.0,-3.685126781,0.910651207,2.774475574,0.081037976,0.898711145,0.898711145,0.0,241.3538361,217.0,57777.72266,0.0,4375.168457,1.0,280.0439453,283.4770508,294.5645142,298.2235718,293.1499939,293.1499939,280.3500061,32177.68945,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965303361,1.0,0.0,0.0,4.024654865,4.024682045,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7577.498535,0.0,1959.769531,1895.437134,0.0,3999.717041,0.987227678,1.0,0.0,3.0,1.0,0.0
18117060,297.0994263,297.1499939,293.1499939,0.0,0.0,285.1158142,0.815915525,0.412890196,0.375147671,297.0410156,297.1499939,293.1499939,0.0,0.0,285.1158752,0.949078977,0.646595895,0.614196181,297.4892883,297.1499939,293.1499939,0.0,0.0,285.1159058,0.999000013,0.785820842,0.538616419,297.1489868,297.1499939,293.1499939,0.0,0.0,285.1158142,0.821099102,0.421543568,0.403070033,297.1653137,297.1499939,293.1499939,0.0,0.0,285.1156921,0.690051198,0.246426657,1.130445123,285.1158752,284.9500122,300.0888977,291.5756531,297.9773254,297.2845459,285.1159973,1.0,0.698613286,0.333764493,0.333764493,1.0,1.0,-3.676642179,0.907422423,2.769219637,0.080059811,1.0,1.0,0.0,230.5394135,205.0,56600.61328,0.0,4284.369141,1.0,280.3443604,283.6253662,294.5509644,298.1339722,293.1499939,293.1499939,280.0499878,25975.03516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957834303,1.0,0.0,0.0,4.12078619,4.12081337,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8429.060547,0.0,2038.046753,1895.437134,0.0,3933.257324,1.0,1.0,0.0,3.0,1.0,0.0
18117120,297.0994263,297.1499939,293.1499939,0.0,0.0,285.1158142,0.815915525,0.412890196,0.375147671,297.0410156,297.1499939,293.1499939,0.0,0.0,285.1158752,0.949078977,0.646595895,0.614196181,297.4892883,297.1499939,293.1499939,0.0,0.0,285.1159058,0.999000013,0.785820842,0.538616419,297.1489868,297.1499939,293.1499939,0.0,0.0,285.1158142,0.821099102,0.421543568,0.403070033,297.1653137,297.1499939,293.1499939,0.0,0.0,285.1156921,0.690051198,0.246426657,1.130445123,285.1158752,284.9500122,300.0888977,291.5756531,297.9773254,297.2845459,285.1159973,1.0,0.698613286,0.333764493,0.333764493,1.0,1.0,-3.676642179,0.907422423,2.769219637,0.080059811,1.0,1.0,0.0,230.5394135,205.0,56600.61328,0.0,4284.369141,1.0,280.3443604,283.6253662,294.5509644,298.1339722,293.1499939,293.1499939,280.0499878,25975.03516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957834303,1.0,0.0,0.0,4.12078619,4.12081337,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8429.060547,0.0,2038.046753,1895.437134,0.0,3933.257324,1.0,1.0,0.0,3.0,1.0,0.0
18117180,297.0945435,297.1499939,293.1499939,0.0,0.0,284.9334412,0.82330817,0.411774248,0.374250054,297.035614,297.1499939,293.1499939,0.0,0.0,284.933197,0.958877683,0.644691408,0.612559915,297.522522,297.1499939,293.1499939,0.0,0.0,284.933136,0.999000013,0.793491006,0.522119462,297.1458435,297.1499939,293.1499939,0.0,0.0,284.9334412,0.828899145,0.421228379,0.402779192,297.1653748,297.1499939,293.1499939,0.0,0.0,284.9339294,0.697802126,0.246636599,1.130762696,284.9332886,284.9500122,300.0732727,291.5632629,297.981842,297.2975464,284.9320984,1.0,0.690891564,0.333552003,0.333552003,1.0,1.0,-3.654150009,0.900048196,2.754101753,0.077821121,0.949193835,0.949193835,0.0,220.8822784,208.0,57743.77344,0.0,4162.854492,1.0,280.0542297,283.4178467,294.5984192,298.3226013,293.1499939,293.1499939,279.75,28485.65625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968855381,1.0,0.0,0.0,4.106240273,4.106267452,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8624.708008,0.0,2039.214111,1895.437134,0.0,4031.118652,1.0,1.0,0.0,3.0,1.0,0.0
18117240,297.0945435,297.1499939,293.1499939,0.0,0.0,284.9334412,0.82330817,0.411774248,0.374250054,297.035614,297.1499939,293.1499939,0.0,0.0,284.933197,0.958877683,0.644691408,0.612559915,297.522522,297.1499939,293.1499939,0.0,0.0,284.933136,0.999000013,0.793491006,0.522119462,297.1458435,297.1499939,293.1499939,0.0,0.0,284.9334412,0.828899145,0.421228379,0.402779192,297.1653748,297.1499939,293.1499939,0.0,0.0,284.9339294,0.697802126,0.246636599,1.130762696,284.9332886,284.9500122,300.0732727,291.5632629,297.981842,297.2975464,284.9320984,1.0,0.690891564,0.333552003,0.333552003,1.0,1.0,-3.654150009,0.900048196,2.754101753,0.077821121,0.949193835,0.949193835,0.0,220.8822784,208.0,57743.77344,0.0,4162.854492,1.0,280.0542297,283.4178467,294.5984192,298.3226013,293.1499939,293.1499939,279.75,28485.65625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968855381,1.0,0.0,0.0,4.106240273,4.106267452,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8624.708008,0.0,2039.214111,1895.437134,0.0,4031.118652,1.0,1.0,0.0,3.0,1.0,0.0
18117300,297.0882263,297.1499939,293.1499939,0.0,0.0,284.7973633,0.824937999,0.410805196,0.37342903,297.0281982,297.1499939,293.1499939,0.0,0.0,284.7961121,0.961042047,0.643241584,0.611278117,297.5360413,297.1499939,293.1499939,0.0,0.0,284.7958679,0.999000013,0.797183216,0.517673552,297.1405029,297.1499939,293.1499939,0.0,0.0,284.7972717,0.830798209,0.420678675,0.40230152,297.1627808,297.1499939,293.1499939,0.0,0.0,284.7999268,0.699765146,0.246480823,1.130047202,284.7965088,284.9500122,300.0654297,291.5570679,297.9815979,297.3006592,284.7918091,1.0,0.688604832,0.333445758,0.333445758,1.0,1.0,-3.644818544,0.896937728,2.747880936,0.076640427,0.831059754,0.831059754,0.0,218.1586304,208.0,58715.73828,0.0,4121.03418,1.0,279.7895813,283.2586365,294.6156921,298.4725647,293.1499939,293.1499939,279.75,36908.16797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975983977,1.0,0.0,0.0,4.060066223,4.060094833,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8306.250977,0.0,2046.593628,1895.437134,0.0,4093.717529,0.995660365,1.0,0.0,3.0,1.0,0.0
18117360,297.0830383,297.1499939,293.1499939,0.0,0.0,284.8418884,0.825418234,0.409901917,0.372470409,297.021637,297.1499939,293.1499939,0.0,0.0,284.8428955,0.961716831,0.641822815,0.609804213,297.545929,297.1499939,293.1499939,0.0,0.0,284.8431091,0.999000013,0.800597489,0.515378952,297.1352539,297.1499939,293.1499939,0.0,0.0,284.8419495,0.831538975,0.42010197,0.401667833,297.1598511,297.1499939,293.1499939,0.0,0.0,284.8399353,0.70060426,0.246273905,1.128850222,284.8425598,284.9500122,300.0575562,291.5508118,297.9805298,297.302124,284.8466492,1.0,0.686888933,0.333479315,0.333479315,1.0,1.0,-3.63692379,0.894674957,2.742248774,0.07609982,0.81448108,0.81448108,0.0,216.6164398,211.0,57956.79297,0.0,4090.527588,1.0,279.7552795,283.3239136,294.575531,298.3328247,293.1499939,293.1499939,280.0499878,41953.69922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97703588,1.0,0.0,0.0,3.873182297,3.873209715,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7645.369141,0.0,1843.204956,1895.437134,0.0,4102.904785,0.959947944,1.0,0.0,3.0,1.0,0.0
18117420,297.089447,297.1499939,293.1499939,0.0,0.0,284.9566956,0.826711237,0.40969789,0.371900231,297.0269165,297.1499939,293.1499939,0.0,0.0,284.956665,0.963086069,0.640724659,0.608323455,297.5771484,297.1499939,293.1499939,0.0,0.0,284.956665,0.999000013,0.808778644,0.512004018,297.1376953,297.1499939,293.1499939,0.0,0.0,284.9566956,0.833046496,0.420154244,0.401366204,297.1621704,297.1499939,293.1499939,0.0,0.0,284.9567566,0.70231092,0.246627659,1.129196286,284.9566956,284.9500122,300.041687,291.5382385,297.9909058,297.3211365,284.9565735,1.0,0.685181379,0.33354643,0.33354643,1.0,1.0,-3.630430937,0.8929708,2.737460136,0.075680599,0.88164413,0.88164413,0.0,214.5962982,214.0,57139.92969,0.0,4060.880859,1.0,280.0439758,283.4525146,294.5039673,298.1265869,293.1499939,293.1499939,280.3500061,33686.05859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965478241,1.0,0.0,0.0,4.006024361,4.00605154,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7502.048828,0.0,1947.506958,1895.437134,0.0,4001.266113,0.983751655,1.0,0.0,3.0,1.0,0.0
