time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117480,297.089447,297.1499939,293.1499939,0.0,0.0,284.9566956,0.826711237,0.40969789,0.371900231,297.0269165,297.1499939,293.1499939,0.0,0.0,284.956665,0.963086069,0.640724659,0.608323455,297.5771484,297.1499939,293.1499939,0.0,0.0,284.956665,0.999000013,0.808778644,0.512004018,297.1376953,297.1499939,293.1499939,0.0,0.0,284.9566956,0.833046496,0.420154244,0.401366204,297.1621704,297.1499939,293.1499939,0.0,0.0,284.9567566,0.70231092,0.246627659,1.129196286,284.9566956,284.9500122,300.041687,291.5382385,297.9909058,297.3211365,284.9565735,1.0,0.685181379,0.33354643,0.33354643,1.0,1.0,-3.630430937,0.8929708,2.737460136,0.075680599,0.88164413,0.88164413,0.0,214.5962982,214.0,57139.92969,0.0,4060.880859,1.0,280.0439758,283.4525146,294.5039673,298.1265869,293.1499939,293.1499939,280.3500061,33686.05859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965478241,1.0,0.0,0.0,4.006024361,4.00605154,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7502.048828,0.0,1947.506958,1895.437134,0.0,4001.266113,0.983751655,1.0,0.0,3.0,1.0,0.0
18117540,297.0990601,297.1499939,293.1499939,0.0,0.0,285.084259,0.82738167,0.409902036,0.371954829,297.0372314,297.1499939,293.1499939,0.0,0.0,285.0844421,0.963542044,0.640204549,0.607668281,297.6057739,297.1499939,293.1499939,0.0,0.0,285.0845032,0.999000013,0.817090213,0.510744452,297.1447754,297.1499939,293.1499939,0.0,0.0,285.0842896,0.833929539,0.420710742,0.401742131,297.1682434,297.1499939,293.1499939,0.0,0.0,285.0838928,0.703546286,0.247392237,1.132036924,285.0843811,284.9500122,300.0256653,291.5255432,298.0027771,297.3418274,285.0852356,1.0,0.685207248,0.333613545,0.333613545,1.0,1.0,-3.63205266,0.893673778,2.738379002,0.075946681,1.0,1.0,0.0,214.0372314,232.0,56162.26172,0.0,4061.691406,1.0,280.3446655,283.6019897,294.4948425,298.0437012,293.1499939,293.1499939,280.0499878,25962.06445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956597269,1.0,0.0,0.0,4.11785984,4.117886543,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8368.663086,0.0,2033.909546,1895.437134,0.0,3922.196045,1.0,1.0,0.0,3.0,1.0,0.0
18117600,297.0990601,297.1499939,293.1499939,0.0,0.0,285.084259,0.82738167,0.409902036,0.371954829,297.0372314,297.1499939,293.1499939,0.0,0.0,285.0844421,0.963542044,0.640204549,0.607668281,297.6057739,297.1499939,293.1499939,0.0,0.0,285.0845032,0.999000013,0.817090213,0.510744452,297.1447754,297.1499939,293.1499939,0.0,0.0,285.0842896,0.833929539,0.420710742,0.401742131,297.1682434,297.1499939,293.1499939,0.0,0.0,285.0838928,0.703546286,0.247392237,1.132036924,285.0843811,284.9500122,300.0256653,291.5255432,298.0027771,297.3418274,285.0852356,1.0,0.685207248,0.333613545,0.333613545,1.0,1.0,-3.63205266,0.893673778,2.738379002,0.075946681,1.0,1.0,0.0,214.0372314,232.0,56162.26172,0.0,4061.691406,1.0,280.3446655,283.6019897,294.4948425,298.0437012,293.1499939,293.1499939,280.0499878,25962.06445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956597269,1.0,0.0,0.0,4.11785984,4.117886543,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8368.663086,0.0,2033.909546,1895.437134,0.0,3922.196045,1.0,1.0,0.0,3.0,1.0,0.0
18117660,297.0948792,297.1499939,293.1499939,0.0,0.0,284.9277954,0.821434021,0.408850223,0.371624798,297.0335388,297.1499939,293.1499939,0.0,0.0,284.9277649,0.955497801,0.638419986,0.606659412,297.5978088,297.1499939,293.1499939,0.0,0.0,284.9277649,0.999000013,0.822116613,0.522258341,297.1425476,297.1499939,293.1499939,0.0,0.0,284.9277954,0.828344285,0.420432955,0.402018726,297.1684265,297.1499939,293.1499939,0.0,0.0,284.927887,0.698727429,0.247654706,1.135294795,284.9277954,284.9500122,300.0094604,291.5127258,297.9951782,297.3367004,284.9277954,1.0,0.691053629,0.333513945,0.333513945,1.0,1.0,-3.648522854,0.898267031,2.750255823,0.076663099,0.935934901,0.935934901,0.0,220.644516,235.0,57656.70313,0.0,4146.435547,1.0,280.0542603,283.4151611,294.5507202,298.2585449,293.1499939,293.1499939,279.75,29561.24023,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968254268,1.0,0.0,0.0,4.101222515,4.101250172,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8599.348633,0.0,2041.375366,1895.437134,0.0,4025.814209,1.0,1.0,0.0,3.0,1.0,0.0
18117720,297.0948792,297.1499939,293.1499939,0.0,0.0,284.9277954,0.821434021,0.408850223,0.371624798,297.0335388,297.1499939,293.1499939,0.0,0.0,284.9277649,0.955497801,0.638419986,0.606659412,297.5978088,297.1499939,293.1499939,0.0,0.0,284.9277649,0.999000013,0.822116613,0.522258341,297.1425476,297.1499939,293.1499939,0.0,0.0,284.9277954,0.828344285,0.420432955,0.402018726,297.1684265,297.1499939,293.1499939,0.0,0.0,284.927887,0.698727429,0.247654706,1.135294795,284.9277954,284.9500122,300.0094604,291.5127258,297.9951782,297.3367004,284.9277954,1.0,0.691053629,0.333513945,0.333513945,1.0,1.0,-3.648522854,0.898267031,2.750255823,0.076663099,0.935934901,0.935934901,0.0,220.644516,235.0,57656.70313,0.0,4146.435547,1.0,280.0542603,283.4151611,294.5507202,298.2585449,293.1499939,293.1499939,279.75,29561.24023,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968254268,1.0,0.0,0.0,4.101222515,4.101250172,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8599.348633,0.0,2041.375366,1895.437134,0.0,4025.814209,1.0,1.0,0.0,3.0,1.0,0.0
18117780,297.0831909,297.1499939,293.1499939,0.0,0.0,284.8547363,0.814876318,0.406965077,0.370212376,297.0210571,297.1499939,293.1499939,0.0,0.0,284.8555603,0.946670115,0.635678113,0.604401529,297.5587463,297.1499939,293.1499939,0.0,0.0,284.8558044,0.999000013,0.823830485,0.533659935,297.1326599,297.1499939,293.1499939,0.0,0.0,284.8547974,0.822350621,0.419338495,0.401313186,297.1613464,297.1499939,293.1499939,0.0,0.0,284.8530579,0.693278074,0.247174159,1.134808064,284.8553162,284.9500122,299.9930115,291.4996948,297.971405,297.3104553,284.8587036,1.0,0.694916666,0.333414346,0.333414346,1.0,1.0,-3.656413078,0.90027386,2.75613904,0.077155538,0.817815483,0.817815483,0.0,226.9422455,238.0,58127.40234,0.0,4206.816406,1.0,279.7552185,283.333374,294.5316772,298.2931213,293.1499939,293.1499939,280.0499878,41453.14063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978022814,1.0,0.0,0.0,3.876426935,3.876454115,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7654.526855,0.0,1843.304688,1895.437134,0.0,4111.513184,0.960445821,1.0,0.0,3.0,1.0,0.0
18117840,297.0831909,297.1499939,293.1499939,0.0,0.0,284.8547363,0.814876318,0.406965077,0.370212376,297.0210571,297.1499939,293.1499939,0.0,0.0,284.8555603,0.946670115,0.635678113,0.604401529,297.5587463,297.1499939,293.1499939,0.0,0.0,284.8558044,0.999000013,0.823830485,0.533659935,297.1326599,297.1499939,293.1499939,0.0,0.0,284.8547974,0.822350621,0.419338495,0.401313186,297.1613464,297.1499939,293.1499939,0.0,0.0,284.8530579,0.693278074,0.247174159,1.134808064,284.8553162,284.9500122,299.9930115,291.4996948,297.971405,297.3104553,284.8587036,1.0,0.694916666,0.333414346,0.333414346,1.0,1.0,-3.656413078,0.90027386,2.75613904,0.077155538,0.817815483,0.817815483,0.0,226.9422455,238.0,58127.40234,0.0,4206.816406,1.0,279.7552185,283.333374,294.5316772,298.2931213,293.1499939,293.1499939,280.0499878,41453.14063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978022814,1.0,0.0,0.0,3.876426935,3.876454115,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7654.526855,0.0,1843.304688,1895.437134,0.0,4111.513184,0.960445821,1.0,0.0,3.0,1.0,0.0
18117900,297.0849915,297.1499939,293.1499939,0.0,0.0,284.9790955,0.812416494,0.406715482,0.36977011,297.0227661,297.1499939,293.1499939,0.0,0.0,284.9795532,0.943245411,0.635026097,0.603540719,297.5494995,297.1499939,293.1499939,0.0,0.0,284.9796753,0.999000013,0.825505257,0.538056135,297.1330261,297.1499939,293.1499939,0.0,0.0,284.979126,0.820103645,0.419261634,0.401093632,297.160614,297.1499939,293.1499939,0.0,0.0,284.9778748,0.691200495,0.247171834,1.134555936,284.9794312,284.9500122,299.9847107,291.493103,297.9665833,297.3067017,284.9806213,1.0,0.696518004,0.333364576,0.333364576,1.0,1.0,-3.659561872,0.901046693,2.75851512,0.077189997,0.890660584,0.890660584,0.0,229.4018555,238.0,57326.6875,0.0,4230.664063,1.0,280.0067749,283.4718018,294.4567261,298.0491333,293.1499939,293.1499939,280.0499878,33610.21484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970615208,1.0,0.0,0.0,3.947278976,3.947305441,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7928.036133,0.0,1870.402466,1895.437134,0.0,4046.625732,0.973274231,1.0,0.0,3.0,1.0,0.0
18117960,297.0875854,297.1499939,293.1499939,0.0,0.0,284.9656677,0.810720444,0.406557828,0.369708687,297.0257568,297.1499939,293.1499939,0.0,0.0,284.9654846,0.940759659,0.634515464,0.603125453,297.5433655,297.1499939,293.1499939,0.0,0.0,284.9654236,0.999000013,0.827431977,0.541430354,297.1347656,297.1499939,293.1499939,0.0,0.0,284.9656677,0.818560958,0.419323802,0.401196837,297.1610718,297.1499939,293.1499939,0.0,0.0,284.9660645,0.68981272,0.247283354,1.135249734,284.9655457,284.9500122,299.9763489,291.4864807,297.9632874,297.3053894,284.9647217,1.0,0.69806236,0.333176941,0.333176941,1.0,1.0,-3.664005995,0.90177983,2.762226105,0.07692983,0.889258206,0.889258206,0.0,231.4016113,241.0,57468.49609,0.0,4255.172363,1.0,280.0447083,283.455658,294.4590149,298.0996704,293.1499939,293.1499939,280.3500061,33017.51953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96802175,1.0,0.0,0.0,4.027985573,4.028012753,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7523.37207,0.0,1971.133911,1895.437134,0.0,4023.76123,0.988157928,1.0,0.0,3.0,1.0,0.0
18118020,297.0955811,297.1499939,293.1499939,0.0,0.0,285.1014709,0.807914317,0.406572998,0.369717717,297.0353699,297.1499939,293.1499939,0.0,0.0,285.1016541,0.936617255,0.633908749,0.602526188,297.5407715,297.1499939,293.1499939,0.0,0.0,285.1017151,0.999000013,0.832136214,0.547146797,297.141449,297.1499939,293.1499939,0.0,0.0,285.1015015,0.816131413,0.419804156,0.401639372,297.1647339,297.1499939,293.1499939,0.0,0.0,285.1011353,0.687742054,0.247790545,1.13759923,285.101593,284.9500122,299.9593811,291.473053,297.9612732,297.3089905,285.102417,1.0,0.700996339,0.33280167,0.33280167,1.0,1.0,-3.673529387,0.90337199,2.770157337,0.076392345,1.0,1.0,0.0,234.9116211,244.0,56438.75,0.0,4303.016602,1.0,280.3444824,283.6152344,294.4463196,298.0127563,293.1499939,293.1499939,280.0499878,25961.22266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960030913,1.0,0.0,0.0,4.12079668,4.12082386,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8384.313477,0.0,2037.944824,1895.437134,0.0,3952.861572,1.0,1.0,0.0,3.0,1.0,0.0
18118080,297.0955811,297.1499939,293.1499939,0.0,0.0,285.1014709,0.807914317,0.406572998,0.369717717,297.0353699,297.1499939,293.1499939,0.0,0.0,285.1016541,0.936617255,0.633908749,0.602526188,297.5407715,297.1499939,293.1499939,0.0,0.0,285.1017151,0.999000013,0.832136214,0.547146797,297.141449,297.1499939,293.1499939,0.0,0.0,285.1015015,0.816131413,0.419804156,0.401639372,297.1647339,297.1499939,293.1499939,0.0,0.0,285.1011353,0.687742054,0.247790545,1.13759923,285.101593,284.9500122,299.9593811,291.473053,297.9612732,297.3089905,285.102417,1.0,0.700996339,0.33280167,0.33280167,1.0,1.0,-3.673529387,0.90337199,2.770157337,0.076392345,1.0,1.0,0.0,234.9116211,244.0,56438.75,0.0,4303.016602,1.0,280.3444824,283.6152344,294.4463196,298.0127563,293.1499939,293.1499939,280.0499878,25961.22266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960030913,1.0,0.0,0.0,4.12079668,4.12082386,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8384.313477,0.0,2037.944824,1895.437134,0.0,3952.861572,1.0,1.0,0.0,3.0,1.0,0.0
18118140,297.0901184,297.1499939,293.1499939,0.0,0.0,284.9379272,0.80446893,0.405346394,0.369150609,297.0309143,297.1499939,293.1499939,0.0,0.0,284.9378052,0.931904793,0.632025301,0.601347506,297.5227051,297.1499939,293.1499939,0.0,0.0,284.9377747,0.999000013,0.835282862,0.553232729,297.1387634,297.1499939,293.1499939,0.0,0.0,284.9379272,0.813319504,0.419436723,0.401748091,297.1629944,297.1499939,293.1499939,0.0,0.0,284.9381714,0.685401559,0.247809917,1.139300942,284.9378357,284.9500122,299.9421082,291.4593506,297.947876,297.29776,284.9373474,1.0,0.703692853,0.332426399,0.332426399,1.0,1.0,-3.680940628,0.904327869,2.776612759,0.075826354,0.952149153,0.952149153,0.0,238.5618286,247.0,57844.89063,0.0,4346.17334,1.0,280.0542603,283.4224854,294.49823,298.2207642,293.1499939,293.1499939,279.75,28400.39453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971830964,1.0,0.0,0.0,4.106637001,4.106664181,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8608.087891,0.0,2039.04126,1895.437134,0.0,4057.318115,1.0,1.0,0.0,3.0,1.0,0.0
18118200,297.0901184,297.1499939,293.1499939,0.0,0.0,284.9379272,0.80446893,0.405346394,0.369150609,297.0309143,297.1499939,293.1499939,0.0,0.0,284.9378052,0.931904793,0.632025301,0.601347506,297.5227051,297.1499939,293.1499939,0.0,0.0,284.9377747,0.999000013,0.835282862,0.553232729,297.1387634,297.1499939,293.1499939,0.0,0.0,284.9379272,0.813319504,0.419436723,0.401748091,297.1629944,297.1499939,293.1499939,0.0,0.0,284.9381714,0.685401559,0.247809917,1.139300942,284.9378357,284.9500122,299.9421082,291.4593506,297.947876,297.29776,284.9373474,1.0,0.703692853,0.332426399,0.332426399,1.0,1.0,-3.680940628,0.904327869,2.776612759,0.075826354,0.952149153,0.952149153,0.0,238.5618286,247.0,57844.89063,0.0,4346.17334,1.0,280.0542603,283.4224854,294.49823,298.2207642,293.1499939,293.1499939,279.75,28400.39453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971830964,1.0,0.0,0.0,4.106637001,4.106664181,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8608.087891,0.0,2039.04126,1895.437134,0.0,4057.318115,1.0,1.0,0.0,3.0,1.0,0.0
18118260,297.0769653,297.1499939,293.1499939,0.0,0.0,284.8432922,0.799543083,0.403254867,0.367500335,297.0169983,297.1499939,293.1499939,0.0,0.0,284.8442688,0.925551355,0.629106998,0.598879755,297.4897766,297.1499939,293.1499939,0.0,0.0,284.844635,0.999000013,0.836670339,0.560724735,297.1280823,297.1499939,293.1499939,0.0,0.0,284.8433838,0.809175551,0.418214172,0.40086627,297.1548157,297.1499939,293.1499939,0.0,0.0,284.8414917,0.681766629,0.247147575,1.137609124,284.8439941,284.9500122,299.924469,291.4454041,297.925415,297.2746582,284.848053,1.0,0.705794573,0.332116395,0.332116395,1.0,1.0,-3.681910515,0.903585732,2.778324842,0.07495679,0.819862962,0.819862962,0.0,242.7071686,250.0,58310.31641,0.0,4374.904297,1.0,279.7550964,283.3202515,294.4778442,298.253418,293.1499939,293.1499939,280.0499878,41372.84375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981578469,1.0,0.0,0.0,3.900505066,3.900532484,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7653.414551,0.0,1873.094971,1895.437134,0.0,4142.428711,0.965403259,1.0,0.0,3.0,1.0,0.0
18118320,297.0769653,297.1499939,293.1499939,0.0,0.0,284.8432922,0.799543083,0.403254867,0.367500335,297.0169983,297.1499939,293.1499939,0.0,0.0,284.8442688,0.925551355,0.629106998,0.598879755,297.4897766,297.1499939,293.1499939,0.0,0.0,284.844635,0.999000013,0.836670339,0.560724735,297.1280823,297.1499939,293.1499939,0.0,0.0,284.8433838,0.809175551,0.418214172,0.40086627,297.1548157,297.1499939,293.1499939,0.0,0.0,284.8414917,0.681766629,0.247147575,1.137609124,284.8439941,284.9500122,299.924469,291.4454041,297.925415,297.2746582,284.848053,1.0,0.705794573,0.332116395,0.332116395,1.0,1.0,-3.681910515,0.903585732,2.778324842,0.07495679,0.819862962,0.819862962,0.0,242.7071686,250.0,58310.31641,0.0,4374.904297,1.0,279.7550964,283.3202515,294.4778442,298.253418,293.1499939,293.1499939,280.0499878,41372.84375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981578469,1.0,0.0,0.0,3.900505066,3.900532484,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7653.414551,0.0,1873.094971,1895.437134,0.0,4142.428711,0.965403259,1.0,0.0,3.0,1.0,0.0
18118380,297.0809326,297.1499939,293.1499939,0.0,0.0,284.9585876,0.796378136,0.402725697,0.366815805,297.0209961,297.1499939,293.1499939,0.0,0.0,284.9585571,0.921191871,0.627817631,0.597415566,297.4809265,297.1499939,293.1499939,0.0,0.0,284.9585266,0.999000013,0.840063334,0.566187978,297.1297913,297.1499939,293.1499939,0.0,0.0,284.9585876,0.806371152,0.418103158,0.400599301,297.1541748,297.1499939,293.1499939,0.0,0.0,284.9586792,0.679341733,0.247139454,1.137232661,284.9585571,284.9500122,299.9064941,291.4311523,297.9185486,297.2721558,284.9583435,1.0,0.707752168,0.331806362,0.331806362,1.0,1.0,-3.685114861,0.903515875,2.781599045,0.074098162,0.888849914,0.888849914,0.0,245.8768005,253.0,57553.39844,0.0,4403.682617,1.0,280.0441589,283.448822,294.4030151,298.0499573,293.1499939,293.1499939,280.3500061,33411.08594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971292913,1.0,0.0,0.0,4.039992332,4.040019989,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7514.310059,0.0,1990.44043,1895.437134,0.0,4052.587891,0.99130398,1.0,0.0,3.0,1.0,0.0
18118440,297.0809326,297.1499939,293.1499939,0.0,0.0,284.9585876,0.796378136,0.402725697,0.366815805,297.0209961,297.1499939,293.1499939,0.0,0.0,284.9585571,0.921191871,0.627817631,0.597415566,297.4809265,297.1499939,293.1499939,0.0,0.0,284.9585266,0.999000013,0.840063334,0.566187978,297.1297913,297.1499939,293.1499939,0.0,0.0,284.9585876,0.806371152,0.418103158,0.400599301,297.1541748,297.1499939,293.1499939,0.0,0.0,284.9586792,0.679341733,0.247139454,1.137232661,284.9585571,284.9500122,299.9064941,291.4311523,297.9185486,297.2721558,284.9583435,1.0,0.707752168,0.331806362,0.331806362,1.0,1.0,-3.685114861,0.903515875,2.781599045,0.074098162,0.888849914,0.888849914,0.0,245.8768005,253.0,57553.39844,0.0,4403.682617,1.0,280.0441589,283.448822,294.4030151,298.0499573,293.1499939,293.1499939,280.3500061,33411.08594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971292913,1.0,0.0,0.0,4.039992332,4.040019989,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7514.310059,0.0,1990.44043,1895.437134,0.0,4052.587891,0.99130398,1.0,0.0,3.0,1.0,0.0
18118500,297.0845337,297.1499939,293.1499939,0.0,0.0,285.0680542,0.79518187,0.40263772,0.366674632,297.025116,297.1499939,293.1499939,0.0,0.0,285.0691528,0.919489264,0.627401471,0.596945643,297.4809265,297.1499939,293.1499939,0.0,0.0,285.0695801,0.999000013,0.842155039,0.568454146,297.1325989,297.1499939,293.1499939,0.0,0.0,285.0681763,0.805332601,0.418247283,0.400684267,297.1555481,297.1499939,293.1499939,0.0,0.0,285.06604,0.678507626,0.247299463,1.137838602,285.0688477,284.9500122,299.8973389,291.4239197,297.9174194,297.2739563,285.0734253,1.0,0.708792984,0.33165136,0.33165136,1.0,1.0,-3.687934875,0.903838754,2.784096241,0.073779523,0.982336462,0.982336462,0.0,247.2735291,253.0,56518.65234,0.0,4420.265137,1.0,280.3093262,283.5828857,294.3709717,297.8886414,293.1499939,293.1499939,280.3500061,28373.31445,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964673042,1.0,0.0,0.0,4.106100559,4.106128216,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7779.495605,0.0,2038.077148,1895.437134,0.0,3994.130859,1.0,1.0,0.0,3.0,1.0,0.0
18118560,297.0896606,297.1499939,293.1499939,0.0,0.0,285.1022034,0.794346809,0.402729064,0.366758496,297.0310669,297.1499939,293.1499939,0.0,0.0,285.1024475,0.918203235,0.627196074,0.596742153,297.4842529,297.1499939,293.1499939,0.0,0.0,285.1025391,0.999000013,0.844575524,0.570327163,297.1369629,297.1499939,293.1499939,0.0,0.0,285.1022339,0.804626465,0.418567389,0.400974393,297.1582947,297.1499939,293.1499939,0.0,0.0,285.1018066,0.677995026,0.247603014,1.139157772,285.1023865,284.9500122,299.888092,291.4165955,297.918457,297.2785034,285.103363,1.0,0.709918022,0.331538677,0.331538677,1.0,1.0,-3.691977978,0.904652297,2.787325621,0.073668607,1.0,1.0,0.0,248.5140686,256.0,56437.16797,0.0,4439.270508,1.0,280.3448792,283.6175537,294.3868103,297.9529114,293.1499939,293.1499939,280.0499878,25921.05273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962681651,1.0,0.0,0.0,4.11812067,4.11814785,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8368.978516,0.0,2033.922607,1895.437134,0.0,3976.453857,1.0,1.0,0.0,3.0,1.0,0.0
18118620,297.0848083,297.1499939,293.1499939,0.0,0.0,284.9367981,0.791547835,0.401490986,0.36617285,297.0271301,297.1499939,293.1499939,0.0,0.0,284.936676,0.914461195,0.625314057,0.59555155,297.4694214,297.1499939,293.1499939,0.0,0.0,284.9366455,0.999000013,0.847336709,0.575302124,297.1347961,297.1499939,293.1499939,0.0,0.0,284.9367981,0.802301228,0.418198764,0.401066273,297.1571045,297.1499939,293.1499939,0.0,0.0,284.9370422,0.676229179,0.247598931,1.140666008,284.9367065,284.9500122,299.8692932,291.4016724,297.9067688,297.2696533,284.9362183,1.0,0.712121248,0.331313342,0.331313342,1.0,1.0,-3.697762251,0.905610204,2.792151928,0.07345394,0.951984942,0.951984942,0.0,251.5973053,259.0,57844.11328,0.0,4474.77832,1.0,280.0541992,283.4223938,294.4391785,298.1609802,293.1499939,293.1499939,279.75,28411.1543,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974200845,1.0,0.0,0.0,4.106586933,4.106614113,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8592.712891,0.0,2039.06311,1895.437134,0.0,4078.113525,1.0,1.0,0.0,3.0,1.0,0.0
18118680,297.0848083,297.1499939,293.1499939,0.0,0.0,284.9367981,0.791547835,0.401490986,0.36617285,297.0271301,297.1499939,293.1499939,0.0,0.0,284.936676,0.914461195,0.625314057,0.59555155,297.4694214,297.1499939,293.1499939,0.0,0.0,284.9366455,0.999000013,0.847336709,0.575302124,297.1347961,297.1499939,293.1499939,0.0,0.0,284.9367981,0.802301228,0.418198764,0.401066273,297.1571045,297.1499939,293.1499939,0.0,0.0,284.9370422,0.676229179,0.247598931,1.140666008,284.9367065,284.9500122,299.8692932,291.4016724,297.9067688,297.2696533,284.9362183,1.0,0.712121248,0.331313342,0.331313342,1.0,1.0,-3.697762251,0.905610204,2.792151928,0.07345394,0.951984942,0.951984942,0.0,251.5973053,259.0,57844.11328,0.0,4474.77832,1.0,280.0541992,283.4223938,294.4391785,298.1609802,293.1499939,293.1499939,279.75,28411.1543,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974200845,1.0,0.0,0.0,4.106586933,4.106614113,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8592.712891,0.0,2039.06311,1895.437134,0.0,4078.113525,1.0,1.0,0.0,3.0,1.0,0.0
18118740,297.0719604,297.1499939,293.1499939,0.0,0.0,284.8427124,0.787150979,0.399362475,0.364481658,297.0135803,297.1499939,293.1499939,0.0,0.0,284.843689,0.909076989,0.622381806,0.593061149,297.4378052,297.1499939,293.1499939,0.0,0.0,284.8441162,0.999000013,0.84818238,0.582020998,297.1245728,297.1499939,293.1499939,0.0,0.0,284.8428345,0.798499584,0.416970223,0.400167048,297.1493835,297.1499939,293.1499939,0.0,0.0,284.8409729,0.673072934,0.246909916,1.138802171,284.8434448,284.9500122,299.8500061,291.3864136,297.8852539,297.2481384,284.8474731,1.0,0.713890195,0.331087977,0.331087977,1.0,1.0,-3.697496653,0.904785812,2.79271102,0.072766833,0.819439888,0.819439888,0.0,255.402832,262.0,58294.60547,0.0,4498.078125,1.0,279.7550964,283.3208618,294.4183655,298.1925049,293.1499939,293.1499939,280.0499878,41411.48438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983863592,1.0,0.0,0.0,3.898819447,3.898846865,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7638.552734,0.0,1871.262207,1895.437134,0.0,4162.21582,0.965057611,1.0,0.0,3.0,1.0,0.0
18118800,297.0719604,297.1499939,293.1499939,0.0,0.0,284.8427124,0.787150979,0.399362475,0.364481658,297.0135803,297.1499939,293.1499939,0.0,0.0,284.843689,0.909076989,0.622381806,0.593061149,297.4378052,297.1499939,293.1499939,0.0,0.0,284.8441162,0.999000013,0.84818238,0.582020998,297.1245728,297.1499939,293.1499939,0.0,0.0,284.8428345,0.798499584,0.416970223,0.400167048,297.1493835,297.1499939,293.1499939,0.0,0.0,284.8409729,0.673072934,0.246909916,1.138802171,284.8434448,284.9500122,299.8500061,291.3864136,297.8852539,297.2481384,284.8474731,1.0,0.713890195,0.331087977,0.331087977,1.0,1.0,-3.697496653,0.904785812,2.79271102,0.072766833,0.819439888,0.819439888,0.0,255.402832,262.0,58294.60547,0.0,4498.078125,1.0,279.7550964,283.3208618,294.4183655,298.1925049,293.1499939,293.1499939,280.0499878,41411.48438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983863592,1.0,0.0,0.0,3.898819447,3.898846865,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7638.552734,0.0,1871.262207,1895.437134,0.0,4162.21582,0.965057611,1.0,0.0,3.0,1.0,0.0
18118860,297.0744324,297.1499939,293.1499939,0.0,0.0,284.957489,0.784162164,0.398621589,0.363665342,297.0159607,297.1499939,293.1499939,0.0,0.0,284.957428,0.905294657,0.620891869,0.591473639,297.4283447,297.1499939,293.1499939,0.0,0.0,284.9573975,0.999000013,0.850859165,0.587205589,297.1249084,297.1499939,293.1499939,0.0,0.0,284.957489,0.795818448,0.416677952,0.399794012,297.1473083,297.1499939,293.1499939,0.0,0.0,284.9575806,0.670769095,0.246689245,1.137802243,284.9574585,284.9500122,299.8296814,291.3724976,297.8769531,297.2444458,284.9572144,1.0,0.715580225,0.3308191,0.3308191,1.0,1.0,-3.699183226,0.904402375,2.794780731,0.071947224,0.887457728,0.887457728,0.0,258.4538879,265.0,57507.17578,0.0,4522.078613,1.0,280.0441284,283.4495239,294.3431396,297.9869385,293.1499939,293.1499939,280.3500061,33489.89063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973364592,1.0,0.0,0.0,4.035872459,4.035900116,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7496.571777,0.0,1985.57251,1895.437134,0.0,4070.782715,0.990405083,1.0,0.0,3.0,1.0,0.0
18118920,297.0744324,297.1499939,293.1499939,0.0,0.0,284.957489,0.784162164,0.398621589,0.363665342,297.0159607,297.1499939,293.1499939,0.0,0.0,284.957428,0.905294657,0.620891869,0.591473639,297.4283447,297.1499939,293.1499939,0.0,0.0,284.9573975,0.999000013,0.850859165,0.587205589,297.1249084,297.1499939,293.1499939,0.0,0.0,284.957489,0.795818448,0.416677952,0.399794012,297.1473083,297.1499939,293.1499939,0.0,0.0,284.9575806,0.670769095,0.246689245,1.137802243,284.9574585,284.9500122,299.8296814,291.3724976,297.8769531,297.2444458,284.9572144,1.0,0.715580225,0.3308191,0.3308191,1.0,1.0,-3.699183226,0.904402375,2.794780731,0.071947224,0.887457728,0.887457728,0.0,258.4538879,265.0,57507.17578,0.0,4522.078613,1.0,280.0441284,283.4495239,294.3431396,297.9869385,293.1499939,293.1499939,280.3500061,33489.89063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973364592,1.0,0.0,0.0,4.035872459,4.035900116,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7496.571777,0.0,1985.57251,1895.437134,0.0,4070.782715,0.990405083,1.0,0.0,3.0,1.0,0.0
18118980,297.0796509,297.1499939,293.1499939,0.0,0.0,285.0958862,0.781835854,0.398187876,0.363275558,297.0222778,297.1499939,293.1499939,0.0,0.0,285.0960388,0.902350068,0.619825542,0.590449214,297.4271545,297.1499939,293.1499939,0.0,0.0,285.0961304,0.999000013,0.854253888,0.591694891,297.128418,297.1499939,293.1499939,0.0,0.0,285.0959167,0.793762445,0.416709542,0.399827898,297.1473389,297.1499939,293.1499939,0.0,0.0,285.0955811,0.668988466,0.246654093,1.137845278,285.0960083,284.9500122,299.8077698,291.3615112,297.8726807,297.24646,285.0966797,1.0,0.71740073,0.330550224,0.330550224,1.0,1.0,-3.702972651,0.904630244,2.798342228,0.07131584,1.0,1.0,0.0,261.2343445,268.0,56370.72266,0.0,4550.280762,1.0,280.3443298,283.6130981,294.329895,297.8913574,293.1499939,293.1499939,280.0499878,25949.87891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964312553,1.0,0.0,0.0,4.118989944,4.119017124,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8347.943359,0.0,2035.361694,1895.437134,0.0,3990.933594,1.0,1.0,0.0,3.0,1.0,0.0
18119040,297.0796509,297.1499939,293.1499939,0.0,0.0,285.0958862,0.781835854,0.398187876,0.363275558,297.0222778,297.1499939,293.1499939,0.0,0.0,285.0960388,0.902350068,0.619825542,0.590449214,297.4271545,297.1499939,293.1499939,0.0,0.0,285.0961304,0.999000013,0.854253888,0.591694891,297.128418,297.1499939,293.1499939,0.0,0.0,285.0959167,0.793762445,0.416709542,0.399827898,297.1473389,297.1499939,293.1499939,0.0,0.0,285.0955811,0.668988466,0.246654093,1.137845278,285.0960083,284.9500122,299.8077698,291.3615112,297.8726807,297.24646,285.0966797,1.0,0.71740073,0.330550224,0.330550224,1.0,1.0,-3.702972651,0.904630244,2.798342228,0.07131584,1.0,1.0,0.0,261.2343445,268.0,56370.72266,0.0,4550.280762,1.0,280.3443298,283.6130981,294.329895,297.8913574,293.1499939,293.1499939,280.0499878,25949.87891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964312553,1.0,0.0,0.0,4.118989944,4.119017124,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8347.943359,0.0,2035.361694,1895.437134,0.0,3990.933594,1.0,1.0,0.0,3.0,1.0,0.0
18119100,297.0773315,297.1499939,293.1499939,0.0,0.0,284.9680786,0.780566633,0.397519797,0.363011718,297.0205078,297.1499939,293.1499939,0.0,0.0,284.9665222,0.900806487,0.618848324,0.589889824,297.4196777,297.1499939,293.1499939,0.0,0.0,284.9657898,0.999000013,0.855284333,0.594033778,297.1269226,297.1499939,293.1499939,0.0,0.0,284.967865,0.792664111,0.416429669,0.399828345,297.1454468,297.1499939,293.1499939,0.0,0.0,284.9709778,0.668044746,0.246453792,1.137842417,284.9668884,284.9500122,299.7962646,291.3570557,297.8664856,297.2424011,284.9606018,1.0,0.71833241,0.330415785,0.330415785,1.0,1.0,-3.704799175,0.904720843,2.800078392,0.071061239,0.970523655,0.970523655,0.0,262.7182922,268.0,57653.14844,0.0,4564.79541,1.0,280.0875549,283.4543762,294.393158,298.1365967,293.1499939,293.1499939,280.0499878,26572.73633,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971514761,1.0,0.0,0.0,4.115113735,4.115140915,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8113.643066,0.0,2035.286499,1895.437134,0.0,4054.538818,1.0,1.0,0.0,3.0,1.0,0.0
18119160,297.0704041,297.1499939,293.1499939,0.0,0.0,284.9279785,0.77847755,0.396377593,0.362223744,297.0136414,297.1499939,293.1499939,0.0,0.0,284.9278259,0.898450553,0.617353857,0.588754833,297.4046936,297.1499939,293.1499939,0.0,0.0,284.9277344,0.999000013,0.855520189,0.596774042,297.1214905,297.1499939,293.1499939,0.0,0.0,284.927948,0.790838599,0.415752769,0.399419248,297.1407166,297.1499939,293.1499939,0.0,0.0,284.9282837,0.666456759,0.245958969,1.136557341,284.9278564,284.9500122,299.7843628,291.3532715,297.8554382,297.2320251,284.9271545,1.0,0.719100535,0.33029595,0.33029595,1.0,1.0,-3.703749418,0.904009223,2.799740076,0.070689507,0.941563368,0.941563368,0.0,264.6564026,271.0,57701.27734,0.0,4574.107422,1.0,280.0544739,283.4171753,294.3873596,298.0996399,293.1499939,293.1499939,279.75,29069.21484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975149333,1.0,0.0,0.0,4.103520393,4.10354805,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8564.828125,0.0,2040.390991,1895.437134,0.0,4086.417969,1.0,1.0,0.0,3.0,1.0,0.0
18119220,297.0532227,297.1499939,293.1499939,0.0,0.0,284.8450317,0.772854686,0.393626541,0.360039264,296.9954224,297.1499939,293.1499939,0.0,0.0,284.8459167,0.892151356,0.613779247,0.585731208,297.3718872,297.1499939,293.1499939,0.0,0.0,284.8463135,0.996740103,0.855405033,0.598458469,297.1064453,297.1499939,293.1499939,0.0,0.0,284.8451538,0.785716891,0.413867295,0.397976488,297.1271667,297.1499939,293.1499939,0.0,0.0,284.8433838,0.661907911,0.244471788,1.131518483,284.8457031,284.9500122,299.7594604,291.3475342,297.8299866,297.2076111,284.8490906,1.0,0.71985358,0.33005628,0.33005628,1.0,1.0,-3.691730261,0.899679244,2.792051077,0.069224209,0.812542021,0.812542021,0.0,269.5360107,274.0,57892.01563,0.0,4571.167969,1.0,279.755249,283.3309937,294.3726196,298.1216125,293.1499939,293.1499939,280.0499878,42027.3125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98356688,1.0,0.0,0.0,3.86260438,3.862631559,9.96e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7596.280273,0.0,1830.539307,1895.437134,0.0,4159.650391,0.957636952,1.0,0.0,3.0,1.0,0.0
18119280,297.0532227,297.1499939,293.1499939,0.0,0.0,284.8450317,0.772854686,0.393626541,0.360039264,296.9954224,297.1499939,293.1499939,0.0,0.0,284.8459167,0.892151356,0.613779247,0.585731208,297.3718872,297.1499939,293.1499939,0.0,0.0,284.8463135,0.996740103,0.855405033,0.598458469,297.1064453,297.1499939,293.1499939,0.0,0.0,284.8451538,0.785716891,0.413867295,0.397976488,297.1271667,297.1499939,293.1499939,0.0,0.0,284.8433838,0.661907911,0.244471788,1.131518483,284.8457031,284.9500122,299.7594604,291.3475342,297.8299866,297.2076111,284.8490906,1.0,0.71985358,0.33005628,0.33005628,1.0,1.0,-3.691730261,0.899679244,2.792051077,0.069224209,0.812542021,0.812542021,0.0,269.5360107,274.0,57892.01563,0.0,4571.167969,1.0,279.755249,283.3309937,294.3726196,298.1216125,293.1499939,293.1499939,280.0499878,42027.3125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98356688,1.0,0.0,0.0,3.86260438,3.862631559,9.96e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7596.280273,0.0,1830.539307,1895.437134,0.0,4159.650391,0.957636952,1.0,0.0,3.0,1.0,0.0
18119340,297.0532532,297.1499939,293.1499939,0.0,0.0,284.9553528,0.769366562,0.392395228,0.358772397,296.994873,297.1499939,293.1499939,0.0,0.0,284.9553223,0.888034225,0.611756384,0.583639145,297.3697205,297.1499939,293.1499939,0.0,0.0,284.9553223,0.994927883,0.857991219,0.599984527,297.1037292,297.1499939,293.1499939,0.0,0.0,284.9553528,0.782455325,0.41303134,0.397081554,297.1213684,297.1499939,293.1499939,0.0,0.0,284.9553833,0.658844471,0.243589908,1.127432704,284.9553223,284.9500122,299.7331238,291.3440552,297.8210449,297.2053223,284.9552307,1.0,0.720380902,0.32981661,0.32981661,1.0,1.0,-3.68351841,0.896482646,2.787035704,0.067715362,0.876560032,0.876560032,0.0,272.7428284,277.0,56954.94531,0.0,4568.384277,1.0,280.0438843,283.4587708,294.3067322,297.9152222,293.1499939,293.1499939,280.3500061,33932.64844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971433401,1.0,0.0,0.0,3.98519063,3.98521781,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7441.34668,0.0,1922.149414,1895.437134,0.0,4053.823486,0.979234278,1.0,0.0,3.0,1.0,0.0
18119400,297.0532532,297.1499939,293.1499939,0.0,0.0,284.9553528,0.769366562,0.392395228,0.358772397,296.994873,297.1499939,293.1499939,0.0,0.0,284.9553223,0.888034225,0.611756384,0.583639145,297.3697205,297.1499939,293.1499939,0.0,0.0,284.9553223,0.994927883,0.857991219,0.599984527,297.1037292,297.1499939,293.1499939,0.0,0.0,284.9553528,0.782455325,0.41303134,0.397081554,297.1213684,297.1499939,293.1499939,0.0,0.0,284.9553833,0.658844471,0.243589908,1.127432704,284.9553223,284.9500122,299.7331238,291.3440552,297.8210449,297.2053223,284.9552307,1.0,0.720380902,0.32981661,0.32981661,1.0,1.0,-3.68351841,0.896482646,2.787035704,0.067715362,0.876560032,0.876560032,0.0,272.7428284,277.0,56954.94531,0.0,4568.384277,1.0,280.0438843,283.4587708,294.3067322,297.9152222,293.1499939,293.1499939,280.3500061,33932.64844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971433401,1.0,0.0,0.0,3.98519063,3.98521781,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7441.34668,0.0,1922.149414,1895.437134,0.0,4053.823486,0.979234278,1.0,0.0,3.0,1.0,0.0
18119460,297.0565796,297.1499939,293.1499939,0.0,0.0,285.0659485,0.766919196,0.391504586,0.35800606,296.9986877,297.1499939,293.1499939,0.0,0.0,285.0661011,0.885032415,0.610176384,0.582170784,297.3713074,297.1499939,293.1499939,0.0,0.0,285.0661621,0.993927717,0.860931098,0.602017879,297.1050415,297.1499939,293.1499939,0.0,0.0,285.065979,0.780217648,0.412575841,0.39667815,297.1195374,297.1499939,293.1499939,0.0,0.0,285.0656738,0.656735957,0.243035957,1.12513268,285.0660706,284.9500122,299.7054138,291.3426514,297.8156433,297.2073669,285.0664978,1.0,0.721185267,0.329784662,0.329784662,1.0,1.0,-3.680018902,0.895328403,2.78469038,0.06731344,1.0,1.0,0.0,275.308136,280.0,55952.44531,0.0,4574.729004,1.0,280.344696,283.592041,294.3076477,297.8399963,293.1499939,293.1499939,280.0499878,26369.50977,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961621523,1.0,0.0,0.0,4.116048336,4.116075039,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8300.660156,0.0,2034.856934,1895.437134,0.0,3967.0271,1.0,1.0,0.0,3.0,1.0,0.0
18119520,297.0565796,297.1499939,293.1499939,0.0,0.0,285.0659485,0.766919196,0.391504586,0.35800606,296.9986877,297.1499939,293.1499939,0.0,0.0,285.0661011,0.885032415,0.610176384,0.582170784,297.3713074,297.1499939,293.1499939,0.0,0.0,285.0661621,0.993927717,0.860931098,0.602017879,297.1050415,297.1499939,293.1499939,0.0,0.0,285.065979,0.780217648,0.412575841,0.39667815,297.1195374,297.1499939,293.1499939,0.0,0.0,285.0656738,0.656735957,0.243035957,1.12513268,285.0660706,284.9500122,299.7054138,291.3426514,297.8156433,297.2073669,285.0664978,1.0,0.721185267,0.329784662,0.329784662,1.0,1.0,-3.680018902,0.895328403,2.78469038,0.06731344,1.0,1.0,0.0,275.308136,280.0,55952.44531,0.0,4574.729004,1.0,280.344696,283.592041,294.3076477,297.8399963,293.1499939,293.1499939,280.0499878,26369.50977,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961621523,1.0,0.0,0.0,4.116048336,4.116075039,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8300.660156,0.0,2034.856934,1895.437134,0.0,3967.0271,1.0,1.0,0.0,3.0,1.0,0.0
18119580,297.0460815,297.1499939,293.1499939,0.0,0.0,284.8985596,0.76324439,0.389275938,0.356560767,296.9882507,297.1499939,293.1499939,0.0,0.0,284.8983154,0.880779088,0.607219756,0.580002725,297.3514404,297.1499939,293.1499939,0.0,0.0,284.8981934,0.991755247,0.861746013,0.603151202,297.0964966,297.1499939,293.1499939,0.0,0.0,284.8985291,0.776895881,0.411153734,0.395825714,297.1117859,297.1499939,293.1499939,0.0,0.0,284.8989868,0.653771818,0.24187699,1.121751189,284.8983765,284.9500122,299.6763916,291.3430786,297.7975159,297.1932678,284.8973694,1.0,0.721832216,0.329752713,0.329752713,1.0,1.0,-3.671959639,0.892847121,2.779112577,0.066828564,0.89697361,0.89697361,0.0,278.8540955,283.0,57133.86719,0.0,4574.430176,1.0,280.055603,283.3991394,294.3735046,298.0504761,293.1499939,293.1499939,279.75,32575.05078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972015917,1.0,0.0,0.0,4.087048054,4.087076187,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8501.936523,0.0,2047.241455,1895.437134,0.0,4058.943604,1.0,1.0,0.0,3.0,1.0,0.0
18119640,297.0460815,297.1499939,293.1499939,0.0,0.0,284.8985596,0.76324439,0.389275938,0.356560767,296.9882507,297.1499939,293.1499939,0.0,0.0,284.8983154,0.880779088,0.607219756,0.580002725,297.3514404,297.1499939,293.1499939,0.0,0.0,284.8981934,0.991755247,0.861746013,0.603151202,297.0964966,297.1499939,293.1499939,0.0,0.0,284.8985291,0.776895881,0.411153734,0.395825714,297.1117859,297.1499939,293.1499939,0.0,0.0,284.8989868,0.653771818,0.24187699,1.121751189,284.8983765,284.9500122,299.6763916,291.3430786,297.7975159,297.1932678,284.8973694,1.0,0.721832216,0.329752713,0.329752713,1.0,1.0,-3.671959639,0.892847121,2.779112577,0.066828564,0.89697361,0.89697361,0.0,278.8540955,283.0,57133.86719,0.0,4574.430176,1.0,280.055603,283.3991394,294.3735046,298.0504761,293.1499939,293.1499939,279.75,32575.05078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972015917,1.0,0.0,0.0,4.087048054,4.087076187,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8501.936523,0.0,2047.241455,1895.437134,0.0,4058.943604,1.0,1.0,0.0,3.0,1.0,0.0
18119700,297.0373535,297.1499939,293.1499939,0.0,0.0,284.7842407,0.760809183,0.387763649,0.355432659,296.9789124,297.1499939,293.1499939,0.0,0.0,284.7843323,0.878030717,0.605282128,0.578443468,297.3369446,297.1499939,293.1499939,0.0,0.0,284.7844849,0.990109622,0.861601889,0.603270531,297.0888977,297.1499939,293.1499939,0.0,0.0,284.7842407,0.774657428,0.410070717,0.395030886,297.1053772,297.1499939,293.1499939,0.0,0.0,284.7846985,0.651771784,0.241006613,1.118782043,284.7842712,284.9500122,299.661377,291.3439026,297.7851563,297.1821899,284.7867432,1.0,0.721883059,0.329736739,0.329736739,1.0,1.0,-3.66434741,0.89055419,2.773793221,0.066298991,0.783779919,0.783779919,0.0,280.9873047,283.0,57562.11328,0.0,4566.534668,1.0,279.7911072,283.2763062,294.3985596,298.1918945,293.1499939,293.1499939,279.75,43810.78516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978872418,1.0,0.0,0.0,3.937914371,3.937942505,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8098.44043,0.0,1940.750488,1895.437134,0.0,4118.914063,0.96962285,1.0,0.0,3.0,1.0,0.0
18119760,297.0318298,297.1499939,293.1499939,0.0,0.0,284.8648987,0.758350551,0.386503011,0.354218215,296.9725952,297.1499939,293.1499939,0.0,0.0,284.8652649,0.875255287,0.603575587,0.576760769,297.3280945,297.1499939,293.1499939,0.0,0.0,284.865448,0.988418698,0.861910224,0.603314638,297.0831299,297.1499939,293.1499939,0.0,0.0,284.8649597,0.772372067,0.409117401,0.39411819,297.099823,297.1499939,293.1499939,0.0,0.0,284.8641052,0.649702251,0.240175575,1.115278006,284.8651733,284.9500122,299.6460571,291.3451233,297.7753601,297.1745605,284.8664551,1.0,0.721785307,0.329712331,0.329712331,1.0,1.0,-3.65559721,0.887903512,2.76769352,0.065576948,0.797764361,0.797764361,0.0,283.0658264,286.0,56974.70313,0.0,4555.161133,1.0,279.7560425,283.3666992,294.3598328,298.0484924,293.1499939,293.1499939,280.0499878,42501.67578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978490591,1.0,0.0,0.0,3.769007444,3.769033909,9.48e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7524.804688,0.0,1719.877441,1895.437134,0.0,4115.588867,0.93761909,1.0,0.0,3.0,1.0,0.0
18119820,297.0336304,297.1499939,293.1499939,0.0,0.0,284.966217,0.755547047,0.385185778,0.352927178,296.9737854,297.1499939,293.1499939,0.0,0.0,284.9661865,0.87188971,0.60144341,0.57461977,297.3290405,297.1499939,293.1499939,0.0,0.0,284.966156,0.986997366,0.864259601,0.604790032,297.0820923,297.1499939,293.1499939,0.0,0.0,284.966217,0.769721627,0.408158392,0.393128157,297.0958862,297.1499939,293.1499939,0.0,0.0,284.9663086,0.647139072,0.239137694,1.110501409,284.9661865,284.9500122,299.614502,291.3485413,297.7675171,297.1748657,284.9659729,1.0,0.721902013,0.329663485,0.329663485,1.0,1.0,-3.64629221,0.885011077,2.761281013,0.064644098,0.86453855,0.86453855,0.0,285.6487732,289.0,56051.73438,0.0,4545.436523,1.0,280.0432739,283.4874573,294.3053894,297.8544617,293.1499939,293.1499939,280.3500061,33883.05469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965260029,1.0,0.0,0.0,3.889119148,3.889145374,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7368.813477,0.0,1798.951172,1895.437134,0.0,3999.333252,0.957658768,1.0,0.0,3.0,1.0,0.0
18119880,297.0336304,297.1499939,293.1499939,0.0,0.0,284.966217,0.755547047,0.385185778,0.352927178,296.9737854,297.1499939,293.1499939,0.0,0.0,284.9661865,0.87188971,0.60144341,0.57461977,297.3290405,297.1499939,293.1499939,0.0,0.0,284.966156,0.986997366,0.864259601,0.604790032,297.0820923,297.1499939,293.1499939,0.0,0.0,284.966217,0.769721627,0.408158392,0.393128157,297.0958862,297.1499939,293.1499939,0.0,0.0,284.9663086,0.647139072,0.239137694,1.110501409,284.9661865,284.9500122,299.614502,291.3485413,297.7675171,297.1748657,284.9659729,1.0,0.721902013,0.329663485,0.329663485,1.0,1.0,-3.64629221,0.885011077,2.761281013,0.064644098,0.86453855,0.86453855,0.0,285.6487732,289.0,56051.73438,0.0,4545.436523,1.0,280.0432739,283.4874573,294.3053894,297.8544617,293.1499939,293.1499939,280.3500061,33883.05469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965260029,1.0,0.0,0.0,3.889119148,3.889145374,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7368.813477,0.0,1798.951172,1895.437134,0.0,3999.333252,0.957658768,1.0,0.0,3.0,1.0,0.0
18119940,297.0362244,297.1499939,293.1499939,0.0,0.0,285.028656,0.753220499,0.383976817,0.351958156,296.9766541,297.1499939,293.1499939,0.0,0.0,285.0286255,0.869039237,0.599504888,0.572907686,297.3296509,297.1499939,293.1499939,0.0,0.0,285.028656,0.985920131,0.866594911,0.606506765,297.083252,297.1499939,293.1499939,0.0,0.0,285.028656,0.767580152,0.407417566,0.392520338,297.0944824,297.1499939,293.1499939,0.0,0.0,285.0288391,0.645077467,0.238308311,1.107180715,285.028656,284.9500122,299.5817566,291.3530884,297.7604065,297.1763611,285.0288086,1.0,0.722350419,0.329614669,0.329614669,1.0,1.0,-3.640404224,0.883118927,2.757285357,0.064072363,0.957600176,0.957600176,0.0,288.0751343,292.0,55378.48828,0.0,4544.213867,1.0,280.3443298,283.565918,294.3207092,297.8156128,293.1499939,293.1499939,280.0499878,28546.35742,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955756068,1.0,0.0,0.0,4.105505466,4.105533123,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8242.499023,0.0,2038.716553,1895.437134,0.0,3914.666016,1.0,1.0,0.0,3.0,1.0,0.0
18120000,297.0362244,297.1499939,293.1499939,0.0,0.0,285.028656,0.753220499,0.383976817,0.351958156,296.9766541,297.1499939,293.1499939,0.0,0.0,285.0286255,0.869039237,0.599504888,0.572907686,297.3296509,297.1499939,293.1499939,0.0,0.0,285.028656,0.985920131,0.866594911,0.606506765,297.083252,297.1499939,293.1499939,0.0,0.0,285.028656,0.767580152,0.407417566,0.392520338,297.0944824,297.1499939,293.1499939,0.0,0.0,285.0288391,0.645077467,0.238308311,1.107180715,285.028656,284.9500122,299.5817566,291.3530884,297.7604065,297.1763611,285.0288086,1.0,0.722350419,0.329614669,0.329614669,1.0,1.0,-3.640404224,0.883118927,2.757285357,0.064072363,0.957600176,0.957600176,0.0,288.0751343,292.0,55378.48828,0.0,4544.213867,1.0,280.3443298,283.565918,294.3207092,297.8156128,293.1499939,293.1499939,280.0499878,28546.35742,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955756068,1.0,0.0,0.0,4.105505466,4.105533123,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8242.499023,0.0,2038.716553,1895.437134,0.0,3914.666016,1.0,1.0,0.0,3.0,1.0,0.0
18120060,297.0246277,297.1499939,293.1499939,0.0,0.0,284.880127,0.749473214,0.3813743,0.350134969,296.9646606,297.1499939,293.1499939,0.0,0.0,284.8805542,0.864723086,0.59610635,0.570283234,297.3081665,297.1499939,293.1499939,0.0,0.0,284.8807983,0.983312607,0.866709471,0.607103229,297.0738525,297.1499939,293.1499939,0.0,0.0,284.8802185,0.764151633,0.405629247,0.391302019,297.0863953,297.1499939,293.1499939,0.0,0.0,284.8794861,0.641984582,0.236793816,1.102190018,284.8804626,284.9500122,299.5478516,291.3586121,297.7401123,297.1608887,284.8824158,1.0,0.722562373,0.329654723,0.329654723,1.0,1.0,-3.628318548,0.879674494,2.748644114,0.063520692,0.842627883,0.842627883,0.0,291.7128906,295.0,56205.52734,0.0,4533.337402,1.0,280.0543213,283.4017029,294.3907166,298.0159607,293.1499939,293.1499939,280.3500061,38652.16016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966643214,1.0,0.0,0.0,4.007119179,4.007147312,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7397.414551,0.0,1989.745728,1895.437134,0.0,4011.578125,0.986311376,1.0,0.0,3.0,1.0,0.0
18120120,297.0246277,297.1499939,293.1499939,0.0,0.0,284.880127,0.749473214,0.3813743,0.350134969,296.9646606,297.1499939,293.1499939,0.0,0.0,284.8805542,0.864723086,0.59610635,0.570283234,297.3081665,297.1499939,293.1499939,0.0,0.0,284.8807983,0.983312607,0.866709471,0.607103229,297.0738525,297.1499939,293.1499939,0.0,0.0,284.8802185,0.764151633,0.405629247,0.391302019,297.0863953,297.1499939,293.1499939,0.0,0.0,284.8794861,0.641984582,0.236793816,1.102190018,284.8804626,284.9500122,299.5478516,291.3586121,297.7401123,297.1608887,284.8824158,1.0,0.722562373,0.329654723,0.329654723,1.0,1.0,-3.628318548,0.879674494,2.748644114,0.063520692,0.842627883,0.842627883,0.0,291.7128906,295.0,56205.52734,0.0,4533.337402,1.0,280.0543213,283.4017029,294.3907166,298.0159607,293.1499939,293.1499939,280.3500061,38652.16016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966643214,1.0,0.0,0.0,4.007119179,4.007147312,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7397.414551,0.0,1989.745728,1895.437134,0.0,4011.578125,0.986311376,1.0,0.0,3.0,1.0,0.0
