time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120180,297.0238342,297.1499939,293.1499939,0.0,0.0,285.0083618,0.746217728,0.379694313,0.348466575,296.9631348,297.1499939,293.1499939,0.0,0.0,285.0084839,0.86090529,0.593591928,0.567746997,297.3052979,297.1499939,293.1499939,0.0,0.0,285.0085144,0.981199861,0.868409395,0.60801512,297.0713501,297.1499939,293.1499939,0.0,0.0,285.0083923,0.761103392,0.404401332,0.390060246,297.0820007,297.1499939,293.1499939,0.0,0.0,285.0081177,0.63911289,0.235537887,1.096594453,285.0084534,284.9500122,299.5128479,291.3648376,297.7294006,297.1583252,285.0087891,1.0,0.722574532,0.329694808,0.329694808,1.0,1.0,-3.616118431,0.876214623,2.739903688,0.062683791,0.944118202,0.944118202,0.0,294.819458,298.0,55058.08203,0.0,4518.933594,1.0,280.3446655,283.5528564,294.335907,297.8265381,293.1499939,293.1499939,280.0499878,29709.59961,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956762075,1.0,0.0,0.0,4.099702358,4.099730015,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8215.051758,0.0,2040.537231,1895.437134,0.0,3923.670654,1.0,1.0,0.0,3.0,1.0,0.0
18120240,297.0238342,297.1499939,293.1499939,0.0,0.0,285.0083618,0.746217728,0.379694313,0.348466575,296.9631348,297.1499939,293.1499939,0.0,0.0,285.0084839,0.86090529,0.593591928,0.567746997,297.3052979,297.1499939,293.1499939,0.0,0.0,285.0085144,0.981199861,0.868409395,0.60801512,297.0713501,297.1499939,293.1499939,0.0,0.0,285.0083923,0.761103392,0.404401332,0.390060246,297.0820007,297.1499939,293.1499939,0.0,0.0,285.0081177,0.63911289,0.235537887,1.096594453,285.0084534,284.9500122,299.5128479,291.3648376,297.7294006,297.1583252,285.0087891,1.0,0.722574532,0.329694808,0.329694808,1.0,1.0,-3.616118431,0.876214623,2.739903688,0.062683791,0.944118202,0.944118202,0.0,294.819458,298.0,55058.08203,0.0,4518.933594,1.0,280.3446655,283.5528564,294.335907,297.8265381,293.1499939,293.1499939,280.0499878,29709.59961,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956762075,1.0,0.0,0.0,4.099702358,4.099730015,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8215.051758,0.0,2040.537231,1895.437134,0.0,3923.670654,1.0,1.0,0.0,3.0,1.0,0.0
18120300,297.0202026,297.1499939,293.1499939,0.0,0.0,284.8783569,0.744758546,0.378543794,0.347735405,296.959259,297.1499939,293.1499939,0.0,0.0,284.8768921,0.859175086,0.592032254,0.566602051,297.29776,297.1499939,293.1499939,0.0,0.0,284.8760986,0.980267525,0.868658721,0.608543634,297.0681763,297.1499939,293.1499939,0.0,0.0,284.8780823,0.75974679,0.403595597,0.389541656,297.0789185,297.1499939,293.1499939,0.0,0.0,284.8811035,0.637826204,0.23480618,1.094137192,284.8771667,284.9500122,299.4949646,291.3681641,297.7210999,297.1533203,284.8715515,1.0,0.722636521,0.329714835,0.329714835,1.0,1.0,-3.610924721,0.874745429,2.736179352,0.062461469,0.856446266,0.856446266,0.0,296.2971802,298.0,56150.92188,0.0,4513.760254,1.0,280.0882874,283.3959351,294.3992615,298.0562134,293.1499939,293.1499939,280.0499878,34712.73438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963039815,1.0,0.0,0.0,4.076828003,4.076856136,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7961.083984,0.0,2051.146729,1895.437134,0.0,3979.636475,1.0,1.0,0.0,3.0,1.0,0.0
18120360,297.013916,297.1499939,293.1499939,0.0,0.0,284.8796387,0.742709517,0.377101779,0.346599221,296.9524231,297.1499939,293.1499939,0.0,0.0,284.8803406,0.85684365,0.590152621,0.56501478,297.2865295,297.1499939,293.1499939,0.0,0.0,284.8807373,0.978666663,0.868487954,0.60855186,297.0627136,297.1499939,293.1499939,0.0,0.0,284.8797607,0.757852435,0.402539968,0.388711154,297.0741882,297.1499939,293.1499939,0.0,0.0,284.878479,0.636094868,0.233888894,1.09075141,284.880188,284.9500122,299.4768066,291.371582,297.710022,297.1447449,284.8830872,1.0,0.722527742,0.329764426,0.329764426,1.0,1.0,-3.60259223,0.872439623,2.730152607,0.062099777,0.83115226,0.83115226,0.0,298.2333069,301.0,55670.09375,0.0,4502.808105,1.0,280.0549927,283.413208,294.3924866,297.9869385,293.1499939,293.1499939,280.3500061,40097.55469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964992225,1.0,0.0,0.0,3.955006361,3.955034018,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7354.050293,0.0,1932.936401,1895.437134,0.0,3996.959961,0.97625792,1.0,0.0,3.0,1.0,0.0
18120420,297.0141907,297.1499939,293.1499939,0.0,0.0,284.9866333,0.73972261,0.37539798,0.34495303,296.9519653,297.1499939,293.1499939,0.0,0.0,284.9867249,0.853328526,0.58759588,0.562480867,297.2849426,297.1499939,293.1499939,0.0,0.0,284.9867859,0.97668153,0.87005055,0.609432101,297.0611877,297.1499939,293.1499939,0.0,0.0,284.9866333,0.755051732,0.401273429,0.387454182,297.0705566,297.1499939,293.1499939,0.0,0.0,284.9865417,0.63338232,0.232556328,1.084828496,284.9866943,284.9500122,299.4397888,291.3786011,297.6998596,297.1433716,284.9871826,1.0,0.72240293,0.329863578,0.329863578,1.0,1.0,-3.589972973,0.869039774,2.720933199,0.061440039,0.914616942,0.914616942,0.0,301.1264648,304.0,54695.44531,0.0,4486.066406,1.0,280.344574,283.5385437,294.3447571,297.8120422,293.1499939,293.1499939,280.0499878,31793.89063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953890681,1.0,0.0,0.0,4.089830875,4.089859009,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8177.988281,0.0,2044.505249,1895.437134,0.0,3897.943848,1.0,1.0,0.0,3.0,1.0,0.0
18120480,297.0141907,297.1499939,293.1499939,0.0,0.0,284.9866333,0.73972261,0.37539798,0.34495303,296.9519653,297.1499939,293.1499939,0.0,0.0,284.9867249,0.853328526,0.58759588,0.562480867,297.2849426,297.1499939,293.1499939,0.0,0.0,284.9867859,0.97668153,0.87005055,0.609432101,297.0611877,297.1499939,293.1499939,0.0,0.0,284.9866333,0.755051732,0.401273429,0.387454182,297.0705566,297.1499939,293.1499939,0.0,0.0,284.9865417,0.63338232,0.232556328,1.084828496,284.9866943,284.9500122,299.4397888,291.3786011,297.6998596,297.1433716,284.9871826,1.0,0.72240293,0.329863578,0.329863578,1.0,1.0,-3.589972973,0.869039774,2.720933199,0.061440039,0.914616942,0.914616942,0.0,301.1264648,304.0,54695.44531,0.0,4486.066406,1.0,280.344574,283.5385437,294.3447571,297.8120422,293.1499939,293.1499939,280.0499878,31793.89063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953890681,1.0,0.0,0.0,4.089830875,4.089859009,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8177.988281,0.0,2044.505249,1895.437134,0.0,3897.943848,1.0,1.0,0.0,3.0,1.0,0.0
18120540,297.005188,297.1499939,293.1499939,0.0,0.0,284.8961792,0.736281633,0.372772396,0.342987061,296.9421692,297.1499939,293.1499939,0.0,0.0,284.8965759,0.849371254,0.584100187,0.559622705,297.267334,297.1499939,293.1499939,0.0,0.0,284.8967896,0.974036932,0.869981766,0.609777749,297.0533447,297.1499939,293.1499939,0.0,0.0,284.8962708,0.751875579,0.399359435,0.386006057,297.0633545,297.1499939,293.1499939,0.0,0.0,284.8953857,0.63037926,0.230825737,1.078475118,284.8965149,284.9500122,299.4017944,291.3856812,297.6807251,297.1307068,284.8978271,1.0,0.722211361,0.32996273,0.32996273,1.0,1.0,-3.575212002,0.864993632,2.71021843,0.060855627,0.821728349,0.821728349,0.0,304.5107727,292.0,55085.08594,0.0,4466.545898,1.0,280.055603,283.4400024,294.4003906,297.9559631,293.1499939,293.1499939,280.3500061,40705.5,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961264551,1.0,0.0,0.0,3.887830019,3.887857199,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7317.105957,0.0,1851.714722,1895.437134,0.0,3963.849854,0.962464869,1.0,0.0,3.0,1.0,0.0
18120600,297.005188,297.1499939,293.1499939,0.0,0.0,284.8961792,0.736281633,0.372772396,0.342987061,296.9421692,297.1499939,293.1499939,0.0,0.0,284.8965759,0.849371254,0.584100187,0.559622705,297.267334,297.1499939,293.1499939,0.0,0.0,284.8967896,0.974036932,0.869981766,0.609777749,297.0533447,297.1499939,293.1499939,0.0,0.0,284.8962708,0.751875579,0.399359435,0.386006057,297.0633545,297.1499939,293.1499939,0.0,0.0,284.8953857,0.63037926,0.230825737,1.078475118,284.8965149,284.9500122,299.4017944,291.3856812,297.6807251,297.1307068,284.8978271,1.0,0.722211361,0.32996273,0.32996273,1.0,1.0,-3.575212002,0.864993632,2.71021843,0.060855627,0.821728349,0.821728349,0.0,304.5107727,292.0,55085.08594,0.0,4466.545898,1.0,280.055603,283.4400024,294.4003906,297.9559631,293.1499939,293.1499939,280.3500061,40705.5,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961264551,1.0,0.0,0.0,3.887830019,3.887857199,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7317.105957,0.0,1851.714722,1895.437134,0.0,3963.849854,0.962464869,1.0,0.0,3.0,1.0,0.0
18120660,297.0068054,297.1499939,293.1499939,0.0,0.0,284.9849243,0.736959159,0.3710967,0.341136009,296.9429932,297.1499939,293.1499939,0.0,0.0,284.9846497,0.850307286,0.581548333,0.556854427,297.2672119,297.1499939,293.1499939,0.0,0.0,284.9844971,0.976907194,0.871451735,0.610447526,297.0530701,297.1499939,293.1499939,0.0,0.0,284.9848633,0.752961099,0.398103446,0.384501517,297.0609131,297.1499939,293.1499939,0.0,0.0,284.9853821,0.630691171,0.229475155,1.071168184,284.9847107,284.9500122,299.3628845,291.3926086,297.6712952,297.1308289,284.9834595,1.0,0.717949808,0.330147237,0.330147237,1.0,1.0,-3.5598557,0.861037612,2.698818207,0.060330391,0.89777118,0.89777118,0.0,300.1173401,280.0,54220.13672,0.0,4398.245605,1.0,280.3441467,283.5446777,294.3565674,297.7916565,293.1499939,293.1499939,280.6499939,32608.00195,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949714601,1.0,0.0,0.0,4.050973415,4.051000595,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7175.756836,0.0,1998.535645,1895.437134,0.0,3860.390625,0.993385136,1.0,0.0,3.0,1.0,0.0
18120720,297.0068054,297.1499939,293.1499939,0.0,0.0,284.9849243,0.736959159,0.3710967,0.341136009,296.9429932,297.1499939,293.1499939,0.0,0.0,284.9846497,0.850307286,0.581548333,0.556854427,297.2672119,297.1499939,293.1499939,0.0,0.0,284.9844971,0.976907194,0.871451735,0.610447526,297.0530701,297.1499939,293.1499939,0.0,0.0,284.9848633,0.752961099,0.398103446,0.384501517,297.0609131,297.1499939,293.1499939,0.0,0.0,284.9853821,0.630691171,0.229475155,1.071168184,284.9847107,284.9500122,299.3628845,291.3926086,297.6712952,297.1308289,284.9834595,1.0,0.717949808,0.330147237,0.330147237,1.0,1.0,-3.5598557,0.861037612,2.698818207,0.060330391,0.89777118,0.89777118,0.0,300.1173401,280.0,54220.13672,0.0,4398.245605,1.0,280.3441467,283.5446777,294.3565674,297.7916565,293.1499939,293.1499939,280.6499939,32608.00195,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949714601,1.0,0.0,0.0,4.050973415,4.051000595,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7175.756836,0.0,1998.535645,1895.437134,0.0,3860.390625,0.993385136,1.0,0.0,3.0,1.0,0.0
18120780,297.0127563,297.1499939,293.1499939,0.0,0.0,285.1206055,0.740234494,0.369879454,0.33961007,296.9487915,297.1499939,293.1499939,0.0,0.0,285.1207886,0.854292631,0.579502046,0.554465413,297.2723389,297.1499939,293.1499939,0.0,0.0,285.1208801,0.982850015,0.873445928,0.611442089,297.0571594,297.1499939,293.1499939,0.0,0.0,285.120636,0.756775141,0.397280484,0.383283108,297.0621643,297.1499939,293.1499939,0.0,0.0,285.1203308,0.633203685,0.228469431,1.064703703,285.1207581,284.9500122,299.3231201,291.3992004,297.6655884,297.1360474,285.1213989,1.0,0.712193727,0.330331743,0.330331743,1.0,1.0,-3.547095537,0.857851386,2.689244032,0.060007483,1.0,1.0,0.0,291.526886,268.0,52879.22656,0.0,4311.967285,1.0,280.6444702,283.7099915,294.3596497,297.7040405,293.1499939,293.1499939,280.3500061,25962.02539,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939046621,1.0,0.0,0.0,4.119052887,4.119080067,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7969.591797,0.0,2035.550659,1895.437134,0.0,3763.772461,1.0,1.0,0.0,3.0,1.0,0.0
18120840,297.0127563,297.1499939,293.1499939,0.0,0.0,285.1206055,0.740234494,0.369879454,0.33961007,296.9487915,297.1499939,293.1499939,0.0,0.0,285.1207886,0.854292631,0.579502046,0.554465413,297.2723389,297.1499939,293.1499939,0.0,0.0,285.1208801,0.982850015,0.873445928,0.611442089,297.0571594,297.1499939,293.1499939,0.0,0.0,285.120636,0.756775141,0.397280484,0.383283108,297.0621643,297.1499939,293.1499939,0.0,0.0,285.1203308,0.633203685,0.228469431,1.064703703,285.1207581,284.9500122,299.3231201,291.3992004,297.6655884,297.1360474,285.1213989,1.0,0.712193727,0.330331743,0.330331743,1.0,1.0,-3.547095537,0.857851386,2.689244032,0.060007483,1.0,1.0,0.0,291.526886,268.0,52879.22656,0.0,4311.967285,1.0,280.6444702,283.7099915,294.3596497,297.7040405,293.1499939,293.1499939,280.3500061,25962.02539,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939046621,1.0,0.0,0.0,4.119052887,4.119080067,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7969.591797,0.0,2035.550659,1895.437134,0.0,3763.772461,1.0,1.0,0.0,3.0,1.0,0.0
18120900,297.0116882,297.1499939,293.1499939,0.0,0.0,284.9881592,0.742299855,0.368908405,0.338825315,296.9475708,297.1499939,293.1499939,0.0,0.0,284.9862976,0.856816828,0.578114986,0.553260684,297.2673645,297.1499939,293.1499939,0.0,0.0,284.9852295,0.986175835,0.873738348,0.611857951,297.0565491,297.1499939,293.1499939,0.0,0.0,284.987793,0.759172082,0.39663747,0.38268742,297.0615845,297.1499939,293.1499939,0.0,0.0,284.9915771,0.634861887,0.227855906,1.061616421,284.9866333,284.9500122,299.302948,291.4022827,297.658905,297.1337585,284.979248,1.0,0.708995223,0.330423981,0.330423981,1.0,1.0,-3.540781021,0.856271207,2.684509993,0.05995398,0.985495031,0.985495031,0.0,286.5950012,268.0,54078.86719,0.0,4265.355469,1.0,280.3875732,283.5464783,294.4343567,297.9540405,293.1499939,293.1499939,280.3500061,26116.85156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946031392,1.0,0.0,0.0,4.117218018,4.117245197,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7742.258301,0.0,2034.333496,1895.437134,0.0,3827.140137,1.0,1.0,0.0,3.0,1.0,0.0
18120960,297.0059814,297.1499939,293.1499939,0.0,0.0,284.9382629,0.743837118,0.36747244,0.337544233,296.9413452,297.1499939,293.1499939,0.0,0.0,284.9379578,0.858841479,0.57622081,0.551508307,297.2554016,297.1499939,293.1499939,0.0,0.0,284.9378052,0.988881648,0.873306155,0.611620188,297.0520935,297.1499939,293.1499939,0.0,0.0,284.9382019,0.761121213,0.395609051,0.381702125,297.0583496,297.1499939,293.1499939,0.0,0.0,284.9387512,0.636145771,0.226980746,1.057410479,284.9380188,284.9500122,299.2825623,291.4052429,297.647522,297.1254578,284.9367676,1.0,0.705434859,0.330531925,0.330531925,1.0,1.0,-3.530611515,0.853592992,2.677018642,0.059682712,0.955043852,0.955043852,0.0,281.9286194,256.0,54052.26953,0.0,4210.375488,1.0,280.3543396,283.5018311,294.436554,297.9225159,293.1499939,293.1499939,280.0499878,28136.32422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949479043,1.0,0.0,0.0,4.107865334,4.107892513,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8163.130859,0.0,2038.504761,1895.437134,0.0,3858.267822,1.0,1.0,0.0,3.0,1.0,0.0
18121020,296.9929504,297.1499939,293.1499939,0.0,0.0,284.8012085,0.746068895,0.36467427,0.33494556,296.9265137,297.1499939,293.1499939,0.0,0.0,284.8024597,0.861927271,0.572574556,0.548025429,297.2307739,297.1499939,293.1499939,0.0,0.0,284.8032227,0.992966294,0.871939301,0.610660076,297.040863,297.1499939,293.1499939,0.0,0.0,284.8014526,0.764066815,0.393471152,0.37959215,297.0499878,297.1499939,293.1499939,0.0,0.0,284.799408,0.637965441,0.22519514,1.048772573,284.8022156,284.9500122,299.2487488,291.4096069,297.6253967,297.1075439,284.8080139,1.0,0.698948741,0.330708832,0.330708832,1.0,1.0,-3.509222507,0.847803712,2.661418915,0.058826502,0.805075824,0.805075824,0.0,274.1633301,256.0,54353.625,0.0,4107.97998,1.0,280.0605774,283.363739,294.450531,298.00177,293.1499939,293.1499939,280.0499878,42850.03906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95832473,1.0,0.0,0.0,3.915415287,3.915443182,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7703.828125,0.0,1903.970459,1895.437134,0.0,3937.638428,0.967462063,1.0,0.0,3.0,1.0,0.0
18121080,296.9911499,297.1499939,293.1499939,0.0,0.0,284.8296204,0.746584415,0.364142984,0.334335059,296.9242859,297.1499939,293.1499939,0.0,0.0,284.83078,0.862641752,0.571846604,0.547204077,297.2274475,297.1499939,293.1499939,0.0,0.0,284.8314819,0.993878722,0.871801615,0.610412359,297.0390015,297.1499939,293.1499939,0.0,0.0,284.8298645,0.764738619,0.393041909,0.379076809,297.0484009,297.1499939,293.1499939,0.0,0.0,284.8276062,0.638368011,0.224813342,1.046656609,284.8305664,284.9500122,299.2412415,291.4104919,297.62146,297.1048279,284.8351135,1.0,0.697427511,0.330747813,0.330747813,1.0,1.0,-3.504034996,0.846387148,2.657647848,0.058564954,0.808098912,0.808098912,0.0,272.379303,244.0,54149.39844,0.0,4083.915039,1.0,280.0552979,283.3955994,294.4347229,297.9541321,293.1499939,293.1499939,280.3500061,42616.10938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957805634,1.0,0.0,0.0,3.863558054,3.863585234,9.96e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7231.151367,0.0,1836.394165,1895.437134,0.0,3933.000977,0.957852304,1.0,0.0,3.0,1.0,0.0
18121140,296.9937134,297.1499939,293.1499939,0.0,0.0,284.9480286,0.751435339,0.362381399,0.332044959,296.9250488,297.1499939,293.1499939,0.0,0.0,284.9479675,0.86868155,0.569055498,0.543818235,297.2288818,297.1499939,293.1499939,0.0,0.0,284.9479065,0.999000013,0.872916758,0.608641744,297.0385742,297.1499939,293.1499939,0.0,0.0,284.9480286,0.770315886,0.391584009,0.3770262,297.0461731,297.1499939,293.1499939,0.0,0.0,284.9481812,0.642049611,0.22329478,1.037083507,284.9479675,284.9500122,299.1992188,291.4147949,297.6113586,297.1053162,284.9475403,1.0,0.689023137,0.330963701,0.330963701,1.0,1.0,-3.4810884,0.840246439,2.640841961,0.057627302,0.871553779,0.871553779,0.0,261.1742554,232.0,53035.89063,0.0,3958.541504,1.0,280.3438721,283.5317993,294.3693237,297.7389221,293.1499939,293.1499939,280.6499939,34256.69922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943787277,1.0,0.0,0.0,3.975429535,3.975456476,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7079.428223,0.0,1912.053589,1895.437134,0.0,3806.824463,0.977053463,1.0,0.0,3.0,1.0,0.0
18121200,296.9937134,297.1499939,293.1499939,0.0,0.0,284.9480286,0.751435339,0.362381399,0.332044959,296.9250488,297.1499939,293.1499939,0.0,0.0,284.9479675,0.86868155,0.569055498,0.543818235,297.2288818,297.1499939,293.1499939,0.0,0.0,284.9479065,0.999000013,0.872916758,0.608641744,297.0385742,297.1499939,293.1499939,0.0,0.0,284.9480286,0.770315886,0.391584009,0.3770262,297.0461731,297.1499939,293.1499939,0.0,0.0,284.9481812,0.642049611,0.22329478,1.037083507,284.9479675,284.9500122,299.1992188,291.4147949,297.6113586,297.1053162,284.9475403,1.0,0.689023137,0.330963701,0.330963701,1.0,1.0,-3.4810884,0.840246439,2.640841961,0.057627302,0.871553779,0.871553779,0.0,261.1742554,232.0,53035.89063,0.0,3958.541504,1.0,280.3438721,283.5317993,294.3693237,297.7389221,293.1499939,293.1499939,280.6499939,34256.69922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943787277,1.0,0.0,0.0,3.975429535,3.975456476,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7079.428223,0.0,1912.053589,1895.437134,0.0,3806.824463,0.977053463,1.0,0.0,3.0,1.0,0.0
18121260,296.9993286,297.1499939,293.1499939,0.0,0.0,285.0442505,0.756260157,0.360969573,0.330400318,296.9299927,297.1499939,293.1499939,0.0,0.0,285.0442505,0.874521315,0.566706836,0.541199028,297.2556152,297.1499939,293.1499939,0.0,0.0,285.0442505,0.999000013,0.876593053,0.594367325,297.0419617,297.1499939,293.1499939,0.0,0.0,285.0442505,0.77578938,0.390512675,0.375606209,297.0474548,297.1499939,293.1499939,0.0,0.0,285.0441895,0.645746291,0.222104833,1.029811025,285.0442505,284.9500122,299.1564941,291.4179688,297.6116943,297.1196289,285.0439758,1.0,0.679767191,0.331411809,0.331411809,1.0,1.0,-3.448351145,0.831874609,2.616476536,0.056705862,0.982335865,0.982335865,0.0,250.906662,220.0,51773.14453,0.0,3815.937988,1.0,280.6445007,283.653595,294.3729248,297.6530151,293.1499939,293.1499939,280.3500061,27306.38281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931764722,1.0,0.0,0.0,4.111255169,4.111282349,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7868.603516,0.0,2036.169434,1895.437134,0.0,3697.306396,1.0,1.0,0.0,3.0,1.0,0.0
18121320,296.9993286,297.1499939,293.1499939,0.0,0.0,285.0442505,0.756260157,0.360969573,0.330400318,296.9299927,297.1499939,293.1499939,0.0,0.0,285.0442505,0.874521315,0.566706836,0.541199028,297.2556152,297.1499939,293.1499939,0.0,0.0,285.0442505,0.999000013,0.876593053,0.594367325,297.0419617,297.1499939,293.1499939,0.0,0.0,285.0442505,0.77578938,0.390512675,0.375606209,297.0474548,297.1499939,293.1499939,0.0,0.0,285.0441895,0.645746291,0.222104833,1.029811025,285.0442505,284.9500122,299.1564941,291.4179688,297.6116943,297.1196289,285.0439758,1.0,0.679767191,0.331411809,0.331411809,1.0,1.0,-3.448351145,0.831874609,2.616476536,0.056705862,0.982335865,0.982335865,0.0,250.906662,220.0,51773.14453,0.0,3815.937988,1.0,280.6445007,283.653595,294.3729248,297.6530151,293.1499939,293.1499939,280.3500061,27306.38281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931764722,1.0,0.0,0.0,4.111255169,4.111282349,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7868.603516,0.0,2036.169434,1895.437134,0.0,3697.306396,1.0,1.0,0.0,3.0,1.0,0.0
18121380,296.9916382,297.1499939,293.1499939,0.0,0.0,284.8621521,0.760912299,0.358298481,0.328057706,296.9211731,297.1499939,293.1499939,0.0,0.0,284.8621826,0.880357742,0.563042045,0.537844181,297.2779541,297.1499939,293.1499939,0.0,0.0,284.8621826,0.999000013,0.880210936,0.579213977,297.0354919,297.1499939,293.1499939,0.0,0.0,284.8621521,0.781274498,0.388501674,0.37368843,297.0434875,297.1499939,293.1499939,0.0,0.0,284.8622131,0.649523258,0.220414057,1.021514654,284.8621521,284.9500122,299.1131897,291.4197388,297.6061707,297.1267395,284.8623962,1.0,0.669784606,0.331859946,0.331859946,1.0,1.0,-3.411000252,0.822110713,2.58888936,0.055462997,0.84612745,0.84612745,0.0,240.5147247,208.0,52455.24219,0.0,3663.92334,1.0,280.3544312,283.4563904,294.4449768,297.8431702,293.1499939,293.1499939,280.6499939,37850.55469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94123584,1.0,0.0,0.0,4.038479805,4.038507938,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7050.871582,0.0,2025.164917,1895.437134,0.0,3783.676025,0.991940439,1.0,0.0,3.0,1.0,0.0
18121440,296.9916382,297.1499939,293.1499939,0.0,0.0,284.8621521,0.760912299,0.358298481,0.328057706,296.9211731,297.1499939,293.1499939,0.0,0.0,284.8621826,0.880357742,0.563042045,0.537844181,297.2779541,297.1499939,293.1499939,0.0,0.0,284.8621826,0.999000013,0.880210936,0.579213977,297.0354919,297.1499939,293.1499939,0.0,0.0,284.8621521,0.781274498,0.388501674,0.37368843,297.0434875,297.1499939,293.1499939,0.0,0.0,284.8622131,0.649523258,0.220414057,1.021514654,284.8621521,284.9500122,299.1131897,291.4197388,297.6061707,297.1267395,284.8623962,1.0,0.669784606,0.331859946,0.331859946,1.0,1.0,-3.411000252,0.822110713,2.58888936,0.055462997,0.84612745,0.84612745,0.0,240.5147247,208.0,52455.24219,0.0,3663.92334,1.0,280.3544312,283.4563904,294.4449768,297.8431702,293.1499939,293.1499939,280.6499939,37850.55469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94123584,1.0,0.0,0.0,4.038479805,4.038507938,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7050.871582,0.0,2025.164917,1895.437134,0.0,3783.676025,0.991940439,1.0,0.0,3.0,1.0,0.0
18121500,296.9910278,297.1499939,293.1499939,0.0,0.0,284.986084,0.763244271,0.357230455,0.326692045,296.9196777,297.1499939,293.1499939,0.0,0.0,284.9868164,0.883315444,0.561442554,0.535917521,297.2962341,297.1499939,293.1499939,0.0,0.0,284.9871216,0.999000013,0.882808685,0.57148844,297.033905,297.1499939,293.1499939,0.0,0.0,284.9862671,0.784022987,0.38761723,0.372513473,297.0422974,297.1499939,293.1499939,0.0,0.0,284.984436,0.651398063,0.219618425,1.01667273,284.9866638,284.9500122,299.0913086,291.4200745,297.6066895,297.1347046,284.9883118,1.0,0.664506912,0.332084,0.332084,1.0,1.0,-3.39050889,0.816673219,2.573835611,0.054606587,0.920378804,0.920378804,0.0,235.2409668,208.0,51264.66797,0.0,3584.279297,1.0,280.6096191,283.6049805,294.3764038,297.5988464,293.1499939,293.1499939,280.6499939,32646.21094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93321842,1.0,0.0,0.0,4.080025673,4.080053806,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7281.647461,0.0,2038.237671,1895.437134,0.0,3710.605957,1.0,1.0,0.0,3.0,1.0,0.0
18121560,296.993042,297.1499939,293.1499939,0.0,0.0,284.9913635,0.766350567,0.356421918,0.325730234,296.9210815,297.1499939,293.1499939,0.0,0.0,284.9913635,0.887057185,0.560121179,0.534421444,297.3199158,297.1499939,293.1499939,0.0,0.0,284.9913635,0.999000013,0.886058688,0.562890112,297.0345154,297.1499939,293.1499939,0.0,0.0,284.9913635,0.78746587,0.386942565,0.371634126,297.0426941,297.1499939,293.1499939,0.0,0.0,284.9913635,0.653848112,0.218975097,1.012671471,284.9913635,284.9500122,299.0692749,291.4199829,297.6110535,297.1474304,284.9910889,1.0,0.65918839,0.332454294,0.332454294,1.0,1.0,-3.371339798,0.812039793,2.559299946,0.054258954,0.936885118,0.936885118,0.0,229.6078949,196.0,50948.27344,0.0,3506.526123,1.0,280.6453247,283.6151733,294.3795776,297.6254272,293.1499939,293.1499939,280.3500061,29998.13477,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929050624,1.0,0.0,0.0,4.099202156,4.099229813,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7791.206055,0.0,2042.276123,1895.437134,0.0,3672.436279,1.0,1.0,0.0,3.0,1.0,0.0
18121620,296.9865417,297.1499939,293.1499939,0.0,0.0,284.8677368,0.772358775,0.353783667,0.323283762,296.9129944,297.1499939,293.1499939,0.0,0.0,284.8686218,0.894436002,0.55641377,0.530875981,297.3534546,297.1499939,293.1499939,0.0,0.0,284.8690491,0.999000013,0.891623199,0.545813203,297.0279541,297.1499939,293.1499939,0.0,0.0,284.8679199,0.794261396,0.384824336,0.369498134,297.0391541,297.1499939,293.1499939,0.0,0.0,284.8661499,0.658763051,0.217265263,1.003897309,284.8684082,284.9500122,299.0248718,291.4184875,297.6105042,297.1609802,284.8717346,1.0,0.648224711,0.333194911,0.333194911,1.0,1.0,-3.330483913,0.802023232,2.528460503,0.05349718,0.814027011,0.814027011,0.0,218.5349884,199.0,51076.29297,0.0,3348.765869,1.0,280.3549805,283.4923096,294.4302673,297.7487793,293.1499939,293.1499939,280.6499939,41960.40625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935855091,1.0,0.0,0.0,3.883158207,3.883185625,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6940.70459,0.0,1855.814819,1895.437134,0.0,3734.689697,0.961800992,1.0,0.0,3.0,1.0,0.0
18121680,296.9865417,297.1499939,293.1499939,0.0,0.0,284.8677368,0.772358775,0.353783667,0.323283762,296.9129944,297.1499939,293.1499939,0.0,0.0,284.8686218,0.894436002,0.55641377,0.530875981,297.3534546,297.1499939,293.1499939,0.0,0.0,284.8690491,0.999000013,0.891623199,0.545813203,297.0279541,297.1499939,293.1499939,0.0,0.0,284.8679199,0.794261396,0.384824336,0.369498134,297.0391541,297.1499939,293.1499939,0.0,0.0,284.8661499,0.658763051,0.217265263,1.003897309,284.8684082,284.9500122,299.0248718,291.4184875,297.6105042,297.1609802,284.8717346,1.0,0.648224711,0.333194911,0.333194911,1.0,1.0,-3.330483913,0.802023232,2.528460503,0.05349718,0.814027011,0.814027011,0.0,218.5349884,199.0,51076.29297,0.0,3348.765869,1.0,280.3549805,283.4923096,294.4302673,297.7487793,293.1499939,293.1499939,280.6499939,41960.40625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935855091,1.0,0.0,0.0,3.883158207,3.883185625,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6940.70459,0.0,1855.814819,1895.437134,0.0,3734.689697,0.961800992,1.0,0.0,3.0,1.0,0.0
18121740,296.9906311,297.1499939,293.1499939,0.0,0.0,284.9742126,0.775269449,0.35212338,0.321370512,296.9159851,297.1499939,293.1499939,0.0,0.0,284.9739685,0.897938848,0.553705692,0.527867317,297.3945007,297.1499939,293.1499939,0.0,0.0,284.9738464,0.999000013,0.898371339,0.536581039,297.0291138,297.1499939,293.1499939,0.0,0.0,284.9741516,0.797625721,0.383389771,0.367749363,297.0404358,297.1499939,293.1499939,0.0,0.0,284.9746704,0.660963833,0.215984032,0.996576428,284.9740295,284.9500122,298.97995,291.4150696,297.6186829,297.1856384,284.9729004,1.0,0.64185828,0.333935529,0.333935529,1.0,1.0,-3.30252409,0.795851409,2.506672859,0.053307686,0.890521288,0.890521288,0.0,212.4038239,202.0,50076.16016,0.0,3250.993408,1.0,280.6440735,283.6132202,294.3692932,297.5545349,293.1499939,293.1499939,280.9500122,33038.21484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922001302,1.0,0.0,0.0,4.032159805,4.032187462,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6804.236328,0.0,1976.873535,1895.437134,0.0,3607.615967,0.989312947,1.0,0.0,3.0,1.0,0.0
18121800,296.9906311,297.1499939,293.1499939,0.0,0.0,284.9742126,0.775269449,0.35212338,0.321370512,296.9159851,297.1499939,293.1499939,0.0,0.0,284.9739685,0.897938848,0.553705692,0.527867317,297.3945007,297.1499939,293.1499939,0.0,0.0,284.9738464,0.999000013,0.898371339,0.536581039,297.0291138,297.1499939,293.1499939,0.0,0.0,284.9741516,0.797625721,0.383389771,0.367749363,297.0404358,297.1499939,293.1499939,0.0,0.0,284.9746704,0.660963833,0.215984032,0.996576428,284.9740295,284.9500122,298.97995,291.4150696,297.6186829,297.1856384,284.9729004,1.0,0.64185828,0.333935529,0.333935529,1.0,1.0,-3.30252409,0.795851409,2.506672859,0.053307686,0.890521288,0.890521288,0.0,212.4038239,202.0,50076.16016,0.0,3250.993408,1.0,280.6440735,283.6132202,294.3692932,297.5545349,293.1499939,293.1499939,280.9500122,33038.21484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922001302,1.0,0.0,0.0,4.032159805,4.032187462,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6804.236328,0.0,1976.873535,1895.437134,0.0,3607.615967,0.989312947,1.0,0.0,3.0,1.0,0.0
18121860,296.9975891,297.1499939,293.1499939,0.0,0.0,285.1077271,0.776194215,0.350803286,0.320016563,296.9230042,297.1499939,293.1499939,0.0,0.0,285.1078491,0.898965597,0.551446497,0.525543272,297.4223938,297.1499939,293.1499939,0.0,0.0,285.1078796,0.999000013,0.904303491,0.532445133,297.0336304,297.1499939,293.1499939,0.0,0.0,285.1077576,0.798855364,0.382312089,0.366557002,297.044281,297.1499939,293.1499939,0.0,0.0,285.1075134,0.661531389,0.214984715,0.991367102,285.1078186,284.9500122,298.9346313,291.4095459,297.6242676,297.2064209,285.1081238,1.0,0.638294876,0.334753066,0.334753066,1.0,1.0,-3.285417318,0.793138087,2.492279291,0.054339468,1.0,1.0,0.0,209.4925842,205.0,48822.81641,0.0,3196.598877,1.0,280.9443359,283.7729492,294.3642578,297.4613953,293.1499939,293.1499939,280.6499939,26001.16211,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909933031,1.0,0.0,0.0,4.122344971,4.12237215,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7559.126465,0.0,2040.415161,1895.437134,0.0,3495.982178,1.0,1.0,0.0,3.0,1.0,0.0
18121920,296.9975891,297.1499939,293.1499939,0.0,0.0,285.1077271,0.776194215,0.350803286,0.320016563,296.9230042,297.1499939,293.1499939,0.0,0.0,285.1078491,0.898965597,0.551446497,0.525543272,297.4223938,297.1499939,293.1499939,0.0,0.0,285.1078796,0.999000013,0.904303491,0.532445133,297.0336304,297.1499939,293.1499939,0.0,0.0,285.1077576,0.798855364,0.382312089,0.366557002,297.044281,297.1499939,293.1499939,0.0,0.0,285.1075134,0.661531389,0.214984715,0.991367102,285.1078186,284.9500122,298.9346313,291.4095459,297.6242676,297.2064209,285.1081238,1.0,0.638294876,0.334753066,0.334753066,1.0,1.0,-3.285417318,0.793138087,2.492279291,0.054339468,1.0,1.0,0.0,209.4925842,205.0,48822.81641,0.0,3196.598877,1.0,280.9443359,283.7729492,294.3642578,297.4613953,293.1499939,293.1499939,280.6499939,26001.16211,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909933031,1.0,0.0,0.0,4.122344971,4.12237215,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7559.126465,0.0,2040.415161,1895.437134,0.0,3495.982178,1.0,1.0,0.0,3.0,1.0,0.0
18121980,296.991272,297.1499939,293.1499939,0.0,0.0,284.9239197,0.774440587,0.348251849,0.318149149,296.9163818,297.1499939,293.1499939,0.0,0.0,284.923645,0.897039711,0.547920048,0.522703111,297.4154663,297.1499939,293.1499939,0.0,0.0,284.9235229,0.999000013,0.90709734,0.53288281,297.0282593,297.1499939,293.1499939,0.0,0.0,284.9238586,0.797486484,0.38030985,0.365029007,297.0419922,297.1499939,293.1499939,0.0,0.0,284.924408,0.65999794,0.213423058,0.985497475,284.9237061,284.9500122,298.888916,291.4017029,297.6092834,297.2002869,284.9225769,1.0,0.636398613,0.335570574,0.335570574,1.0,1.0,-3.27139163,0.791335285,2.480056286,0.055744205,0.938522398,0.938522398,0.0,209.1221313,208.0,49934.11719,0.0,3163.618652,1.0,280.6542053,283.5651855,294.4371338,297.6719055,293.1499939,293.1499939,280.3500061,29171.9668,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921470582,1.0,0.0,0.0,4.103040695,4.103068352,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7728.226563,0.0,2040.597168,1895.437134,0.0,3602.723877,1.0,1.0,0.0,3.0,1.0,0.0
18122040,296.991272,297.1499939,293.1499939,0.0,0.0,284.9239197,0.774440587,0.348251849,0.318149149,296.9163818,297.1499939,293.1499939,0.0,0.0,284.923645,0.897039711,0.547920048,0.522703111,297.4154663,297.1499939,293.1499939,0.0,0.0,284.9235229,0.999000013,0.90709734,0.53288281,297.0282593,297.1499939,293.1499939,0.0,0.0,284.9238586,0.797486484,0.38030985,0.365029007,297.0419922,297.1499939,293.1499939,0.0,0.0,284.924408,0.65999794,0.213423058,0.985497475,284.9237061,284.9500122,298.888916,291.4017029,297.6092834,297.2002869,284.9225769,1.0,0.636398613,0.335570574,0.335570574,1.0,1.0,-3.27139163,0.791335285,2.480056286,0.055744205,0.938522398,0.938522398,0.0,209.1221313,208.0,49934.11719,0.0,3163.618652,1.0,280.6542053,283.5651855,294.4371338,297.6719055,293.1499939,293.1499939,280.3500061,29171.9668,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921470582,1.0,0.0,0.0,4.103040695,4.103068352,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7728.226563,0.0,2040.597168,1895.437134,0.0,3602.723877,1.0,1.0,0.0,3.0,1.0,0.0
18122100,296.9841003,297.1499939,293.1499939,0.0,0.0,284.7854309,0.772416532,0.346544087,0.316794127,296.9083252,297.1499939,293.1499939,0.0,0.0,284.783783,0.89483726,0.545654237,0.520783305,297.4000854,297.1499939,293.1499939,0.0,0.0,284.7830505,0.999000013,0.907274902,0.534737825,297.0216675,297.1499939,293.1499939,0.0,0.0,284.7850037,0.795667946,0.378892928,0.363871217,297.0377502,297.1499939,293.1499939,0.0,0.0,284.7886963,0.658245802,0.212325692,0.98126477,284.7841492,284.9500122,298.8659363,291.3968811,297.5948792,297.1882019,284.7785645,1.0,0.635722816,0.335979342,0.335979342,1.0,1.0,-3.263204098,0.790069938,2.473134279,0.056340635,0.815441251,0.815441251,0.0,209.743927,208.0,50786.18359,0.0,3149.147461,1.0,280.389679,283.4043884,294.462677,297.826355,293.1499939,293.1499939,280.3500061,38469.58984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929680765,1.0,0.0,0.0,4.04055357,4.040581703,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7428.393066,0.0,2033.091309,1895.437134,0.0,3678.214355,0.990569949,1.0,0.0,3.0,1.0,0.0
18122160,296.9777222,297.1499939,293.1499939,0.0,0.0,284.8343506,0.769912422,0.344863713,0.315259695,296.9008179,297.1499939,293.1499939,0.0,0.0,284.8356934,0.892098844,0.543383121,0.518633008,297.3828735,297.1499939,293.1499939,0.0,0.0,284.8363342,0.999000013,0.907164395,0.537304342,297.0151062,297.1499939,293.1499939,0.0,0.0,284.8346863,0.793344259,0.377432525,0.362515807,297.0329895,297.1499939,293.1499939,0.0,0.0,284.8319092,0.656036317,0.21114485,0.976263285,284.8353882,284.9500122,298.8428955,291.3913879,297.5796204,297.1751709,284.8405457,1.0,0.635130107,0.336250365,0.336250365,1.0,1.0,-3.254215479,0.788172245,2.466043234,0.056464713,0.798990905,0.798990905,0.0,210.709198,211.0,49964.6875,0.0,3134.902344,1.0,280.3554382,283.4835815,294.4194031,297.6823425,293.1499939,293.1499939,280.6499939,43696.73438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930919349,1.0,0.0,0.0,3.806653261,3.806680202,9.67e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6849.416992,0.0,1774.597046,1895.437134,0.0,3689.56543,0.94650805,1.0,0.0,3.0,1.0,0.0
18122220,296.9798889,297.1499939,293.1499939,0.0,0.0,284.9568176,0.766309142,0.342898071,0.313301623,296.9020386,297.1499939,293.1499939,0.0,0.0,284.9567261,0.887897134,0.540341079,0.515536189,297.3678894,297.1499939,293.1499939,0.0,0.0,284.9566956,0.999000013,0.90858835,0.541500092,297.0140686,297.1499939,293.1499939,0.0,0.0,284.9568176,0.789818048,0.375613183,0.360635012,297.0305176,297.1499939,293.1499939,0.0,0.0,284.9570313,0.652490556,0.209408283,0.968170464,284.9567566,284.9500122,298.7965698,291.3784485,297.5644226,297.1693726,284.9563599,1.0,0.634446502,0.336792409,0.336792409,1.0,1.0,-3.241179943,0.785820127,2.455359697,0.056947358,0.869603872,0.869603872,0.0,212.3684845,214.0,49013.42969,0.0,3115.792969,1.0,280.6435852,283.6186218,294.3333435,297.4573975,293.1499939,293.1499939,280.9500122,33881.61328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916744471,1.0,0.0,0.0,3.93661356,3.936640263,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6716.072266,0.0,1858.936035,1895.437134,0.0,3559.084717,0.968113601,1.0,0.0,3.0,1.0,0.0
18122280,296.9798889,297.1499939,293.1499939,0.0,0.0,284.9568176,0.766309142,0.342898071,0.313301623,296.9020386,297.1499939,293.1499939,0.0,0.0,284.9567261,0.887897134,0.540341079,0.515536189,297.3678894,297.1499939,293.1499939,0.0,0.0,284.9566956,0.999000013,0.90858835,0.541500092,297.0140686,297.1499939,293.1499939,0.0,0.0,284.9568176,0.789818048,0.375613183,0.360635012,297.0305176,297.1499939,293.1499939,0.0,0.0,284.9570313,0.652490556,0.209408283,0.968170464,284.9567566,284.9500122,298.7965698,291.3784485,297.5644226,297.1693726,284.9563599,1.0,0.634446502,0.336792409,0.336792409,1.0,1.0,-3.241179943,0.785820127,2.455359697,0.056947358,0.869603872,0.869603872,0.0,212.3684845,214.0,49013.42969,0.0,3115.792969,1.0,280.6435852,283.6186218,294.3333435,297.4573975,293.1499939,293.1499939,280.9500122,33881.61328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916744471,1.0,0.0,0.0,3.93661356,3.936640263,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6716.072266,0.0,1858.936035,1895.437134,0.0,3559.084717,0.968113601,1.0,0.0,3.0,1.0,0.0
18122340,296.9841614,297.1499939,293.1499939,0.0,0.0,285.0547485,0.76313442,0.341175586,0.311810672,296.9065247,297.1499939,293.1499939,0.0,0.0,285.0549316,0.884094656,0.537655413,0.513050735,297.355957,297.1499939,293.1499939,0.0,0.0,285.0549927,0.999000013,0.910139084,0.54569304,297.0165405,297.1499939,293.1499939,0.0,0.0,285.0547791,0.786715209,0.37413916,0.359278917,297.0309143,297.1499939,293.1499939,0.0,0.0,285.0544434,0.649380803,0.207932353,0.96175915,285.0548706,284.9500122,298.75,291.3626404,297.5515442,297.1665955,285.0554504,1.0,0.634348035,0.337334484,0.337334484,1.0,1.0,-3.23209691,0.784658551,2.447438478,0.057794835,0.988926828,0.988926828,0.0,214.2164917,217.0,48071.03906,0.0,3106.356445,1.0,280.9444275,283.736084,294.3224487,297.3738708,293.1499939,293.1499939,280.6499939,27001.60547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905424953,1.0,0.0,0.0,4.113059044,4.113086224,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7480.030762,0.0,2036.079346,1895.437134,0.0,3454.0979,1.0,1.0,0.0,3.0,1.0,0.0
18122400,296.9841614,297.1499939,293.1499939,0.0,0.0,285.0547485,0.76313442,0.341175586,0.311810672,296.9065247,297.1499939,293.1499939,0.0,0.0,285.0549316,0.884094656,0.537655413,0.513050735,297.355957,297.1499939,293.1499939,0.0,0.0,285.0549927,0.999000013,0.910139084,0.54569304,297.0165405,297.1499939,293.1499939,0.0,0.0,285.0547791,0.786715209,0.37413916,0.359278917,297.0309143,297.1499939,293.1499939,0.0,0.0,285.0544434,0.649380803,0.207932353,0.96175915,285.0548706,284.9500122,298.75,291.3626404,297.5515442,297.1665955,285.0554504,1.0,0.634348035,0.337334484,0.337334484,1.0,1.0,-3.23209691,0.784658551,2.447438478,0.057794835,0.988926828,0.988926828,0.0,214.2164917,217.0,48071.03906,0.0,3106.356445,1.0,280.9444275,283.736084,294.3224487,297.3738708,293.1499939,293.1499939,280.6499939,27001.60547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905424953,1.0,0.0,0.0,4.113059044,4.113086224,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7480.030762,0.0,2036.079346,1895.437134,0.0,3454.0979,1.0,1.0,0.0,3.0,1.0,0.0
18122460,296.9755249,297.1499939,293.1499939,0.0,0.0,284.8756104,0.75871259,0.338212788,0.309634238,296.8973999,297.1499939,293.1499939,0.0,0.0,284.8754272,0.879016101,0.533661723,0.509837687,297.3204346,297.1499939,293.1499939,0.0,0.0,284.8753357,0.999000013,0.909178257,0.551520586,297.0092163,297.1499939,293.1499939,0.0,0.0,284.8755798,0.782484591,0.371721417,0.357438207,297.0255432,297.1499939,293.1499939,0.0,0.0,284.875946,0.645432174,0.205888316,0.954150677,284.8754578,284.9500122,298.7020264,291.3441467,297.5231628,297.1439514,284.8747559,1.0,0.634451628,0.33790192,0.33790192,1.0,1.0,-3.221270084,0.783023059,2.438246965,0.058665052,0.864543319,0.864543319,0.0,216.897522,220.0,49047.29688,0.0,3097.771729,1.0,280.6543579,283.535675,294.3838196,297.5690002,293.1499939,293.1499939,280.9500122,35867.28516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918019712,1.0,0.0,0.0,4.070095062,4.070123672,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6733.066406,0.0,2051.5896,1895.437134,0.0,3570.871826,0.999200523,1.0,0.0,3.0,1.0,0.0
18122520,296.9755249,297.1499939,293.1499939,0.0,0.0,284.8756104,0.75871259,0.338212788,0.309634238,296.8973999,297.1499939,293.1499939,0.0,0.0,284.8754272,0.879016101,0.533661723,0.509837687,297.3204346,297.1499939,293.1499939,0.0,0.0,284.8753357,0.999000013,0.909178257,0.551520586,297.0092163,297.1499939,293.1499939,0.0,0.0,284.8755798,0.782484591,0.371721417,0.357438207,297.0255432,297.1499939,293.1499939,0.0,0.0,284.875946,0.645432174,0.205888316,0.954150677,284.8754578,284.9500122,298.7020264,291.3441467,297.5231628,297.1439514,284.8747559,1.0,0.634451628,0.33790192,0.33790192,1.0,1.0,-3.221270084,0.783023059,2.438246965,0.058665052,0.864543319,0.864543319,0.0,216.897522,220.0,49047.29688,0.0,3097.771729,1.0,280.6543579,283.535675,294.3838196,297.5690002,293.1499939,293.1499939,280.9500122,35867.28516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918019712,1.0,0.0,0.0,4.070095062,4.070123672,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6733.066406,0.0,2051.5896,1895.437134,0.0,3570.871826,0.999200523,1.0,0.0,3.0,1.0,0.0
18122580,296.9752808,297.1499939,293.1499939,0.0,0.0,285.0250549,0.754226625,0.335965395,0.307444721,296.8963013,297.1499939,293.1499939,0.0,0.0,285.0250854,0.873785079,0.530337453,0.506523371,297.29422,297.1499939,293.1499939,0.0,0.0,285.025116,0.999000013,0.908658564,0.557673752,297.0070801,297.1499939,293.1499939,0.0,0.0,285.0250549,0.778044641,0.36970827,0.35544318,297.0223694,297.1499939,293.1499939,0.0,0.0,285.0249023,0.641256511,0.203983352,0.945643246,285.0250854,284.9500122,298.6516113,291.3233337,297.5011597,297.1304016,285.025238,1.0,0.634543002,0.338469356,0.338469356,1.0,1.0,-3.209416389,0.781071544,2.428344727,0.059301719,0.981098413,0.981098413,0.0,219.739975,223.0,47679.91406,0.0,3087.915283,1.0,280.9446106,283.7137756,294.2930603,297.3395996,293.1499939,293.1499939,280.6499939,27330.72656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907796502,1.0,0.0,0.0,4.112748623,4.112775803,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7437.777832,0.0,2038.427124,1895.437134,0.0,3476.143311,1.0,1.0,0.0,3.0,1.0,0.0
18122640,296.9752808,297.1499939,293.1499939,0.0,0.0,285.0250549,0.754226625,0.335965395,0.307444721,296.8963013,297.1499939,293.1499939,0.0,0.0,285.0250854,0.873785079,0.530337453,0.506523371,297.29422,297.1499939,293.1499939,0.0,0.0,285.025116,0.999000013,0.908658564,0.557673752,297.0070801,297.1499939,293.1499939,0.0,0.0,285.0250549,0.778044641,0.36970827,0.35544318,297.0223694,297.1499939,293.1499939,0.0,0.0,285.0249023,0.641256511,0.203983352,0.945643246,285.0250854,284.9500122,298.6516113,291.3233337,297.5011597,297.1304016,285.025238,1.0,0.634543002,0.338469356,0.338469356,1.0,1.0,-3.209416389,0.781071544,2.428344727,0.059301719,0.981098413,0.981098413,0.0,219.739975,223.0,47679.91406,0.0,3087.915283,1.0,280.9446106,283.7137756,294.2930603,297.3395996,293.1499939,293.1499939,280.6499939,27330.72656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907796502,1.0,0.0,0.0,4.112748623,4.112775803,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7437.777832,0.0,2038.427124,1895.437134,0.0,3476.143311,1.0,1.0,0.0,3.0,1.0,0.0
18122700,296.9727478,297.1499939,293.1499939,0.0,0.0,284.8893127,0.752234519,0.334612489,0.306512177,296.8934631,297.1499939,293.1499939,0.0,0.0,284.8872375,0.87141794,0.528455734,0.505055487,297.2767334,297.1499939,293.1499939,0.0,0.0,284.8860779,0.999000013,0.907862782,0.560550869,297.0046082,297.1499939,293.1499939,0.0,0.0,284.8887939,0.776053667,0.368562549,0.354592115,297.0202026,297.1499939,293.1499939,0.0,0.0,284.8933411,0.639369488,0.202964038,0.941815376,284.8876648,284.9500122,298.6255188,291.3121033,297.4876099,297.1206665,284.8798218,1.0,0.634660482,0.338753074,0.338753074,1.0,1.0,-3.204366922,0.78035742,2.424009323,0.059744403,0.894665599,0.894665599,0.0,221.1062927,223.0,48721.0,0.0,3084.57251,1.0,280.6879578,283.5492859,294.3490601,297.5538635,293.1499939,293.1499939,280.6499939,30820.97656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914996326,1.0,0.0,0.0,4.095318794,4.095346451,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7202.102539,0.0,2043.862183,1895.437134,0.0,3542.911865,1.0,1.0,0.0,3.0,1.0,0.0
18122760,296.9667358,297.1499939,293.1499939,0.0,0.0,284.8525391,0.749665141,0.332899481,0.305164188,296.8868103,297.1499939,293.1499939,0.0,0.0,284.8526917,0.868477643,0.526177466,0.503128767,297.2528076,297.1499939,293.1499939,0.0,0.0,284.8528137,0.999000013,0.906312823,0.564063609,296.999176,297.1499939,293.1499939,0.0,0.0,284.8525696,0.773537934,0.36710906,0.35340932,297.0161133,297.1499939,293.1499939,0.0,0.0,284.852417,0.637073576,0.201739371,0.937060237,284.8526611,284.9500122,298.5989075,291.300354,297.4698181,297.1054382,284.8536377,1.0,0.634703934,0.339035124,0.339035124,1.0,1.0,-3.197517633,0.779083729,2.418433905,0.060040984,0.841874301,0.841874301,0.0,222.75737,226.0,48471.63281,0.0,3078.944824,1.0,280.6548157,283.5263367,294.3320007,297.4893494,293.1499939,293.1499939,280.9500122,38313.95703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918266356,1.0,0.0,0.0,4.029206753,4.029234886,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6672.675293,0.0,2016.507813,1895.437134,0.0,3573.150879,0.990112066,1.0,0.0,3.0,1.0,0.0
18122820,296.9669189,297.1499939,293.1499939,0.0,0.0,284.9967957,0.745280981,0.330585033,0.302937508,296.8860474,297.1499939,293.1499939,0.0,0.0,284.9969482,0.86331898,0.522751689,0.499740899,297.2237244,297.1499939,293.1499939,0.0,0.0,284.9970093,0.999000013,0.904649675,0.570370138,296.9971924,297.1499939,293.1499939,0.0,0.0,284.9968262,0.769113719,0.364988506,0.351326257,297.0129089,297.1499939,293.1499939,0.0,0.0,284.99646,0.632907689,0.199713513,0.928024769,284.9969177,284.9500122,298.5441284,291.2753296,297.4457092,297.0906067,284.9972534,1.0,0.634795427,0.339599252,0.339599252,1.0,1.0,-3.18497467,0.776887238,2.408087492,0.060578398,0.941677749,0.941677749,0.0,225.7355652,214.0,47210.94141,0.0,3068.437744,1.0,280.9446411,283.6959229,294.2393494,297.2564087,293.1499939,293.1499939,280.6499939,29806.81836,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906628966,1.0,0.0,0.0,4.098902702,4.098930359,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7381.279785,0.0,2040.257935,1895.437134,0.0,3465.293213,1.0,1.0,0.0,3.0,1.0,0.0
