time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122880,296.9669189,297.1499939,293.1499939,0.0,0.0,284.9967957,0.745280981,0.330585033,0.302937508,296.8860474,297.1499939,293.1499939,0.0,0.0,284.9969482,0.86331898,0.522751689,0.499740899,297.2237244,297.1499939,293.1499939,0.0,0.0,284.9970093,0.999000013,0.904649675,0.570370138,296.9971924,297.1499939,293.1499939,0.0,0.0,284.9968262,0.769113719,0.364988506,0.351326257,297.0129089,297.1499939,293.1499939,0.0,0.0,284.99646,0.632907689,0.199713513,0.928024769,284.9969177,284.9500122,298.5441284,291.2753296,297.4457092,297.0906067,284.9972534,1.0,0.634795427,0.339599252,0.339599252,1.0,1.0,-3.18497467,0.776887238,2.408087492,0.060578398,0.941677749,0.941677749,0.0,225.7355652,214.0,47210.94141,0.0,3068.437744,1.0,280.9446411,283.6959229,294.2393494,297.2564087,293.1499939,293.1499939,280.6499939,29806.81836,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906628966,1.0,0.0,0.0,4.098902702,4.098930359,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7381.279785,0.0,2040.257935,1895.437134,0.0,3465.293213,1.0,1.0,0.0,3.0,1.0,0.0
18122940,296.9589539,297.1499939,293.1499939,0.0,0.0,284.8619995,0.744232774,0.327469349,0.300376654,296.8769226,297.1499939,293.1499939,0.0,0.0,284.8629456,0.862329364,0.518496871,0.496010602,297.1904907,297.1499939,293.1499939,0.0,0.0,284.8635254,0.999000013,0.902211308,0.568075597,296.9894714,297.1499939,293.1499939,0.0,0.0,284.8622437,0.768411398,0.362279803,0.348960817,297.0068359,297.1499939,293.1499939,0.0,0.0,284.860321,0.631541014,0.197365701,0.917939901,284.8627625,284.9500122,298.4874878,291.2484741,297.4162598,297.0699463,284.8664246,1.0,0.630023539,0.34016338,0.34016338,1.0,1.0,-3.159712553,0.770745516,2.388967037,0.060361374,0.813597798,0.813597798,0.0,223.4180298,217.0,47465.51563,0.0,3002.549316,1.0,280.6549683,283.5610962,294.2715759,297.3721008,293.1499939,293.1499939,280.9500122,41995.79297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915866017,1.0,0.0,0.0,3.894319534,3.894346952,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6587.910156,0.0,1870.217407,1895.437134,0.0,3550.959717,0.963977516,1.0,0.0,3.0,1.0,0.0
18123000,296.9589539,297.1499939,293.1499939,0.0,0.0,284.8619995,0.744232774,0.327469349,0.300376654,296.8769226,297.1499939,293.1499939,0.0,0.0,284.8629456,0.862329364,0.518496871,0.496010602,297.1904907,297.1499939,293.1499939,0.0,0.0,284.8635254,0.999000013,0.902211308,0.568075597,296.9894714,297.1499939,293.1499939,0.0,0.0,284.8622437,0.768411398,0.362279803,0.348960817,297.0068359,297.1499939,293.1499939,0.0,0.0,284.860321,0.631541014,0.197365701,0.917939901,284.8627625,284.9500122,298.4874878,291.2484741,297.4162598,297.0699463,284.8664246,1.0,0.630023539,0.34016338,0.34016338,1.0,1.0,-3.159712553,0.770745516,2.388967037,0.060361374,0.813597798,0.813597798,0.0,223.4180298,217.0,47465.51563,0.0,3002.549316,1.0,280.6549683,283.5610962,294.2715759,297.3721008,293.1499939,293.1499939,280.9500122,41995.79297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915866017,1.0,0.0,0.0,3.894319534,3.894346952,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6587.910156,0.0,1870.217407,1895.437134,0.0,3550.959717,0.963977516,1.0,0.0,3.0,1.0,0.0
18123060,296.9612122,297.1499939,293.1499939,0.0,0.0,284.9760437,0.742443621,0.325271398,0.298155129,296.8781738,297.1499939,293.1499939,0.0,0.0,284.975708,0.860298574,0.515155017,0.492595971,297.1834717,297.1499939,293.1499939,0.0,0.0,284.9755249,0.999000013,0.902006209,0.568205833,296.9890442,297.1499939,293.1499939,0.0,0.0,284.9759521,0.76675421,0.360197216,0.34679547,297.0053406,297.1499939,293.1499939,0.0,0.0,284.9766541,0.629451752,0.195397452,0.90847826,284.9757996,284.9500122,298.4291992,291.2199097,297.4000549,297.066864,284.9743652,1.0,0.627348483,0.340879053,0.340879053,1.0,1.0,-3.139091492,0.766454875,2.372636795,0.060445614,0.894558489,0.894558489,0.0,222.6256561,220.0,46441.05078,0.0,2955.35791,1.0,280.9441223,283.688446,294.1778259,297.1468201,293.1499939,293.1499939,281.25,32801.53125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902621984,1.0,0.0,0.0,4.046451569,4.046479225,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6453.668945,0.0,1994.059692,1895.437134,0.0,3428.012695,0.992399812,1.0,0.0,3.0,1.0,0.0
18123120,296.9612122,297.1499939,293.1499939,0.0,0.0,284.9760437,0.742443621,0.325271398,0.298155129,296.8781738,297.1499939,293.1499939,0.0,0.0,284.975708,0.860298574,0.515155017,0.492595971,297.1834717,297.1499939,293.1499939,0.0,0.0,284.9755249,0.999000013,0.902006209,0.568205833,296.9890442,297.1499939,293.1499939,0.0,0.0,284.9759521,0.76675421,0.360197216,0.34679547,297.0053406,297.1499939,293.1499939,0.0,0.0,284.9766541,0.629451752,0.195397452,0.90847826,284.9757996,284.9500122,298.4291992,291.2199097,297.4000549,297.066864,284.9743652,1.0,0.627348483,0.340879053,0.340879053,1.0,1.0,-3.139091492,0.766454875,2.372636795,0.060445614,0.894558489,0.894558489,0.0,222.6256561,220.0,46441.05078,0.0,2955.35791,1.0,280.9441223,283.688446,294.1778259,297.1468201,293.1499939,293.1499939,281.25,32801.53125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902621984,1.0,0.0,0.0,4.046451569,4.046479225,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6453.668945,0.0,1994.059692,1895.437134,0.0,3428.012695,0.992399812,1.0,0.0,3.0,1.0,0.0
18123180,296.9674683,297.1499939,293.1499939,0.0,0.0,285.1172485,0.74043119,0.323508382,0.296502858,296.8842773,297.1499939,293.1499939,0.0,0.0,285.1174011,0.857837021,0.512325048,0.489844531,297.1800232,297.1499939,293.1499939,0.0,0.0,285.1175232,0.999000013,0.902073741,0.56997782,296.9927063,297.1499939,293.1499939,0.0,0.0,285.1172791,0.764746726,0.358522147,0.345151305,297.0072327,297.1499939,293.1499939,0.0,0.0,285.1169128,0.627195239,0.193750948,0.90090555,285.1173706,284.9500122,298.3694458,291.1897888,297.3868408,297.0680237,285.1180115,1.0,0.625900924,0.341594696,0.341594696,1.0,1.0,-3.124839306,0.764114976,2.360724449,0.061201029,1.0,1.0,0.0,223.0238037,208.0,45084.15234,0.0,2928.074463,1.0,281.2447815,283.8590088,294.1425171,297.0165405,293.1499939,293.1499939,280.9500122,25945.83594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890019238,1.0,0.0,0.0,4.117880821,4.117908001,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7147.794922,0.0,2033.801758,1895.437134,0.0,3310.387451,1.0,1.0,0.0,3.0,1.0,0.0
18123240,296.9674683,297.1499939,293.1499939,0.0,0.0,285.1172485,0.74043119,0.323508382,0.296502858,296.8842773,297.1499939,293.1499939,0.0,0.0,285.1174011,0.857837021,0.512325048,0.489844531,297.1800232,297.1499939,293.1499939,0.0,0.0,285.1175232,0.999000013,0.902073741,0.56997782,296.9927063,297.1499939,293.1499939,0.0,0.0,285.1172791,0.764746726,0.358522147,0.345151305,297.0072327,297.1499939,293.1499939,0.0,0.0,285.1169128,0.627195239,0.193750948,0.90090555,285.1173706,284.9500122,298.3694458,291.1897888,297.3868408,297.0680237,285.1180115,1.0,0.625900924,0.341594696,0.341594696,1.0,1.0,-3.124839306,0.764114976,2.360724449,0.061201029,1.0,1.0,0.0,223.0238037,208.0,45084.15234,0.0,2928.074463,1.0,281.2447815,283.8590088,294.1425171,297.0165405,293.1499939,293.1499939,280.9500122,25945.83594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890019238,1.0,0.0,0.0,4.117880821,4.117908001,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7147.794922,0.0,2033.801758,1895.437134,0.0,3310.387451,1.0,1.0,0.0,3.0,1.0,0.0
18123300,296.9665833,297.1499939,293.1499939,0.0,0.0,284.9781494,0.740490675,0.322269022,0.295599818,296.8833313,297.1499939,293.1499939,0.0,0.0,284.9756165,0.857940316,0.510551393,0.488406241,297.1719666,297.1499939,293.1499939,0.0,0.0,284.9740906,0.999000013,0.90147686,0.568095684,296.9917603,297.1499939,293.1499939,0.0,0.0,284.977478,0.764945507,0.35743618,0.344280511,297.0068054,297.1499939,293.1499939,0.0,0.0,284.9830627,0.626990259,0.192807972,0.896993041,284.9761047,284.9500122,298.3390503,291.1741943,297.3764648,297.0640564,284.9664612,1.0,0.623477697,0.341952533,0.341952533,1.0,1.0,-3.114030838,0.761786699,2.352244139,0.061467219,0.977767527,0.977767527,0.0,221.5407562,208.0,46137.69922,0.0,2898.014404,1.0,280.9875793,283.6871948,294.2101746,297.2493591,293.1499939,293.1499939,280.9500122,26273.16992,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897972107,1.0,0.0,0.0,4.116496086,4.116523266,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6930.724121,0.0,2034.659912,1895.437134,0.0,3384.673828,1.0,1.0,0.0,3.0,1.0,0.0
18123360,296.9611816,297.1499939,293.1499939,0.0,0.0,284.9180298,0.74058044,0.320576817,0.294184089,296.8773804,297.1499939,293.1499939,0.0,0.0,284.9176025,0.858241796,0.508279443,0.486399114,297.1598511,297.1499939,293.1499939,0.0,0.0,284.9173279,0.999000013,0.900424778,0.565155566,296.986969,297.1499939,293.1499939,0.0,0.0,284.9179077,0.765304327,0.355964452,0.342981577,297.0039978,297.1499939,293.1499939,0.0,0.0,284.9188843,0.626879632,0.191624627,0.891847789,284.9176636,284.9500122,298.3084106,291.1582947,297.3625793,297.055542,284.915741,1.0,0.620253563,0.342337221,0.342337221,1.0,1.0,-3.098643541,0.758107066,2.340536356,0.061310563,0.935363889,0.935363889,0.0,219.2845001,211.0,45999.05859,0.0,2854.78418,1.0,280.9543457,283.6373596,294.1966248,297.1982117,293.1499939,293.1499939,280.6499939,29284.30273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902343035,1.0,0.0,0.0,4.102516651,4.102543831,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7284.978516,0.0,2040.822266,1895.437134,0.0,3425.415039,1.0,1.0,0.0,3.0,1.0,0.0
18123420,296.947998,297.1499939,293.1499939,0.0,0.0,284.8262634,0.737836719,0.316844791,0.290890813,296.8620605,297.1499939,293.1499939,0.0,0.0,284.8278198,0.8553828,0.503270149,0.481781334,297.1291809,297.1499939,293.1499939,0.0,0.0,284.8287354,0.999000013,0.897449434,0.565528393,296.9740906,297.1499939,293.1499939,0.0,0.0,284.8266907,0.762847424,0.352593362,0.339900762,296.9957581,297.1499939,293.1499939,0.0,0.0,284.8232422,0.624173582,0.188941807,0.880214572,284.8275146,284.9500122,298.2463074,291.1256104,297.3318176,297.034729,284.8330994,1.0,0.616771579,0.343106568,0.343106568,1.0,1.0,-3.071879148,0.751985908,2.319893122,0.061021157,0.787766695,0.787766695,0.0,218.3994751,199.0,45813.56641,0.0,2796.43042,1.0,280.6553955,283.5628052,294.1535645,297.1677551,293.1499939,293.1499939,280.9500122,44990.99219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912089229,1.0,0.0,0.0,3.754287481,3.754313946,9.4e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6443.471191,0.0,1721.512329,1895.437134,0.0,3515.982666,0.936000109,1.0,0.0,3.0,1.0,0.0
18123480,296.947998,297.1499939,293.1499939,0.0,0.0,284.8262634,0.737836719,0.316844791,0.290890813,296.8620605,297.1499939,293.1499939,0.0,0.0,284.8278198,0.8553828,0.503270149,0.481781334,297.1291809,297.1499939,293.1499939,0.0,0.0,284.8287354,0.999000013,0.897449434,0.565528393,296.9740906,297.1499939,293.1499939,0.0,0.0,284.8266907,0.762847424,0.352593362,0.339900762,296.9957581,297.1499939,293.1499939,0.0,0.0,284.8232422,0.624173582,0.188941807,0.880214572,284.8275146,284.9500122,298.2463074,291.1256104,297.3318176,297.034729,284.8330994,1.0,0.616771579,0.343106568,0.343106568,1.0,1.0,-3.071879148,0.751985908,2.319893122,0.061021157,0.787766695,0.787766695,0.0,218.3994751,199.0,45813.56641,0.0,2796.43042,1.0,280.6553955,283.5628052,294.1535645,297.1677551,293.1499939,293.1499939,280.9500122,44990.99219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912089229,1.0,0.0,0.0,3.754287481,3.754313946,9.4e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6443.471191,0.0,1721.512329,1895.437134,0.0,3515.982666,0.936000109,1.0,0.0,3.0,1.0,0.0
18123540,296.9508972,297.1499939,293.1499939,0.0,0.0,284.9486694,0.738748014,0.31457302,0.288415462,296.8634644,297.1499939,293.1499939,0.0,0.0,284.9485168,0.856679559,0.499757051,0.478000462,297.1278076,297.1499939,293.1499939,0.0,0.0,284.9483948,0.999000013,0.897015929,0.558494031,296.9729614,297.1499939,293.1499939,0.0,0.0,284.9486389,0.764069259,0.350244492,0.337296575,296.9942627,297.1499939,293.1499939,0.0,0.0,284.9490662,0.624180317,0.186831251,0.869295537,284.9485474,284.9500122,298.1833191,291.0918274,297.3156128,297.0335693,284.9478149,1.0,0.609627485,0.343875945,0.343875945,1.0,1.0,-3.039655209,0.744111598,2.295543671,0.060417041,0.853026509,0.853026509,0.0,213.2349091,202.0,44590.83594,0.0,2706.015137,1.0,280.9431763,283.7001343,294.036438,296.8992615,293.1499939,293.1499939,281.25,34607.0625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895682812,1.0,0.0,0.0,3.864271164,3.864296913,9.96e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6294.898438,0.0,1773.843628,1895.437134,0.0,3363.309326,0.952051103,1.0,0.0,3.0,1.0,0.0
18123600,296.9508972,297.1499939,293.1499939,0.0,0.0,284.9486694,0.738748014,0.31457302,0.288415462,296.8634644,297.1499939,293.1499939,0.0,0.0,284.9485168,0.856679559,0.499757051,0.478000462,297.1278076,297.1499939,293.1499939,0.0,0.0,284.9483948,0.999000013,0.897015929,0.558494031,296.9729614,297.1499939,293.1499939,0.0,0.0,284.9486389,0.764069259,0.350244492,0.337296575,296.9942627,297.1499939,293.1499939,0.0,0.0,284.9490662,0.624180317,0.186831251,0.869295537,284.9485474,284.9500122,298.1833191,291.0918274,297.3156128,297.0335693,284.9478149,1.0,0.609627485,0.343875945,0.343875945,1.0,1.0,-3.039655209,0.744111598,2.295543671,0.060417041,0.853026509,0.853026509,0.0,213.2349091,202.0,44590.83594,0.0,2706.015137,1.0,280.9431763,283.7001343,294.036438,296.8992615,293.1499939,293.1499939,281.25,34607.0625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895682812,1.0,0.0,0.0,3.864271164,3.864296913,9.96e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6294.898438,0.0,1773.843628,1895.437134,0.0,3363.309326,0.952051103,1.0,0.0,3.0,1.0,0.0
18123660,296.9565735,297.1499939,293.1499939,0.0,0.0,285.0243225,0.738673091,0.312626839,0.286573052,296.8686829,297.1499939,293.1499939,0.0,0.0,285.0237122,0.856600285,0.496656239,0.47496742,297.1382751,297.1499939,293.1499939,0.0,0.0,285.0233459,0.999000013,0.897802472,0.555107236,296.9752502,297.1499939,293.1499939,0.0,0.0,285.0241699,0.764094055,0.348231018,0.335283995,296.9961548,297.1499939,293.1499939,0.0,0.0,285.0255432,0.623421431,0.185048088,0.860694528,285.0238342,284.9500122,298.1196899,291.0571594,297.3058472,297.0406799,285.0214539,1.0,0.605620503,0.344915688,0.344915688,1.0,1.0,-3.016944408,0.739908993,2.277035475,0.061061546,0.949526727,0.949526727,0.0,210.4721222,205.0,43671.98047,0.0,2647.818848,1.0,281.2440186,283.7880554,294.0052185,296.7908325,293.1499939,293.1499939,280.9500122,28880.71484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881530583,1.0,0.0,0.0,4.105496883,4.10552454,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6998.157715,0.0,2041.518921,1895.437134,0.0,3230.923096,1.0,1.0,0.0,3.0,1.0,0.0
18123720,296.9565735,297.1499939,293.1499939,0.0,0.0,285.0243225,0.738673091,0.312626839,0.286573052,296.8686829,297.1499939,293.1499939,0.0,0.0,285.0237122,0.856600285,0.496656239,0.47496742,297.1382751,297.1499939,293.1499939,0.0,0.0,285.0233459,0.999000013,0.897802472,0.555107236,296.9752502,297.1499939,293.1499939,0.0,0.0,285.0241699,0.764094055,0.348231018,0.335283995,296.9961548,297.1499939,293.1499939,0.0,0.0,285.0255432,0.623421431,0.185048088,0.860694528,285.0238342,284.9500122,298.1196899,291.0571594,297.3058472,297.0406799,285.0214539,1.0,0.605620503,0.344915688,0.344915688,1.0,1.0,-3.016944408,0.739908993,2.277035475,0.061061546,0.949526727,0.949526727,0.0,210.4721222,205.0,43671.98047,0.0,2647.818848,1.0,281.2440186,283.7880554,294.0052185,296.7908325,293.1499939,293.1499939,280.9500122,28880.71484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881530583,1.0,0.0,0.0,4.105496883,4.10552454,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6998.157715,0.0,2041.518921,1895.437134,0.0,3230.923096,1.0,1.0,0.0,3.0,1.0,0.0
18123780,296.9490967,297.1499939,293.1499939,0.0,0.0,284.8683472,0.736162066,0.309431434,0.284055889,296.86026,297.1499939,293.1499939,0.0,0.0,284.8691711,0.853792906,0.492251217,0.471220434,297.1152954,297.1499939,293.1499939,0.0,0.0,284.8697205,0.999000013,0.895360053,0.556301773,296.9675903,297.1499939,293.1499939,0.0,0.0,284.8685608,0.76165992,0.34525165,0.332783997,296.9925842,297.1499939,293.1499939,0.0,0.0,284.8668213,0.62082988,0.182742983,0.851293743,284.8690186,284.9500122,298.055603,291.0217896,297.2806091,297.0274658,284.8724365,1.0,0.603125989,0.345955461,0.345955461,1.0,1.0,-2.996547222,0.736403823,2.260143518,0.062104288,0.819397092,0.819397092,0.0,210.3177795,208.0,44064.73047,0.0,2608.067383,1.0,280.9548035,283.6344299,294.0559998,296.9421997,293.1499939,293.1499939,281.25,41198.87109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893750787,1.0,0.0,0.0,3.920964956,3.920992613,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6261.294434,0.0,1897.829346,1895.437134,0.0,3345.266357,0.969064713,1.0,0.0,3.0,1.0,0.0
18123840,296.9490967,297.1499939,293.1499939,0.0,0.0,284.8683472,0.736162066,0.309431434,0.284055889,296.86026,297.1499939,293.1499939,0.0,0.0,284.8691711,0.853792906,0.492251217,0.471220434,297.1152954,297.1499939,293.1499939,0.0,0.0,284.8697205,0.999000013,0.895360053,0.556301773,296.9675903,297.1499939,293.1499939,0.0,0.0,284.8685608,0.76165992,0.34525165,0.332783997,296.9925842,297.1499939,293.1499939,0.0,0.0,284.8668213,0.62082988,0.182742983,0.851293743,284.8690186,284.9500122,298.055603,291.0217896,297.2806091,297.0274658,284.8724365,1.0,0.603125989,0.345955461,0.345955461,1.0,1.0,-2.996547222,0.736403823,2.260143518,0.062104288,0.819397092,0.819397092,0.0,210.3177795,208.0,44064.73047,0.0,2608.067383,1.0,280.9548035,283.6344299,294.0559998,296.9421997,293.1499939,293.1499939,281.25,41198.87109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893750787,1.0,0.0,0.0,3.920964956,3.920992613,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6261.294434,0.0,1897.829346,1895.437134,0.0,3345.266357,0.969064713,1.0,0.0,3.0,1.0,0.0
18123900,296.9491882,297.1499939,293.1499939,0.0,0.0,285.0019531,0.734457076,0.308161616,0.282715827,296.8597107,297.1499939,293.1499939,0.0,0.0,285.0032043,0.851856172,0.49036023,0.469228953,297.1062317,297.1499939,293.1499939,0.0,0.0,285.0038757,0.999000013,0.894243181,0.557844281,296.966156,297.1499939,293.1499939,0.0,0.0,285.0023499,0.759936571,0.343952835,0.331421137,296.9917297,297.1499939,293.1499939,0.0,0.0,284.9989319,0.619080365,0.181661144,0.84618181,285.0029907,284.9500122,298.0234375,291.0038452,297.2695923,297.0229492,285.0062866,1.0,0.60221374,0.346475333,0.346475333,1.0,1.0,-2.986608267,0.734721959,2.251886129,0.062572733,0.9037835,0.9037835,0.0,210.7664795,208.0,43108.07422,0.0,2591.531738,1.0,281.207489,283.7861633,293.9612427,296.688324,293.1499939,293.1499939,281.25,33319.98047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885436177,1.0,0.0,0.0,3.982842922,3.982869864,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6466.585449,0.0,1914.078369,1895.437134,0.0,3267.502686,0.981628418,1.0,0.0,3.0,1.0,0.0
18123960,296.9509277,297.1499939,293.1499939,0.0,0.0,284.9893799,0.733093023,0.307064444,0.281739533,296.861084,297.1499939,293.1499939,0.0,0.0,284.9888611,0.85021466,0.488656729,0.46763134,297.0983887,297.1499939,293.1499939,0.0,0.0,284.9884949,0.999000013,0.893197119,0.559275925,296.9662781,297.1499939,293.1499939,0.0,0.0,284.9892273,0.75848335,0.342800975,0.330340028,296.9918823,297.1499939,293.1499939,0.0,0.0,284.9904175,0.617523193,0.180674165,0.841800988,284.9889526,284.9500122,297.9912415,290.9858093,297.2599182,297.0203247,284.9868164,1.0,0.601554453,0.346944988,0.346944988,1.0,1.0,-2.978666306,0.733529568,2.245136738,0.063101508,0.911110759,0.911110759,0.0,211.2369385,211.0,43090.17578,0.0,2578.947998,1.0,281.2447815,283.7654114,293.9489136,296.7140808,293.1499939,293.1499939,280.9500122,31756.89258,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881648242,1.0,0.0,0.0,4.089118481,4.089146614,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6935.699707,0.0,2043.219727,1895.437134,0.0,3232.025146,1.0,1.0,0.0,3.0,1.0,0.0
18124020,296.9442749,297.1499939,293.1499939,0.0,0.0,284.8828735,0.729229093,0.303874046,0.279208243,296.8531799,297.1499939,293.1499939,0.0,0.0,284.8838806,0.845775068,0.484202534,0.463809252,297.0592041,297.1499939,293.1499939,0.0,0.0,284.8845215,0.999000013,0.888592303,0.563837349,296.9589539,297.1499939,293.1499939,0.0,0.0,284.8831787,0.754537702,0.339736044,0.327749014,296.9878235,297.1499939,293.1499939,0.0,0.0,284.8808289,0.613460958,0.178263649,0.832038343,284.8836975,284.9500122,297.9267883,290.9494324,297.2312012,297.0027771,284.8872375,1.0,0.600591004,0.347884297,0.347884297,1.0,1.0,-2.961666346,0.730749249,2.230917215,0.06411586,0.801717699,0.801717699,0.0,213.0853271,199.0,43241.28516,0.0,2556.428711,1.0,280.9552307,283.6688843,293.9738464,296.8100586,293.1499939,293.1499939,281.25,43007.28125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891637623,1.0,0.0,0.0,3.801328421,3.801355124,9.64e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6195.264648,0.0,1762.739502,1895.437134,0.0,3325.519287,0.944881558,1.0,0.0,3.0,1.0,0.0
18124080,296.9442749,297.1499939,293.1499939,0.0,0.0,284.8828735,0.729229093,0.303874046,0.279208243,296.8531799,297.1499939,293.1499939,0.0,0.0,284.8838806,0.845775068,0.484202534,0.463809252,297.0592041,297.1499939,293.1499939,0.0,0.0,284.8845215,0.999000013,0.888592303,0.563837349,296.9589539,297.1499939,293.1499939,0.0,0.0,284.8831787,0.754537702,0.339736044,0.327749014,296.9878235,297.1499939,293.1499939,0.0,0.0,284.8808289,0.613460958,0.178263649,0.832038343,284.8836975,284.9500122,297.9267883,290.9494324,297.2312012,297.0027771,284.8872375,1.0,0.600591004,0.347884297,0.347884297,1.0,1.0,-2.961666346,0.730749249,2.230917215,0.06411586,0.801717699,0.801717699,0.0,213.0853271,199.0,43241.28516,0.0,2556.428711,1.0,280.9552307,283.6688843,293.9738464,296.8100586,293.1499939,293.1499939,281.25,43007.28125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891637623,1.0,0.0,0.0,3.801328421,3.801355124,9.64e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6195.264648,0.0,1762.739502,1895.437134,0.0,3325.519287,0.944881558,1.0,0.0,3.0,1.0,0.0
18124140,296.9470825,297.1499939,293.1499939,0.0,0.0,284.990387,0.728866637,0.30154705,0.276826233,296.8549194,297.1499939,293.1499939,0.0,0.0,284.9897461,0.845496476,0.480613291,0.460119277,297.0422363,297.1499939,293.1499939,0.0,0.0,284.9892883,0.999000013,0.885690451,0.559929729,296.9585266,297.1499939,293.1499939,0.0,0.0,284.9902039,0.754305363,0.337269723,0.325168461,296.9873352,297.1499939,293.1499939,0.0,0.0,284.9916382,0.612293005,0.1761567,0.821704686,284.9898682,284.9500122,297.8624878,290.9128113,297.2113953,296.9972229,284.9870605,1.0,0.595053375,0.348823607,0.348823607,1.0,1.0,-2.934162855,0.724607825,2.209554911,0.064223088,0.888422787,0.888422787,0.0,209.8742523,187.0,42235.94141,0.0,2489.360596,1.0,281.2440186,283.7847595,293.8673401,296.5809326,293.1499939,293.1499939,281.5499878,32290.82617,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877778172,1.0,0.0,0.0,3.978227615,3.978254318,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6067.394043,0.0,1899.668701,1895.437134,0.0,3195.754883,0.976437628,1.0,0.0,3.0,1.0,0.0
18124200,296.9470825,297.1499939,293.1499939,0.0,0.0,284.990387,0.728866637,0.30154705,0.276826233,296.8549194,297.1499939,293.1499939,0.0,0.0,284.9897461,0.845496476,0.480613291,0.460119277,297.0422363,297.1499939,293.1499939,0.0,0.0,284.9892883,0.999000013,0.885690451,0.559929729,296.9585266,297.1499939,293.1499939,0.0,0.0,284.9902039,0.754305363,0.337269723,0.325168461,296.9873352,297.1499939,293.1499939,0.0,0.0,284.9916382,0.612293005,0.1761567,0.821704686,284.9898682,284.9500122,297.8624878,290.9128113,297.2113953,296.9972229,284.9870605,1.0,0.595053375,0.348823607,0.348823607,1.0,1.0,-2.934162855,0.724607825,2.209554911,0.064223088,0.888422787,0.888422787,0.0,209.8742523,187.0,42235.94141,0.0,2489.360596,1.0,281.2440186,283.7847595,293.8673401,296.5809326,293.1499939,293.1499939,281.5499878,32290.82617,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877778172,1.0,0.0,0.0,3.978227615,3.978254318,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6067.394043,0.0,1899.668701,1895.437134,0.0,3195.754883,0.976437628,1.0,0.0,3.0,1.0,0.0
18124260,296.9525146,297.1499939,293.1499939,0.0,0.0,285.0944214,0.731220961,0.299524069,0.274747461,296.8598328,297.1499939,293.1499939,0.0,0.0,285.0944214,0.848401785,0.477368742,0.456782252,297.0522461,297.1499939,293.1499939,0.0,0.0,285.0943909,0.999000013,0.885308981,0.549938798,296.9608765,297.1499939,293.1499939,0.0,0.0,285.0944214,0.756956518,0.33507666,0.322829902,296.9891663,297.1499939,293.1499939,0.0,0.0,285.0943298,0.61358887,0.174279153,0.812024713,285.0944214,284.9500122,297.7985229,290.8760986,297.198822,297.0013428,285.0940552,1.0,0.587053537,0.349819511,0.349819511,1.0,1.0,-2.901202917,0.716837406,2.184365511,0.063816011,1.0,1.0,0.0,203.177536,190.0,40875.69141,0.0,2396.314209,1.0,281.5445862,283.915863,293.8243408,296.4450684,293.1499939,293.1499939,281.25,25968.34375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864123642,1.0,0.0,0.0,4.118475914,4.118502617,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6703.004883,0.0,2034.809937,1895.437134,0.0,3067.68457,1.0,1.0,0.0,3.0,1.0,0.0
18124320,296.9525146,297.1499939,293.1499939,0.0,0.0,285.0944214,0.731220961,0.299524069,0.274747461,296.8598328,297.1499939,293.1499939,0.0,0.0,285.0944214,0.848401785,0.477368742,0.456782252,297.0522461,297.1499939,293.1499939,0.0,0.0,285.0943909,0.999000013,0.885308981,0.549938798,296.9608765,297.1499939,293.1499939,0.0,0.0,285.0944214,0.756956518,0.33507666,0.322829902,296.9891663,297.1499939,293.1499939,0.0,0.0,285.0943298,0.61358887,0.174279153,0.812024713,285.0944214,284.9500122,297.7985229,290.8760986,297.198822,297.0013428,285.0940552,1.0,0.587053537,0.349819511,0.349819511,1.0,1.0,-2.901202917,0.716837406,2.184365511,0.063816011,1.0,1.0,0.0,203.177536,190.0,40875.69141,0.0,2396.314209,1.0,281.5445862,283.915863,293.8243408,296.4450684,293.1499939,293.1499939,281.25,25968.34375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864123642,1.0,0.0,0.0,4.118475914,4.118502617,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6703.004883,0.0,2034.809937,1895.437134,0.0,3067.68457,1.0,1.0,0.0,3.0,1.0,0.0
18124380,296.9465637,297.1499939,293.1499939,0.0,0.0,284.8905029,0.730732918,0.29643482,0.272259742,296.8529968,297.1499939,293.1499939,0.0,0.0,284.8900757,0.8480317,0.473018527,0.453011692,297.0472107,297.1499939,293.1499939,0.0,0.0,284.889801,0.999000013,0.883606493,0.546141624,296.9547119,297.1499939,293.1499939,0.0,0.0,284.8903809,0.756660759,0.332071215,0.320217103,296.9867554,297.1499939,293.1499939,0.0,0.0,284.8914185,0.612493813,0.17200458,0.802230299,284.8901672,284.9500122,297.7351074,290.8394775,297.1806335,296.9978638,284.8883972,1.0,0.58230716,0.350815445,0.350815445,1.0,1.0,-2.874194145,0.710915565,2.16327858,0.063781202,0.89870739,0.89870739,0.0,200.1072235,193.0,41679.69531,0.0,2333.299072,1.0,281.2546387,283.6934204,293.8772583,296.6131592,293.1499939,293.1499939,280.9500122,32128.87109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876580238,1.0,0.0,0.0,4.089157581,4.089185238,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6815.986816,0.0,2046.390991,1895.437134,0.0,3184.523926,1.0,1.0,0.0,3.0,1.0,0.0
18124440,296.9465637,297.1499939,293.1499939,0.0,0.0,284.8905029,0.730732918,0.29643482,0.272259742,296.8529968,297.1499939,293.1499939,0.0,0.0,284.8900757,0.8480317,0.473018527,0.453011692,297.0472107,297.1499939,293.1499939,0.0,0.0,284.889801,0.999000013,0.883606493,0.546141624,296.9547119,297.1499939,293.1499939,0.0,0.0,284.8903809,0.756660759,0.332071215,0.320217103,296.9867554,297.1499939,293.1499939,0.0,0.0,284.8914185,0.612493813,0.17200458,0.802230299,284.8901672,284.9500122,297.7351074,290.8394775,297.1806335,296.9978638,284.8883972,1.0,0.58230716,0.350815445,0.350815445,1.0,1.0,-2.874194145,0.710915565,2.16327858,0.063781202,0.89870739,0.89870739,0.0,200.1072235,193.0,41679.69531,0.0,2333.299072,1.0,281.2546387,283.6934204,293.8772583,296.6131592,293.1499939,293.1499939,280.9500122,32128.87109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876580238,1.0,0.0,0.0,4.089157581,4.089185238,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6815.986816,0.0,2046.390991,1895.437134,0.0,3184.523926,1.0,1.0,0.0,3.0,1.0,0.0
18124500,296.9401245,297.1499939,293.1499939,0.0,0.0,284.7565613,0.729312778,0.294517577,0.27066049,296.8456726,297.1499939,293.1499939,0.0,0.0,284.755249,0.846538544,0.470422,0.450714737,297.0321045,297.1499939,293.1499939,0.0,0.0,284.7546387,0.999000013,0.881477118,0.546372414,296.9485168,297.1499939,293.1499939,0.0,0.0,284.756134,0.755307615,0.330228239,0.318596125,296.983429,297.1499939,293.1499939,0.0,0.0,284.7601624,0.610874474,0.170646712,0.796511292,284.7554932,284.9500122,297.7036438,290.8212585,297.1678772,296.9911499,284.7532349,1.0,0.580539823,0.351313412,0.351313412,1.0,1.0,-2.860966206,0.708021939,2.152944326,0.063815318,0.767802358,0.767802358,0.0,199.7318268,193.0,42097.38672,0.0,2308.305664,1.0,280.9909058,283.5511475,293.8926697,296.7354126,293.1499939,293.1499939,280.9500122,44793.76563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885566771,1.0,0.0,0.0,3.926300287,3.926328659,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6499.101563,0.0,1933.618042,1895.437134,0.0,3268.725098,0.966341376,1.0,0.0,3.0,1.0,0.0
18124560,296.9356079,297.1499939,293.1499939,0.0,0.0,284.8385315,0.727459371,0.292740554,0.268962473,296.8401489,297.1499939,293.1499939,0.0,0.0,284.8400269,0.844552755,0.467947543,0.448284179,297.0158691,297.1499939,293.1499939,0.0,0.0,284.8409729,0.999000013,0.879132032,0.547444046,296.9434509,297.1499939,293.1499939,0.0,0.0,284.8389893,0.753493309,0.328451663,0.316861778,296.9804382,297.1499939,293.1499939,0.0,0.0,284.8352051,0.608788848,0.169297636,0.790413022,284.8397522,284.9500122,297.6723938,290.8031006,297.1555786,296.9848328,284.8448486,1.0,0.57905668,0.351931125,0.351931125,1.0,1.0,-2.847875357,0.705457687,2.142417431,0.064125635,0.771205246,0.771205246,0.0,199.8137207,196.0,41359.63672,0.0,2285.959717,1.0,280.9562378,283.6672363,293.8269348,296.5640564,293.1499939,293.1499939,281.25,46236.9375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885879159,1.0,0.0,0.0,3.637034178,3.637059927,8.83e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6040.070313,0.0,1595.113647,1895.437134,0.0,3271.649414,0.912139595,1.0,0.0,3.0,1.0,0.0
18124620,296.9398499,297.1499939,293.1499939,0.0,0.0,284.9642029,0.724687517,0.290450066,0.266693264,296.8431702,297.1499939,293.1499939,0.0,0.0,284.9639893,0.841333568,0.464323103,0.444633633,297.0006409,297.1499939,293.1499939,0.0,0.0,284.9638367,0.999000013,0.875884116,0.549567699,296.9438782,297.1499939,293.1499939,0.0,0.0,284.9641418,0.750556111,0.325872242,0.314257056,296.9805908,297.1499939,293.1499939,0.0,0.0,284.9646912,0.605160892,0.167160511,0.780398548,284.9640198,284.9500122,297.6106262,290.7671509,297.1390686,296.982666,284.9632263,1.0,0.577014029,0.35316655,0.35316655,1.0,1.0,-2.828136444,0.702397346,2.125739098,0.06533026,0.846063972,0.846063972,0.0,200.2138672,199.0,40362.53125,0.0,2253.910645,1.0,281.2424622,283.8023987,293.7042542,296.3020935,293.1499939,293.1499939,281.5499878,34008.53125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867798567,1.0,0.0,0.0,3.767436504,3.7674613,9.47e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5911.645508,0.0,1652.409424,1895.437134,0.0,3102.15918,0.930086195,1.0,0.0,3.0,1.0,0.0
18124680,296.9398499,297.1499939,293.1499939,0.0,0.0,284.9642029,0.724687517,0.290450066,0.266693264,296.8431702,297.1499939,293.1499939,0.0,0.0,284.9639893,0.841333568,0.464323103,0.444633633,297.0006409,297.1499939,293.1499939,0.0,0.0,284.9638367,0.999000013,0.875884116,0.549567699,296.9438782,297.1499939,293.1499939,0.0,0.0,284.9641418,0.750556111,0.325872242,0.314257056,296.9805908,297.1499939,293.1499939,0.0,0.0,284.9646912,0.605160892,0.167160511,0.780398548,284.9640198,284.9500122,297.6106262,290.7671509,297.1390686,296.982666,284.9632263,1.0,0.577014029,0.35316655,0.35316655,1.0,1.0,-2.828136444,0.702397346,2.125739098,0.06533026,0.846063972,0.846063972,0.0,200.2138672,199.0,40362.53125,0.0,2253.910645,1.0,281.2424622,283.8023987,293.7042542,296.3020935,293.1499939,293.1499939,281.5499878,34008.53125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867798567,1.0,0.0,0.0,3.767436504,3.7674613,9.47e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5911.645508,0.0,1652.409424,1895.437134,0.0,3102.15918,0.930086195,1.0,0.0,3.0,1.0,0.0
18124740,296.9456177,297.1499939,293.1499939,0.0,0.0,285.0401306,0.721913517,0.288372904,0.264883786,296.8484802,297.1499939,293.1499939,0.0,0.0,285.0392151,0.83802563,0.460972607,0.441529959,296.9840088,297.1499939,293.1499939,0.0,0.0,285.0385742,0.999000013,0.872314274,0.552603185,296.9465027,297.1499939,293.1499939,0.0,0.0,285.039856,0.747582734,0.323527247,0.312090725,296.9827576,297.1499939,293.1499939,0.0,0.0,285.0419006,0.601536334,0.165231943,0.771924019,285.0393982,284.9500122,297.5499878,290.7317505,297.1245728,296.9828796,285.0355225,1.0,0.575919151,0.354402006,0.354402006,1.0,1.0,-2.813087463,0.70080024,2.112287283,0.067015968,0.952656984,0.952656984,0.0,201.2931671,187.0,39680.80469,0.0,2233.42041,1.0,281.5435181,283.8814087,293.6759949,296.2095032,293.1499939,293.1499939,281.25,28137.2168,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852747381,1.0,0.0,0.0,4.066705227,4.06673193,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6575.155273,0.0,1982.524292,1895.437134,0.0,2961.009766,0.994401395,1.0,0.0,3.0,1.0,0.0
18124800,296.9456177,297.1499939,293.1499939,0.0,0.0,285.0401306,0.721913517,0.288372904,0.264883786,296.8484802,297.1499939,293.1499939,0.0,0.0,285.0392151,0.83802563,0.460972607,0.441529959,296.9840088,297.1499939,293.1499939,0.0,0.0,285.0385742,0.999000013,0.872314274,0.552603185,296.9465027,297.1499939,293.1499939,0.0,0.0,285.039856,0.747582734,0.323527247,0.312090725,296.9827576,297.1499939,293.1499939,0.0,0.0,285.0419006,0.601536334,0.165231943,0.771924019,285.0393982,284.9500122,297.5499878,290.7317505,297.1245728,296.9828796,285.0355225,1.0,0.575919151,0.354402006,0.354402006,1.0,1.0,-2.813087463,0.70080024,2.112287283,0.067015968,0.952656984,0.952656984,0.0,201.2931671,187.0,39680.80469,0.0,2233.42041,1.0,281.5435181,283.8814087,293.6759949,296.2095032,293.1499939,293.1499939,281.25,28137.2168,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852747381,1.0,0.0,0.0,4.066705227,4.06673193,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6575.155273,0.0,1982.524292,1895.437134,0.0,2961.009766,0.994401395,1.0,0.0,3.0,1.0,0.0
18124860,296.9375,297.1499939,293.1499939,0.0,0.0,284.8678589,0.720985174,0.284972757,0.262097061,296.8391418,297.1499939,293.1499939,0.0,0.0,284.8686829,0.837236524,0.456218839,0.437366128,296.9450073,297.1499939,293.1499939,0.0,0.0,284.8692627,0.999000013,0.866264522,0.549038649,296.9385681,297.1499939,293.1499939,0.0,0.0,284.868103,0.746851444,0.320155382,0.309124172,296.9788513,297.1499939,293.1499939,0.0,0.0,284.8661804,0.599851966,0.162723348,0.76115489,284.8685303,284.9500122,297.4906921,290.697113,297.1065674,296.9784241,284.871582,1.0,0.570249736,0.355495751,0.355495751,1.0,1.0,-2.783968925,0.694250226,2.089718819,0.067187697,0.811510265,0.811510265,0.0,198.3100128,175.0,39998.47266,0.0,2170.157715,1.0,281.2555847,283.7149048,293.737793,296.3733521,293.1499939,293.1499939,281.5499878,41823.91016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866988301,1.0,0.0,0.0,3.879076719,3.879103899,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5893.111328,0.0,1849.584595,1895.437134,0.0,3094.558105,0.960305631,1.0,0.0,3.0,1.0,0.0
18124920,296.9375,297.1499939,293.1499939,0.0,0.0,284.8678589,0.720985174,0.284972757,0.262097061,296.8391418,297.1499939,293.1499939,0.0,0.0,284.8686829,0.837236524,0.456218839,0.437366128,296.9450073,297.1499939,293.1499939,0.0,0.0,284.8692627,0.999000013,0.866264522,0.549038649,296.9385681,297.1499939,293.1499939,0.0,0.0,284.868103,0.746851444,0.320155382,0.309124172,296.9788513,297.1499939,293.1499939,0.0,0.0,284.8661804,0.599851966,0.162723348,0.76115489,284.8685303,284.9500122,297.4906921,290.697113,297.1065674,296.9784241,284.871582,1.0,0.570249736,0.355495751,0.355495751,1.0,1.0,-2.783968925,0.694250226,2.089718819,0.067187697,0.811510265,0.811510265,0.0,198.3100128,175.0,39998.47266,0.0,2170.157715,1.0,281.2555847,283.7149048,293.737793,296.3733521,293.1499939,293.1499939,281.5499878,41823.91016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866988301,1.0,0.0,0.0,3.879076719,3.879103899,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5893.111328,0.0,1849.584595,1895.437134,0.0,3094.558105,0.960305631,1.0,0.0,3.0,1.0,0.0
18124980,296.939209,297.1499939,293.1499939,0.0,0.0,284.9844971,0.722511888,0.282443076,0.259377688,296.8395081,297.1499939,293.1499939,0.0,0.0,284.9839172,0.839249313,0.452309757,0.433214486,296.9423828,297.1499939,293.1499939,0.0,0.0,284.98349,0.999000013,0.863361657,0.539683878,296.9372559,297.1499939,293.1499939,0.0,0.0,284.9843445,0.748580515,0.317335427,0.30607307,296.9779968,297.1499939,293.1499939,0.0,0.0,284.9857178,0.600260377,0.160466582,0.749559641,284.9840393,284.9500122,297.4329224,290.6633911,297.0914307,296.9774475,284.9814148,1.0,0.561841369,0.356589496,0.356589496,1.0,1.0,-2.746869087,0.685055971,2.061813116,0.066244185,0.898433745,0.898433745,0.0,191.9710999,178.0,38825.90234,0.0,2079.306152,1.0,281.5440369,283.8428345,293.6211548,296.130188,293.1499939,293.1499939,281.25,32244.32813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853671432,1.0,0.0,0.0,4.041202545,4.041229725,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6489.157715,0.0,1982.398071,1895.437134,0.0,2969.669434,0.990877092,1.0,0.0,3.0,1.0,0.0
18125040,296.939209,297.1499939,293.1499939,0.0,0.0,284.9844971,0.722511888,0.282443076,0.259377688,296.8395081,297.1499939,293.1499939,0.0,0.0,284.9839172,0.839249313,0.452309757,0.433214486,296.9423828,297.1499939,293.1499939,0.0,0.0,284.98349,0.999000013,0.863361657,0.539683878,296.9372559,297.1499939,293.1499939,0.0,0.0,284.9843445,0.748580515,0.317335427,0.30607307,296.9779968,297.1499939,293.1499939,0.0,0.0,284.9857178,0.600260377,0.160466582,0.749559641,284.9840393,284.9500122,297.4329224,290.6633911,297.0914307,296.9774475,284.9814148,1.0,0.561841369,0.356589496,0.356589496,1.0,1.0,-2.746869087,0.685055971,2.061813116,0.066244185,0.898433745,0.898433745,0.0,191.9710999,178.0,38825.90234,0.0,2079.306152,1.0,281.5440369,283.8428345,293.6211548,296.130188,293.1499939,293.1499939,281.25,32244.32813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853671432,1.0,0.0,0.0,4.041202545,4.041229725,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6489.157715,0.0,1982.398071,1895.437134,0.0,2969.669434,0.990877092,1.0,0.0,3.0,1.0,0.0
18125100,296.9370728,297.1499939,293.1499939,0.0,0.0,284.8384399,0.722610593,0.280901641,0.258142799,296.8367004,297.1499939,293.1499939,0.0,0.0,284.8364258,0.839438319,0.450071156,0.431271881,296.9402771,297.1499939,293.1499939,0.0,0.0,284.8352966,0.999000013,0.86184752,0.536879361,296.9345093,297.1499939,293.1499939,0.0,0.0,284.8377991,0.748714745,0.315722376,0.304653674,296.9768677,297.1499939,293.1499939,0.0,0.0,284.8434448,0.599840939,0.159267157,0.744261265,284.836792,284.9500122,297.4046936,290.6469116,297.0838013,296.9766541,284.8313599,1.0,0.55903095,0.357136369,0.357136369,1.0,1.0,-2.731596947,0.681501269,2.050095797,0.06597992,0.788870633,0.788870633,0.0,189.937149,178.0,39338.88672,0.0,2045.207275,1.0,281.2901001,283.6837769,293.6802673,296.3201294,293.1499939,293.1499939,281.25,41628.30078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860982478,1.0,0.0,0.0,3.936634302,3.936662197,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6232.937988,0.0,1921.47644,1895.437134,0.0,3038.219971,0.967884481,1.0,0.0,3.0,1.0,0.0
18125160,296.9338684,297.1499939,293.1499939,0.0,0.0,284.8774414,0.721704364,0.27923578,0.256626934,296.8327942,297.1499939,293.1499939,0.0,0.0,284.8786621,0.838552475,0.447700232,0.429020792,296.9335632,297.1499939,293.1499939,0.0,0.0,284.8794556,0.999000013,0.859859228,0.535873592,296.9308167,297.1499939,293.1499939,0.0,0.0,284.8778076,0.747874141,0.313994557,0.303013206,296.9750671,297.1499939,293.1499939,0.0,0.0,284.8747559,0.598526239,0.157992229,0.738503337,284.878418,284.9500122,297.3768921,290.6307068,297.0758362,296.9751282,284.8826599,1.0,0.556702435,0.357852697,0.357852697,1.0,1.0,-2.716968536,0.678537607,2.038430929,0.066241302,0.783089876,0.783089876,0.0,188.8838196,181.0,38717.28906,0.0,2016.988403,1.0,281.2559509,283.7564087,293.6467285,296.2072449,293.1499939,293.1499939,281.5499878,44525.83984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862184584,1.0,0.0,0.0,3.692213297,3.692239285,9.1e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5800.953613,0.0,1645.171509,1895.437134,0.0,3049.495361,0.922182798,1.0,0.0,3.0,1.0,0.0
18125220,296.9380493,297.1499939,293.1499939,0.0,0.0,284.9946594,0.719831109,0.276916504,0.254319042,296.8360901,297.1499939,293.1499939,0.0,0.0,284.993927,0.836469412,0.444011748,0.425303966,296.9320679,297.1499939,293.1499939,0.0,0.0,284.9934387,0.999000013,0.856964767,0.535461485,296.9315186,297.1499939,293.1499939,0.0,0.0,284.9944458,0.745903373,0.311283946,0.300274521,296.9758606,297.1499939,293.1499939,0.0,0.0,284.9961853,0.595600843,0.155853197,0.72837466,284.9940796,284.9500122,297.3228149,290.5993042,297.0629883,296.9757385,284.9911194,1.0,0.553409874,0.359285355,0.359285355,1.0,1.0,-2.693760395,0.67458874,2.019171715,0.067336708,0.875179529,0.875179529,0.0,187.8378448,184.0,37783.39063,0.0,1975.609375,1.0,281.5436401,283.8772278,293.5385132,295.9763489,293.1499939,293.1499939,281.8500061,32119.86523,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845003366,1.0,0.0,0.0,3.875032902,3.875058413,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5686.298828,0.0,1767.414917,1895.437134,0.0,2888.495361,0.95282042,1.0,0.0,3.0,1.0,0.0
18125280,296.9380493,297.1499939,293.1499939,0.0,0.0,284.9946594,0.719831109,0.276916504,0.254319042,296.8360901,297.1499939,293.1499939,0.0,0.0,284.993927,0.836469412,0.444011748,0.425303966,296.9320679,297.1499939,293.1499939,0.0,0.0,284.9934387,0.999000013,0.856964767,0.535461485,296.9315186,297.1499939,293.1499939,0.0,0.0,284.9944458,0.745903373,0.311283946,0.300274521,296.9758606,297.1499939,293.1499939,0.0,0.0,284.9961853,0.595600843,0.155853197,0.72837466,284.9940796,284.9500122,297.3228149,290.5993042,297.0629883,296.9757385,284.9911194,1.0,0.553409874,0.359285355,0.359285355,1.0,1.0,-2.693760395,0.67458874,2.019171715,0.067336708,0.875179529,0.875179529,0.0,187.8378448,184.0,37783.39063,0.0,1975.609375,1.0,281.5436401,283.8772278,293.5385132,295.9763489,293.1499939,293.1499939,281.8500061,32119.86523,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845003366,1.0,0.0,0.0,3.875032902,3.875058413,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5686.298828,0.0,1767.414917,1895.437134,0.0,2888.495361,0.95282042,1.0,0.0,3.0,1.0,0.0
18125340,296.9438477,297.1499939,293.1499939,0.0,0.0,285.0800476,0.717493355,0.274817556,0.252446562,296.8414612,297.1499939,293.1499939,0.0,0.0,285.0798035,0.833742619,0.440576464,0.422077596,296.9255981,297.1499939,293.1499939,0.0,0.0,285.0796814,0.999000013,0.853550851,0.53698343,296.9341125,297.1499939,293.1499939,0.0,0.0,285.0799866,0.743385851,0.308777779,0.297919452,296.9781494,297.1499939,293.1499939,0.0,0.0,285.0808105,0.592206001,0.153877601,0.719551444,285.0798645,284.9500122,297.2708435,290.5692749,297.0517273,296.9777832,285.0793457,1.0,0.551493466,0.360718012,0.360718012,1.0,1.0,-2.676025391,0.672371387,2.003654003,0.069001459,1.0,1.0,0.0,188.0099487,187.0,36806.61719,0.0,1948.806274,1.0,281.8439636,283.9777527,293.5111389,295.8753052,293.1499939,293.1499939,281.5499878,26062.29102,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829573333,1.0,0.0,0.0,4.118131161,4.118157864,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6293.160156,0.0,2035.128784,1895.437134,0.0,2744.474365,1.0,1.0,0.0,3.0,1.0,0.0
18125400,296.9438477,297.1499939,293.1499939,0.0,0.0,285.0800476,0.717493355,0.274817556,0.252446562,296.8414612,297.1499939,293.1499939,0.0,0.0,285.0798035,0.833742619,0.440576464,0.422077596,296.9255981,297.1499939,293.1499939,0.0,0.0,285.0796814,0.999000013,0.853550851,0.53698343,296.9341125,297.1499939,293.1499939,0.0,0.0,285.0799866,0.743385851,0.308777779,0.297919452,296.9781494,297.1499939,293.1499939,0.0,0.0,285.0808105,0.592206001,0.153877601,0.719551444,285.0798645,284.9500122,297.2708435,290.5692749,297.0517273,296.9777832,285.0793457,1.0,0.551493466,0.360718012,0.360718012,1.0,1.0,-2.676025391,0.672371387,2.003654003,0.069001459,1.0,1.0,0.0,188.0099487,187.0,36806.61719,0.0,1948.806274,1.0,281.8439636,283.9777527,293.5111389,295.8753052,293.1499939,293.1499939,281.5499878,26062.29102,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829573333,1.0,0.0,0.0,4.118131161,4.118157864,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6293.160156,0.0,2035.128784,1895.437134,0.0,2744.474365,1.0,1.0,0.0,3.0,1.0,0.0
18125460,296.9375,297.1499939,293.1499939,0.0,0.0,284.8833923,0.713462114,0.271578461,0.249968648,296.8344727,297.1499939,293.1499939,0.0,0.0,284.8829041,0.82942903,0.435975134,0.418204665,296.8862305,297.1499939,293.1499939,0.0,0.0,284.8825684,0.999000013,0.846763432,0.541001141,296.9275818,297.1499939,293.1499939,0.0,0.0,284.8832397,0.739451945,0.305393964,0.295103878,296.9751587,297.1499939,293.1499939,0.0,0.0,284.8844604,0.587371409,0.151406869,0.709710181,284.8829956,284.9500122,297.2211914,290.5408325,297.0375366,296.9753113,284.881134,1.0,0.550337315,0.362015963,0.362015963,1.0,1.0,-2.658017397,0.669689536,1.988327861,0.0703578,0.881164968,0.881164968,0.0,189.5034332,175.0,37643.5625,0.0,1927.847656,1.0,281.5552979,283.7627258,293.5866394,296.0700378,293.1499939,293.1499939,281.8500061,33871.58984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84418565,1.0,0.0,0.0,4.080895901,4.080924034,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5683.09082,0.0,2049.676514,1895.437134,0.0,2880.845459,1.0,1.0,0.0,3.0,1.0,0.0
18125520,296.9375,297.1499939,293.1499939,0.0,0.0,284.8833923,0.713462114,0.271578461,0.249968648,296.8344727,297.1499939,293.1499939,0.0,0.0,284.8829041,0.82942903,0.435975134,0.418204665,296.8862305,297.1499939,293.1499939,0.0,0.0,284.8825684,0.999000013,0.846763432,0.541001141,296.9275818,297.1499939,293.1499939,0.0,0.0,284.8832397,0.739451945,0.305393964,0.295103878,296.9751587,297.1499939,293.1499939,0.0,0.0,284.8844604,0.587371409,0.151406869,0.709710181,284.8829956,284.9500122,297.2211914,290.5408325,297.0375366,296.9753113,284.881134,1.0,0.550337315,0.362015963,0.362015963,1.0,1.0,-2.658017397,0.669689536,1.988327861,0.0703578,0.881164968,0.881164968,0.0,189.5034332,175.0,37643.5625,0.0,1927.847656,1.0,281.5552979,283.7627258,293.5866394,296.0700378,293.1499939,293.1499939,281.8500061,33871.58984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84418565,1.0,0.0,0.0,4.080895901,4.080924034,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5683.09082,0.0,2049.676514,1895.437134,0.0,2880.845459,1.0,1.0,0.0,3.0,1.0,0.0
