time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125580,296.937561,297.1499939,293.1499939,0.0,0.0,285.0371399,0.71239835,0.268878698,0.24719654,296.8344116,297.1499939,293.1499939,0.0,0.0,285.0370789,0.828577816,0.43195942,0.414054602,296.8614197,297.1499939,293.1499939,0.0,0.0,285.0370178,0.999000013,0.840857565,0.537406206,296.9249878,297.1499939,293.1499939,0.0,0.0,285.0371399,0.738485157,0.302301764,0.29191342,296.9729614,297.1499939,293.1499939,0.0,0.0,285.0371704,0.585075617,0.148964524,0.697966278,285.0370789,284.9500122,297.1741028,290.5140991,297.0240173,296.9729919,285.036499,1.0,0.54448849,0.363313913,0.363313913,1.0,1.0,-2.627448082,0.662801921,1.96464622,0.0704019,1.0,1.0,0.0,186.5489197,163.0,36184.05078,0.0,1868.158203,1.0,281.8456726,283.9460449,293.4693298,295.8173218,293.1499939,293.1499939,281.5499878,26150.81641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830956817,1.0,0.0,0.0,4.117061138,4.117088318,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6241.793945,0.0,2034.404297,1895.437134,0.0,2757.354736,1.0,1.0,0.0,3.0,1.0,0.0
18125640,296.937561,297.1499939,293.1499939,0.0,0.0,285.0371399,0.71239835,0.268878698,0.24719654,296.8344116,297.1499939,293.1499939,0.0,0.0,285.0370789,0.828577816,0.43195942,0.414054602,296.8614197,297.1499939,293.1499939,0.0,0.0,285.0370178,0.999000013,0.840857565,0.537406206,296.9249878,297.1499939,293.1499939,0.0,0.0,285.0371399,0.738485157,0.302301764,0.29191342,296.9729614,297.1499939,293.1499939,0.0,0.0,285.0371704,0.585075617,0.148964524,0.697966278,285.0370789,284.9500122,297.1741028,290.5140991,297.0240173,296.9729919,285.036499,1.0,0.54448849,0.363313913,0.363313913,1.0,1.0,-2.627448082,0.662801921,1.96464622,0.0704019,1.0,1.0,0.0,186.5489197,163.0,36184.05078,0.0,1868.158203,1.0,281.8456726,283.9460449,293.4693298,295.8173218,293.1499939,293.1499939,281.5499878,26150.81641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830956817,1.0,0.0,0.0,4.117061138,4.117088318,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6241.793945,0.0,2034.404297,1895.437134,0.0,2757.354736,1.0,1.0,0.0,3.0,1.0,0.0
18125700,296.9363403,297.1499939,293.1499939,0.0,0.0,284.8890381,0.713145614,0.267416954,0.245979711,296.8328247,297.1499939,293.1499939,0.0,0.0,284.8857422,0.829466701,0.429805934,0.412142605,296.8538208,297.1499939,293.1499939,0.0,0.0,284.8834839,0.999000013,0.838290751,0.533081174,296.9228516,297.1499939,293.1499939,0.0,0.0,284.8880615,0.739167869,0.300668299,0.290425211,296.9717407,297.1499939,293.1499939,0.0,0.0,284.8966675,0.585052431,0.147723153,0.69227916,284.8863831,284.9500122,297.1515503,290.5014648,297.0174561,296.9718628,284.8742981,1.0,0.54051578,0.363962919,0.363962919,1.0,1.0,-2.609875441,0.658576369,1.951299191,0.070138901,0.910582721,0.910582721,0.0,183.6783752,163.0,37012.57813,0.0,1829.157715,1.0,281.5887756,283.7660217,293.5350952,296.0213623,293.1499939,293.1499939,281.5499878,29363.03516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838365078,1.0,0.0,0.0,4.102148533,4.102176189,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6036.627441,0.0,2040.979736,1895.437134,0.0,2826.443848,1.0,1.0,0.0,3.0,1.0,0.0
18125760,296.9316406,297.1499939,293.1499939,0.0,0.0,284.8282166,0.713797271,0.265601307,0.244373798,296.8275452,297.1499939,293.1499939,0.0,0.0,284.8278503,0.830398083,0.42727977,0.409800798,296.8438416,297.1499939,293.1499939,0.0,0.0,284.8276367,0.999000013,0.835431397,0.528141379,296.9178772,297.1499939,293.1499939,0.0,0.0,284.8280945,0.739874244,0.298741728,0.288617194,296.9689636,297.1499939,293.1499939,0.0,0.0,284.8292236,0.585032463,0.146321312,0.685804427,284.8279419,284.9500122,297.1297302,290.4893188,297.0098877,296.9691162,284.8268433,1.0,0.535920858,0.364686102,0.364686102,1.0,1.0,-2.589250088,0.653487802,1.935762286,0.069697626,0.837635815,0.837635815,0.0,180.4082642,151.0,36679.35156,0.0,1784.394531,1.0,281.5548706,283.7256165,293.5192261,295.9556885,293.1499939,293.1499939,281.8500061,38247.91016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841607988,1.0,0.0,0.0,4.036920071,4.036948204,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5604.436523,0.0,2026.349243,1895.437134,0.0,2856.742432,0.990896046,1.0,0.0,3.0,1.0,0.0
18125820,296.9329529,297.1499939,293.1499939,0.0,0.0,284.9694214,0.716812193,0.262956679,0.241487175,296.8277283,297.1499939,293.1499939,0.0,0.0,284.9693298,0.834045172,0.423201114,0.405421495,296.8571777,297.1499939,293.1499939,0.0,0.0,284.9692993,0.999000013,0.83285892,0.515193164,296.9158325,297.1499939,293.1499939,0.0,0.0,284.9693909,0.742845833,0.295582891,0.285170108,296.967865,297.1499939,293.1499939,0.0,0.0,284.9697266,0.586446941,0.143909812,0.673129976,284.9693604,284.9500122,297.0882874,290.4665833,296.9985046,296.9678345,284.9689026,1.0,0.52542901,0.366132498,0.366132498,1.0,1.0,-2.545590401,0.64246726,1.903123021,0.068385482,0.918815851,0.918815851,0.0,172.3171539,154.0,35176.10938,0.0,1686.58728,1.0,281.844574,283.895874,293.4031677,295.6905518,293.1499939,293.1499939,281.5499878,31269.38672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823883116,1.0,0.0,0.0,4.096164703,4.09619236,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6147.794434,0.0,2048.786865,1895.437134,0.0,2691.580566,1.0,1.0,0.0,3.0,1.0,0.0
18125880,296.9329529,297.1499939,293.1499939,0.0,0.0,284.9694214,0.716812193,0.262956679,0.241487175,296.8277283,297.1499939,293.1499939,0.0,0.0,284.9693298,0.834045172,0.423201114,0.405421495,296.8571777,297.1499939,293.1499939,0.0,0.0,284.9692993,0.999000013,0.83285892,0.515193164,296.9158325,297.1499939,293.1499939,0.0,0.0,284.9693909,0.742845833,0.295582891,0.285170108,296.967865,297.1499939,293.1499939,0.0,0.0,284.9697266,0.586446941,0.143909812,0.673129976,284.9693604,284.9500122,297.0882874,290.4665833,296.9985046,296.9678345,284.9689026,1.0,0.52542901,0.366132498,0.366132498,1.0,1.0,-2.545590401,0.64246726,1.903123021,0.068385482,0.918815851,0.918815851,0.0,172.3171539,154.0,35176.10938,0.0,1686.58728,1.0,281.844574,283.895874,293.4031677,295.6905518,293.1499939,293.1499939,281.5499878,31269.38672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823883116,1.0,0.0,0.0,4.096164703,4.09619236,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6147.794434,0.0,2048.786865,1895.437134,0.0,2691.580566,1.0,1.0,0.0,3.0,1.0,0.0
18125940,296.9285889,303.1499939,285.1499939,0.0,0.0,284.8415527,0.717131495,0.0,0.238723576,296.8222046,303.1499939,285.1499939,0.0,0.0,284.8433228,0.834654987,0.0,0.401165605,296.8639221,303.1499939,285.1499939,0.0,0.0,284.8445129,0.999000013,0.0,0.508592188,296.9102478,303.1499939,285.1499939,0.0,0.0,284.8420715,0.743153155,0.0,0.281887144,296.9661255,303.1499939,285.1499939,0.0,0.0,284.8377991,0.585490227,0.0,0.661738098,284.842926,294.1499939,297.0499878,290.4460754,296.9875488,296.966156,284.8497009,0.0,0.0,0.367578894,0.367578894,1.0,1.0,-2.511580944,0.634572327,1.877008557,0.067932449,0.0,0.0,0.0,167.8725128,60.0,35088.53125,0.0,1620.351685,0.0,281.5551758,283.7912903,293.4531555,295.7897644,293.1499939,293.1499939,278.1499939,46345.12891,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.733036995,3.733063459,9.3e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,0.0,0.0,1706.693359,1895.437134,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9285889,303.1499939,285.1499939,0.0,0.0,284.8415527,0.717131495,0.0,0.238723576,296.8222046,303.1499939,285.1499939,0.0,0.0,284.8433228,0.834654987,0.0,0.401165605,296.8639221,303.1499939,285.1499939,0.0,0.0,284.8445129,0.999000013,0.0,0.508592188,296.9102478,303.1499939,285.1499939,0.0,0.0,284.8420715,0.743153155,0.0,0.281887144,296.9661255,303.1499939,285.1499939,0.0,0.0,284.8377991,0.585490227,0.0,0.661738098,284.842926,294.1499939,297.0499878,290.4460754,296.9875488,296.966156,284.8497009,0.0,0.0,0.367578894,0.367578894,1.0,1.0,-2.511580944,0.634572327,1.877008557,0.067932449,0.0,0.0,0.0,167.8725128,60.0,35088.53125,0.0,1620.351685,0.0,281.5551758,283.7912903,293.4531555,295.7897644,293.1499939,293.1499939,278.1499939,46345.12891,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.733036995,3.733063459,9.3e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,0.0,0.0,1706.693359,1895.437134,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3202209,303.1499939,285.1499939,0.0,0.0,285.0144043,0.0,0.0,0.000760129,297.25,303.1499939,285.1499939,0.0,0.0,285.020813,0.364849389,0.0,0.000800458,297.7068481,303.1499939,285.1499939,0.0,0.0,285.0276184,0.364849389,0.0,0.000591218,297.204895,303.1499939,285.1499939,0.0,0.0,285.0157166,0.0,0.0,0.000800454,297.10849,303.1499939,285.1499939,0.0,0.0,285.0050354,0.0,0.0,0.003796976,285.0549316,294.1499939,297.028717,290.4345093,296.0299072,296.9087219,283.8931885,0.0,0.0,0.282288462,0.282288462,1.0,1.0,-0.009065795,0.002102293,0.006963502,-0.017971195,0.0,0.0,0.0,-0.050233968,60.0,2001.984009,0.0,-4.47e-06,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,1.4e-08,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.53e-15,4.53e-15,2.36e-20,5.95e-13,5.95e-13,1.68e-18,0.0,0.0,0.0,0.0,0.0,1.33e-25,1.32e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5678711,303.1499939,285.1499939,0.0,0.0,285.0047607,0.0,0.0,0.000883609,297.5234985,303.1499939,285.1499939,0.0,0.0,285.0107117,0.0,0.0,0.001439932,298.1145325,303.1499939,285.1499939,0.0,0.0,285.0174561,0.0,0.0,0.000690361,297.4103394,303.1499939,285.1499939,0.0,0.0,285.0061951,0.0,0.0,0.001034081,297.252594,303.1499939,285.1499939,0.0,0.0,284.9960327,0.0,0.0,0.002613536,285.039093,294.1499939,297.0133362,290.4256592,296.1045227,296.9186401,283.5422974,0.0,0.0,0.220547333,0.220547333,1.0,1.0,-0.007991878,0.001210149,0.006781729,-0.018008946,0.0,0.0,0.0,-0.044792093,60.0,924.3047485,0.0,-4.36e-06,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.66e-28,6.85e-28,8.820000000000001e-31,3.04e-18,3.04e-18,2.5000000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9489746,303.1499939,285.1499939,0.0,0.0,285.0013428,0.0,0.0,9.37e-05,297.9570923,303.1499939,285.1499939,0.0,0.0,285.006012,0.0,0.0,9.78e-05,298.6143799,303.1499939,285.1499939,0.0,0.0,285.0092163,0.0,0.0,7.07e-05,297.7559204,303.1499939,285.1499939,0.0,0.0,285.0025024,0.0,0.0,9.85e-05,297.5587158,303.1499939,285.1499939,0.0,0.0,284.9935913,0.0,0.0,0.000470923,285.0327759,294.1499939,296.9766541,290.4031372,296.1398926,296.9372864,283.3319702,0.0,0.0,0.07351578,0.07351578,1.0,1.0,-0.001021254,1.6e-05,0.001005271,-0.018113816,0.0,0.0,0.0,-0.008464274,60.0,145.8469696,0.0,-6.79e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.87e-40,9.299999999999999e-40,5.35e-40,-4.08e-21,-1.930000000000001e-21,-2.16e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9489746,303.1499939,285.1499939,0.0,0.0,285.0013428,0.0,0.0,9.37e-05,297.9570923,303.1499939,285.1499939,0.0,0.0,285.006012,0.0,0.0,9.78e-05,298.6143799,303.1499939,285.1499939,0.0,0.0,285.0092163,0.0,0.0,7.07e-05,297.7559204,303.1499939,285.1499939,0.0,0.0,285.0025024,0.0,0.0,9.85e-05,297.5587158,303.1499939,285.1499939,0.0,0.0,284.9935913,0.0,0.0,0.000470923,285.0327759,294.1499939,296.9766541,290.4031372,296.1398926,296.9372864,283.3319702,0.0,0.0,0.07351578,0.07351578,1.0,1.0,-0.001021254,1.6e-05,0.001005271,-0.018113816,0.0,0.0,0.0,-0.008464274,60.0,145.8469696,0.0,-6.79e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.87e-40,9.299999999999999e-40,5.35e-40,-4.08e-21,-1.930000000000001e-21,-2.16e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0752869,303.1499939,285.1499939,0.0,0.0,285.0003967,0.0,0.0,9.5e-05,298.1011963,303.1499939,285.1499939,0.0,0.0,285.0050659,0.0,0.0,0.0001,298.751709,303.1499939,285.1499939,0.0,0.0,285.0082397,0.0,0.0,7.38e-05,297.8785095,303.1499939,285.1499939,0.0,0.0,285.0015564,0.0,0.0,0.0001,297.6852722,303.1499939,285.1499939,0.0,0.0,284.9927063,0.0,0.0,0.000474406,285.0311584,294.1499939,296.9583435,290.3911438,296.1513977,296.9455872,283.3328247,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011986,1.31e-08,0.001011973,-0.018166265,0.0,0.0,0.0,-0.008428418,60.0,59.06587219,0.0,-6.98e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.18e-44,6.31e-44,3.36e-44,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1782837,303.1499939,285.1499939,0.0,0.0,284.9993896,0.0,0.0,9.5e-05,298.2172546,303.1499939,285.1499939,0.0,0.0,285.0040283,0.0,0.0,0.000100038,298.8578186,303.1499939,285.1499939,0.0,0.0,285.0071716,0.0,0.0,7.39e-05,297.9802551,303.1499939,285.1499939,0.0,0.0,285.0005493,0.0,0.0,0.000100037,297.7961426,303.1499939,285.1499939,0.0,0.0,284.9917603,0.0,0.0,0.000474526,285.0294495,294.1499939,296.9400024,290.3786926,296.1585693,296.9460754,283.3547668,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012366,7.32e-09,0.001012359,-0.01820169,0.0,0.0,0.0,-0.008436512,60.0,26.2937851,0.0,-6.99e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3358154,303.1499939,285.1499939,0.0,0.0,284.9971619,0.0,0.0,9.5e-05,298.390625,303.1499939,285.1499939,0.0,0.0,285.0017395,0.0,0.0,0.000100056,299.014801,303.1499939,285.1499939,0.0,0.0,285.0048828,0.0,0.0,7.39e-05,298.137146,303.1499939,285.1499939,0.0,0.0,284.9983215,0.0,0.0,0.000100055,297.978363,303.1499939,285.1499939,0.0,0.0,284.989624,0.0,0.0,0.000474613,285.0257568,294.1499939,296.9033203,290.3524475,296.1722412,296.9393005,283.4169922,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012548,7.33e-09,0.00101254,-0.018258687,0.0,0.0,0.0,-0.008447276,60.0,11.2681284,0.0,-6.99e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3358154,303.1499939,285.1499939,0.0,0.0,284.9971619,0.0,0.0,9.5e-05,298.390625,303.1499939,285.1499939,0.0,0.0,285.0017395,0.0,0.0,0.000100056,299.014801,303.1499939,285.1499939,0.0,0.0,285.0048828,0.0,0.0,7.39e-05,298.137146,303.1499939,285.1499939,0.0,0.0,284.9983215,0.0,0.0,0.000100055,297.978363,303.1499939,285.1499939,0.0,0.0,284.989624,0.0,0.0,0.000474613,285.0257568,294.1499939,296.9033203,290.3524475,296.1722412,296.9393005,283.4169922,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012548,7.33e-09,0.00101254,-0.018258687,0.0,0.0,0.0,-0.008447276,60.0,11.2681284,0.0,-6.99e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4524841,303.1499939,285.1499939,0.0,0.0,284.9947205,0.0,0.0,9.5e-05,298.5149231,303.1499939,285.1499939,0.0,0.0,284.9992371,0.0,0.0,0.000100068,299.1300964,303.1499939,285.1499939,0.0,0.0,285.0023193,0.0,0.0,7.39e-05,298.2522278,303.1499939,285.1499939,0.0,0.0,284.9958496,0.0,0.0,0.000100068,298.1239319,303.1499939,285.1499939,0.0,0.0,284.9872742,0.0,0.0,0.000474673,285.0217285,294.1499939,296.8666687,290.3245544,296.1849976,296.9244385,283.481842,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012674,7.35e-09,0.001012667,-0.018297395,0.0,0.0,0.0,-0.008454603,60.0,9.86132431,0.0,-6.99e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4524841,303.1499939,285.1499939,0.0,0.0,284.9947205,0.0,0.0,9.5e-05,298.5149231,303.1499939,285.1499939,0.0,0.0,284.9992371,0.0,0.0,0.000100068,299.1300964,303.1499939,285.1499939,0.0,0.0,285.0023193,0.0,0.0,7.39e-05,298.2522278,303.1499939,285.1499939,0.0,0.0,284.9958496,0.0,0.0,0.000100068,298.1239319,303.1499939,285.1499939,0.0,0.0,284.9872742,0.0,0.0,0.000474673,285.0217285,294.1499939,296.8666687,290.3245544,296.1849976,296.9244385,283.481842,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012674,7.35e-09,0.001012667,-0.018297395,0.0,0.0,0.0,-0.008454603,60.0,9.86132431,0.0,-6.99e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.544342,303.1499939,285.1499939,0.0,0.0,284.9920349,0.0,0.0,9.5e-05,298.610199,303.1499939,285.1499939,0.0,0.0,284.9964905,0.0,0.0,0.000100075,299.2213135,303.1499939,285.1499939,0.0,0.0,284.9995422,0.0,0.0,7.39e-05,298.3406982,303.1499939,285.1499939,0.0,0.0,284.9931641,0.0,0.0,0.000100074,298.2424011,303.1499939,285.1499939,0.0,0.0,284.9846802,0.0,0.0,0.000474706,285.0174561,294.1499939,296.8299866,290.2951965,296.1968384,296.903717,283.5439758,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012741,7.35e-09,0.001012734,-0.018317861,0.0,0.0,0.0,-0.008458477,60.0,10.024786,0.0,-6.99e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.544342,303.1499939,285.1499939,0.0,0.0,284.9920349,0.0,0.0,9.5e-05,298.610199,303.1499939,285.1499939,0.0,0.0,284.9964905,0.0,0.0,0.000100075,299.2213135,303.1499939,285.1499939,0.0,0.0,284.9995422,0.0,0.0,7.39e-05,298.3406982,303.1499939,285.1499939,0.0,0.0,284.9931641,0.0,0.0,0.000100074,298.2424011,303.1499939,285.1499939,0.0,0.0,284.9846802,0.0,0.0,0.000474706,285.0174561,294.1499939,296.8299866,290.2951965,296.1968384,296.903717,283.5439758,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012741,7.35e-09,0.001012734,-0.018317861,0.0,0.0,0.0,-0.008458477,60.0,10.024786,0.0,-6.99e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6180725,303.1499939,285.1499939,0.0,0.0,284.9891663,0.0,0.0,9.5e-05,298.6852722,303.1499939,285.1499939,0.0,0.0,284.9935608,0.0,0.0,0.000100076,299.2941284,303.1499939,285.1499939,0.0,0.0,284.996582,0.0,0.0,7.39e-05,298.4102478,303.1499939,285.1499939,0.0,0.0,284.9902649,0.0,0.0,0.000100075,298.3353882,303.1499939,285.1499939,0.0,0.0,284.9819031,0.0,0.0,0.00047471,285.0128784,294.1499939,296.793335,290.2645264,296.2077942,296.8787231,283.6028748,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012749,7.35e-09,0.001012741,-0.018320115,0.0,0.0,0.0,-0.008458904,60.0,10.29557133,0.0,-6.99e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6180725,303.1499939,285.1499939,0.0,0.0,284.9891663,0.0,0.0,9.5e-05,298.6852722,303.1499939,285.1499939,0.0,0.0,284.9935608,0.0,0.0,0.000100076,299.2941284,303.1499939,285.1499939,0.0,0.0,284.996582,0.0,0.0,7.39e-05,298.4102478,303.1499939,285.1499939,0.0,0.0,284.9902649,0.0,0.0,0.000100075,298.3353882,303.1499939,285.1499939,0.0,0.0,284.9819031,0.0,0.0,0.00047471,285.0128784,294.1499939,296.793335,290.2645264,296.2077942,296.8787231,283.6028748,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012749,7.35e-09,0.001012741,-0.018320115,0.0,0.0,0.0,-0.008458904,60.0,10.29557133,0.0,-6.99e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6489258,303.1499939,285.1499939,0.0,0.0,284.9876404,0.0,0.0,9.5e-05,298.7164917,303.1499939,285.1499939,0.0,0.0,284.9920044,0.0,0.0,0.000100074,299.3242798,303.1499939,285.1499939,0.0,0.0,284.9949951,0.0,0.0,7.39e-05,298.4390869,303.1499939,285.1499939,0.0,0.0,284.988739,0.0,0.0,0.000100073,298.3730774,303.1499939,285.1499939,0.0,0.0,284.9804382,0.0,0.0,0.000474702,285.0105286,294.1499939,296.7749939,290.2487183,296.2129211,296.8649597,283.6310425,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012728,7.35e-09,0.001012721,-0.018313952,0.0,0.0,0.0,-0.008457737,60.0,10.39218903,0.0,-6.99e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6764832,303.1499939,285.1499939,0.0,0.0,284.986084,0.0,0.0,9.5e-05,298.7444153,303.1499939,285.1499939,0.0,0.0,284.990448,0.0,0.0,0.000100071,299.3509521,303.1499939,285.1499939,0.0,0.0,284.9934082,0.0,0.0,7.39e-05,298.4648438,303.1499939,285.1499939,0.0,0.0,284.9871826,0.0,0.0,0.00010007,298.4061584,303.1499939,285.1499939,0.0,0.0,284.9789124,0.0,0.0,0.000474687,285.0080872,294.1499939,296.7566528,290.232666,296.2178345,296.8505554,283.6584778,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012696,7.35e-09,0.001012688,-0.018303908,0.0,0.0,0.0,-0.008455836,60.0,10.4658556,0.0,-6.99e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.723999,303.1499939,285.1499939,0.0,0.0,284.9828796,0.0,0.0,9.5e-05,298.7926636,303.1499939,285.1499939,0.0,0.0,284.9871521,0.0,0.0,0.00010006,299.3962402,303.1499939,285.1499939,0.0,0.0,284.9900818,0.0,0.0,7.39e-05,298.5093079,303.1499939,285.1499939,0.0,0.0,284.9839478,0.0,0.0,0.00010006,298.4618225,303.1499939,285.1499939,0.0,0.0,284.9757996,0.0,0.0,0.000474636,285.0031128,294.1499939,296.7200012,290.1997681,296.2271118,296.8204041,283.7113647,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012585,7.34e-09,0.001012577,-0.018269872,0.0,0.0,0.0,-0.008449394,60.0,10.55930424,0.0,-6.99e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.723999,303.1499939,285.1499939,0.0,0.0,284.9828796,0.0,0.0,9.5e-05,298.7926636,303.1499939,285.1499939,0.0,0.0,284.9871521,0.0,0.0,0.00010006,299.3962402,303.1499939,285.1499939,0.0,0.0,284.9900818,0.0,0.0,7.39e-05,298.5093079,303.1499939,285.1499939,0.0,0.0,284.9839478,0.0,0.0,0.00010006,298.4618225,303.1499939,285.1499939,0.0,0.0,284.9757996,0.0,0.0,0.000474636,285.0031128,294.1499939,296.7200012,290.1997681,296.2271118,296.8204041,283.7113647,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012585,7.34e-09,0.001012577,-0.018269872,0.0,0.0,0.0,-0.008449394,60.0,10.55930424,0.0,-6.99e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7618408,303.1499939,285.1499939,0.0,0.0,284.9794922,0.0,0.0,9.5e-05,298.8313599,303.1499939,285.1499939,0.0,0.0,284.9837341,0.0,0.0,0.000100043,299.431488,303.1499939,285.1499939,0.0,0.0,284.9866333,0.0,0.0,7.39e-05,298.545105,303.1499939,285.1499939,0.0,0.0,284.9805603,0.0,0.0,0.000100043,298.5047913,303.1499939,285.1499939,0.0,0.0,284.9725037,0.0,0.0,0.000474556,284.9979553,294.1499939,296.6833191,290.1660156,296.2355957,296.7886658,283.7614136,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012413,7.32e-09,0.001012405,-0.018217241,0.0,0.0,0.0,-0.008439433,60.0,15.07264042,0.0,-6.99e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7618408,303.1499939,285.1499939,0.0,0.0,284.9794922,0.0,0.0,9.5e-05,298.8313599,303.1499939,285.1499939,0.0,0.0,284.9837341,0.0,0.0,0.000100043,299.431488,303.1499939,285.1499939,0.0,0.0,284.9866333,0.0,0.0,7.39e-05,298.545105,303.1499939,285.1499939,0.0,0.0,284.9805603,0.0,0.0,0.000100043,298.5047913,303.1499939,285.1499939,0.0,0.0,284.9725037,0.0,0.0,0.000474556,284.9979553,294.1499939,296.6833191,290.1660156,296.2355957,296.7886658,283.7614136,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012413,7.32e-09,0.001012405,-0.018217241,0.0,0.0,0.0,-0.008439433,60.0,15.07264042,0.0,-6.99e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.791748,303.1499939,285.1499939,0.0,0.0,284.9760132,0.0,0.0,9.5e-05,298.8622131,303.1499939,285.1499939,0.0,0.0,284.9801941,0.0,0.0,0.000100021,299.4586182,303.1499939,285.1499939,0.0,0.0,284.9830627,0.0,0.0,7.39e-05,298.5739441,303.1499939,285.1499939,0.0,0.0,284.9770508,0.0,0.0,0.00010002,298.5379028,303.1499939,285.1499939,0.0,0.0,284.9691162,0.0,0.0,0.000474448,284.9926453,294.1499939,296.6466675,290.1315308,296.2432861,296.7557373,283.8087463,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012181,7.29e-09,0.001012174,-0.018146204,0.0,0.0,0.0,-0.008425987,60.0,15.81731415,0.0,-6.99e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.791748,303.1499939,285.1499939,0.0,0.0,284.9760132,0.0,0.0,9.5e-05,298.8622131,303.1499939,285.1499939,0.0,0.0,284.9801941,0.0,0.0,0.000100021,299.4586182,303.1499939,285.1499939,0.0,0.0,284.9830627,0.0,0.0,7.39e-05,298.5739441,303.1499939,285.1499939,0.0,0.0,284.9770508,0.0,0.0,0.00010002,298.5379028,303.1499939,285.1499939,0.0,0.0,284.9691162,0.0,0.0,0.000474448,284.9926453,294.1499939,296.6466675,290.1315308,296.2432861,296.7557373,283.8087463,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012181,7.29e-09,0.001012174,-0.018146204,0.0,0.0,0.0,-0.008425987,60.0,15.81731415,0.0,-6.99e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8151855,303.1499939,285.1499939,0.0,0.0,284.9723816,0.0,0.0,9.5e-05,298.8865967,303.1499939,285.1499939,0.0,0.0,284.9765015,0.0,0.0,0.0001,299.479248,303.1499939,285.1499939,0.0,0.0,284.9793396,0.0,0.0,7.39e-05,298.5971069,303.1499939,285.1499939,0.0,0.0,284.9734192,0.0,0.0,0.0001,298.563324,303.1499939,285.1499939,0.0,0.0,284.9655762,0.0,0.0,0.000474313,284.9871826,294.1499939,296.6099854,290.0964661,296.2501221,296.7219238,283.8532715,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011889,7.25e-09,0.001011882,-0.018056782,0.0,0.0,0.0,-0.008409062,60.0,15.49595547,0.0,-6.98e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8151855,303.1499939,285.1499939,0.0,0.0,284.9723816,0.0,0.0,9.5e-05,298.8865967,303.1499939,285.1499939,0.0,0.0,284.9765015,0.0,0.0,0.0001,299.479248,303.1499939,285.1499939,0.0,0.0,284.9793396,0.0,0.0,7.39e-05,298.5971069,303.1499939,285.1499939,0.0,0.0,284.9734192,0.0,0.0,0.0001,298.563324,303.1499939,285.1499939,0.0,0.0,284.9655762,0.0,0.0,0.000474313,284.9871826,294.1499939,296.6099854,290.0964661,296.2501221,296.7219238,283.8532715,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011889,7.25e-09,0.001011882,-0.018056782,0.0,0.0,0.0,-0.008409062,60.0,15.49595547,0.0,-6.98e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8248901,303.1499939,285.1499939,0.0,0.0,284.97052,0.0,0.0,9.49e-05,298.8967285,303.1499939,285.1499939,0.0,0.0,284.9746399,0.0,0.0,0.0001,299.4875793,303.1499939,285.1499939,0.0,0.0,284.9774475,0.0,0.0,7.38e-05,298.6069031,303.1499939,285.1499939,0.0,0.0,284.9715576,0.0,0.0,0.0001,298.573761,303.1499939,285.1499939,0.0,0.0,284.9637451,0.0,0.0,0.000474234,284.9844055,294.1499939,296.5916748,290.0787659,296.2532349,296.7047729,283.8745117,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011719,7.23e-09,0.001011712,-0.018004775,0.0,0.0,0.0,-0.008399219,60.0,15.26656151,0.0,-6.98e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8336182,303.1499939,285.1499939,0.0,0.0,284.9686279,0.0,0.0,9.49e-05,298.9058533,303.1499939,285.1499939,0.0,0.0,284.9727173,0.0,0.0,0.0001,299.4949646,303.1499939,285.1499939,0.0,0.0,284.9754944,0.0,0.0,7.38e-05,298.6157837,303.1499939,285.1499939,0.0,0.0,284.9696655,0.0,0.0,0.0001,298.5830688,303.1499939,285.1499939,0.0,0.0,284.9619141,0.0,0.0,0.000474148,284.9815979,294.1499939,296.5733337,290.0610046,296.256134,296.6875,283.8951416,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011537,7.21e-09,0.001011529,-0.01794886,0.0,0.0,0.0,-0.008388637,60.0,15.03191948,0.0,-6.98e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8486328,303.1499939,285.1499939,0.0,0.0,284.9648132,0.0,0.0,9.49e-05,298.9216003,303.1499939,285.1499939,0.0,0.0,284.9688416,0.0,0.0,9.99e-05,299.5074158,303.1499939,285.1499939,0.0,0.0,284.9715881,0.0,0.0,7.38e-05,298.6313477,303.1499939,285.1499939,0.0,0.0,284.9658203,0.0,0.0,9.99e-05,298.5990295,303.1499939,285.1499939,0.0,0.0,284.9581604,0.0,0.0,0.000473958,284.9758911,294.1499939,296.5366516,290.0252075,296.2613831,296.6527405,283.9347534,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011127,7.17e-09,0.00101112,-0.017823514,0.0,0.0,0.0,-0.008364912,60.0,14.56757545,0.0,-6.97e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8486328,303.1499939,285.1499939,0.0,0.0,284.9648132,0.0,0.0,9.49e-05,298.9216003,303.1499939,285.1499939,0.0,0.0,284.9688416,0.0,0.0,9.99e-05,299.5074158,303.1499939,285.1499939,0.0,0.0,284.9715881,0.0,0.0,7.38e-05,298.6313477,303.1499939,285.1499939,0.0,0.0,284.9658203,0.0,0.0,9.99e-05,298.5990295,303.1499939,285.1499939,0.0,0.0,284.9581604,0.0,0.0,0.000473958,284.9758911,294.1499939,296.5366516,290.0252075,296.2613831,296.6527405,283.9347534,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011127,7.17e-09,0.00101112,-0.017823514,0.0,0.0,0.0,-0.008364912,60.0,14.56757545,0.0,-6.97e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8609009,303.1499939,285.1499939,0.0,0.0,284.9608765,0.0,0.0,9.48e-05,298.9344177,303.1499939,285.1499939,0.0,0.0,284.9648438,0.0,0.0,9.99e-05,299.5171814,303.1499939,285.1499939,0.0,0.0,284.9675903,0.0,0.0,7.38e-05,298.6443176,303.1499939,285.1499939,0.0,0.0,284.9618835,0.0,0.0,9.99e-05,298.611969,303.1499939,285.1499939,0.0,0.0,284.9543152,0.0,0.0,0.000473739,284.9701233,294.1499939,296.5,289.9893188,296.2658997,296.6177368,283.972168,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010659,7.11e-09,0.001010652,-0.017680187,0.0,0.0,0.0,-0.008337785,60.0,14.12351418,0.0,-6.96e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8609009,303.1499939,285.1499939,0.0,0.0,284.9608765,0.0,0.0,9.48e-05,298.9344177,303.1499939,285.1499939,0.0,0.0,284.9648438,0.0,0.0,9.99e-05,299.5171814,303.1499939,285.1499939,0.0,0.0,284.9675903,0.0,0.0,7.38e-05,298.6443176,303.1499939,285.1499939,0.0,0.0,284.9618835,0.0,0.0,9.99e-05,298.611969,303.1499939,285.1499939,0.0,0.0,284.9543152,0.0,0.0,0.000473739,284.9701233,294.1499939,296.5,289.9893188,296.2658997,296.6177368,283.972168,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010659,7.11e-09,0.001010652,-0.017680187,0.0,0.0,0.0,-0.008337785,60.0,14.12351418,0.0,-6.96e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8710327,303.1499939,285.1499939,0.0,0.0,284.9568787,0.0,0.0,9.48e-05,298.9449768,303.1499939,285.1499939,0.0,0.0,284.9608154,0.0,0.0,9.98e-05,299.5249939,303.1499939,285.1499939,0.0,0.0,284.963501,0.0,0.0,7.37e-05,298.6551819,303.1499939,285.1499939,0.0,0.0,284.9578552,0.0,0.0,9.98e-05,298.6226501,303.1499939,285.1499939,0.0,0.0,284.9504089,0.0,0.0,0.00047349,284.9642639,294.1499939,296.4633484,289.9534302,296.2696838,296.5825806,284.0075073,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010126,7.05e-09,0.001010119,-0.017516769,0.0,0.0,0.0,-0.008306855,60.0,13.7028904,0.0,-6.96e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8710327,303.1499939,285.1499939,0.0,0.0,284.9568787,0.0,0.0,9.48e-05,298.9449768,303.1499939,285.1499939,0.0,0.0,284.9608154,0.0,0.0,9.98e-05,299.5249939,303.1499939,285.1499939,0.0,0.0,284.963501,0.0,0.0,7.37e-05,298.6551819,303.1499939,285.1499939,0.0,0.0,284.9578552,0.0,0.0,9.98e-05,298.6226501,303.1499939,285.1499939,0.0,0.0,284.9504089,0.0,0.0,0.00047349,284.9642639,294.1499939,296.4633484,289.9534302,296.2696838,296.5825806,284.0075073,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010126,7.05e-09,0.001010119,-0.017516769,0.0,0.0,0.0,-0.008306855,60.0,13.7028904,0.0,-6.96e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8796082,303.1499939,285.1499939,0.0,0.0,284.9528198,0.0,0.0,9.47e-05,298.9538269,303.1499939,285.1499939,0.0,0.0,284.9566956,0.0,0.0,9.98e-05,299.5312805,303.1499939,285.1499939,0.0,0.0,284.9593506,0.0,0.0,7.37e-05,298.6644592,303.1499939,285.1499939,0.0,0.0,284.9537964,0.0,0.0,9.98e-05,298.6316833,303.1499939,285.1499939,0.0,0.0,284.9464417,0.0,0.0,0.000473205,284.9583435,294.1499939,296.4266663,289.9176941,296.2727966,296.5473938,284.0410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009515,6.98e-09,0.001009508,-0.017329698,0.0,0.0,0.0,-0.008271449,60.0,13.3042345,0.0,-6.95e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8796082,303.1499939,285.1499939,0.0,0.0,284.9528198,0.0,0.0,9.47e-05,298.9538269,303.1499939,285.1499939,0.0,0.0,284.9566956,0.0,0.0,9.98e-05,299.5312805,303.1499939,285.1499939,0.0,0.0,284.9593506,0.0,0.0,7.37e-05,298.6644592,303.1499939,285.1499939,0.0,0.0,284.9537964,0.0,0.0,9.98e-05,298.6316833,303.1499939,285.1499939,0.0,0.0,284.9464417,0.0,0.0,0.000473205,284.9583435,294.1499939,296.4266663,289.9176941,296.2727966,296.5473938,284.0410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009515,6.98e-09,0.001009508,-0.017329698,0.0,0.0,0.0,-0.008271449,60.0,13.3042345,0.0,-6.95e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8833008,303.1499939,285.1499939,0.0,0.0,284.9507751,0.0,0.0,9.47e-05,298.9576111,303.1499939,285.1499939,0.0,0.0,284.9546204,0.0,0.0,9.97e-05,299.533905,303.1499939,285.1499939,0.0,0.0,284.9572754,0.0,0.0,7.37e-05,298.6684875,303.1499939,285.1499939,0.0,0.0,284.9517517,0.0,0.0,9.97e-05,298.6355896,303.1499939,285.1499939,0.0,0.0,284.9444275,0.0,0.0,0.000473046,284.9553833,294.1499939,296.4083252,289.8999329,296.2740479,296.5297852,284.0569763,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009176,6.94e-09,0.001009169,-0.01722574,0.0,0.0,0.0,-0.008251773,60.0,13.11455917,0.0,-6.94e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8867188,303.1499939,285.1499939,0.0,0.0,284.9487,0.0,0.0,9.47e-05,298.9610596,303.1499939,285.1499939,0.0,0.0,284.9525452,0.0,0.0,9.97e-05,299.5362244,303.1499939,285.1499939,0.0,0.0,284.9551697,0.0,0.0,7.36e-05,298.6722107,303.1499939,285.1499939,0.0,0.0,284.9496765,0.0,0.0,9.97e-05,298.6391907,303.1499939,285.1499939,0.0,0.0,284.9423828,0.0,0.0,0.000472878,284.9523926,294.1499939,296.3900146,289.8822327,296.275116,296.512207,284.0724792,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816,6.89e-09,0.001008809,-0.017115591,0.0,0.0,0.0,-0.008230926,60.0,12.93032742,0.0,-6.94e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8928833,303.1499939,285.1499939,0.0,0.0,284.9445496,0.0,0.0,9.46e-05,298.9672241,303.1499939,285.1499939,0.0,0.0,284.9483337,0.0,0.0,9.96e-05,299.5402527,303.1499939,285.1499939,0.0,0.0,284.9509277,0.0,0.0,7.36e-05,298.678894,303.1499939,285.1499939,0.0,0.0,284.9454956,0.0,0.0,9.96e-05,298.6456909,303.1499939,285.1499939,0.0,0.0,284.9382935,0.0,0.0,0.000472509,284.9464111,294.1499939,296.3533325,289.8472595,296.2767334,296.4770813,284.1022339,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008027,6.8e-09,0.001008021,-0.016874053,0.0,0.0,0.0,-0.008185213,60.0,12.57608604,0.0,-6.93e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8928833,303.1499939,285.1499939,0.0,0.0,284.9445496,0.0,0.0,9.46e-05,298.9672241,303.1499939,285.1499939,0.0,0.0,284.9483337,0.0,0.0,9.96e-05,299.5402527,303.1499939,285.1499939,0.0,0.0,284.9509277,0.0,0.0,7.36e-05,298.678894,303.1499939,285.1499939,0.0,0.0,284.9454956,0.0,0.0,9.96e-05,298.6456909,303.1499939,285.1499939,0.0,0.0,284.9382935,0.0,0.0,0.000472509,284.9464111,294.1499939,296.3533325,289.8472595,296.2767334,296.4770813,284.1022339,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008027,6.8e-09,0.001008021,-0.016874053,0.0,0.0,0.0,-0.008185213,60.0,12.57608604,0.0,-6.93e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8982849,303.1499939,285.1499939,0.0,0.0,284.9403381,0.0,0.0,9.45e-05,298.9724731,303.1499939,285.1499939,0.0,0.0,284.9440918,0.0,0.0,9.95e-05,299.5435181,303.1499939,285.1499939,0.0,0.0,284.9466248,0.0,0.0,7.35e-05,298.6846313,303.1499939,285.1499939,0.0,0.0,284.9412842,0.0,0.0,9.95e-05,298.6513672,303.1499939,285.1499939,0.0,0.0,284.9341736,0.0,0.0,0.000472095,284.9403687,294.1499939,296.3166809,289.8128662,296.2776489,296.4420776,284.1303711,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007142,6.7e-09,0.001007136,-0.016602971,0.0,0.0,0.0,-0.008133908,60.0,12.24104881,0.0,-6.92e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8982849,303.1499939,285.1499939,0.0,0.0,284.9403381,0.0,0.0,9.45e-05,298.9724731,303.1499939,285.1499939,0.0,0.0,284.9440918,0.0,0.0,9.95e-05,299.5435181,303.1499939,285.1499939,0.0,0.0,284.9466248,0.0,0.0,7.35e-05,298.6846313,303.1499939,285.1499939,0.0,0.0,284.9412842,0.0,0.0,9.95e-05,298.6513672,303.1499939,285.1499939,0.0,0.0,284.9341736,0.0,0.0,0.000472095,284.9403687,294.1499939,296.3166809,289.8128662,296.2776489,296.4420776,284.1303711,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007142,6.7e-09,0.001007136,-0.016602971,0.0,0.0,0.0,-0.008133908,60.0,12.24104881,0.0,-6.92e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9030151,303.1499939,285.1499939,0.0,0.0,284.9360962,0.0,0.0,9.44e-05,298.9769897,303.1499939,285.1499939,0.0,0.0,284.9397888,0.0,0.0,9.94e-05,299.5461426,303.1499939,285.1499939,0.0,0.0,284.9423218,0.0,0.0,7.34e-05,298.6896057,303.1499939,285.1499939,0.0,0.0,284.9370422,0.0,0.0,9.94e-05,298.6563721,303.1499939,285.1499939,0.0,0.0,284.9300232,0.0,0.0,0.000471637,284.9343567,294.1499939,296.2799988,289.7792053,296.2779236,296.4072266,284.1570129,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006164,6.58e-09,0.001006157,-0.016303144,0.0,0.0,0.0,-0.008077164,60.0,11.92413521,0.0,-6.9e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9030151,303.1499939,285.1499939,0.0,0.0,284.9360962,0.0,0.0,9.44e-05,298.9769897,303.1499939,285.1499939,0.0,0.0,284.9397888,0.0,0.0,9.94e-05,299.5461426,303.1499939,285.1499939,0.0,0.0,284.9423218,0.0,0.0,7.34e-05,298.6896057,303.1499939,285.1499939,0.0,0.0,284.9370422,0.0,0.0,9.94e-05,298.6563721,303.1499939,285.1499939,0.0,0.0,284.9300232,0.0,0.0,0.000471637,284.9343567,294.1499939,296.2799988,289.7792053,296.2779236,296.4072266,284.1570129,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006164,6.58e-09,0.001006157,-0.016303144,0.0,0.0,0.0,-0.008077164,60.0,11.92413521,0.0,-6.9e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9072876,303.1499939,285.1499939,0.0,0.0,284.9318542,0.0,0.0,9.43e-05,298.980896,303.1499939,285.1499939,0.0,0.0,284.9354858,0.0,0.0,9.93e-05,299.5482788,303.1499939,285.1499939,0.0,0.0,284.9379883,0.0,0.0,7.34e-05,298.6939697,303.1499939,285.1499939,0.0,0.0,284.9327698,0.0,0.0,9.93e-05,298.6608582,303.1499939,285.1499939,0.0,0.0,284.9258423,0.0,0.0,0.000471137,284.9283142,294.1499939,296.2433472,289.7464294,296.2774963,296.3725891,284.1821899,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005094,6.46e-09,0.001005088,-0.015975576,0.0,0.0,0.0,-0.008015171,60.0,11.62433243,0.0,-6.89e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9072876,303.1499939,285.1499939,0.0,0.0,284.9318542,0.0,0.0,9.43e-05,298.980896,303.1499939,285.1499939,0.0,0.0,284.9354858,0.0,0.0,9.93e-05,299.5482788,303.1499939,285.1499939,0.0,0.0,284.9379883,0.0,0.0,7.34e-05,298.6939697,303.1499939,285.1499939,0.0,0.0,284.9327698,0.0,0.0,9.93e-05,298.6608582,303.1499939,285.1499939,0.0,0.0,284.9258423,0.0,0.0,0.000471137,284.9283142,294.1499939,296.2433472,289.7464294,296.2774963,296.3725891,284.1821899,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005094,6.46e-09,0.001005088,-0.015975576,0.0,0.0,0.0,-0.008015171,60.0,11.62433243,0.0,-6.89e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
