time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128700,298.9092407,303.1499939,285.1499939,0.0,0.0,284.929718,0.0,0.0,9.43e-05,298.9826355,303.1499939,285.1499939,0.0,0.0,284.9333496,0.0,0.0,9.93e-05,299.5491638,303.1499939,285.1499939,0.0,0.0,284.9358215,0.0,0.0,7.33e-05,298.6959229,303.1499939,285.1499939,0.0,0.0,284.9306335,0.0,0.0,9.93e-05,298.6629333,303.1499939,285.1499939,0.0,0.0,284.9237366,0.0,0.0,0.000470872,284.9253235,294.1499939,296.2250061,289.7304077,296.2770386,296.3553467,284.1942749,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004528,6.39e-09,0.001004521,-0.015802063,0.0,0.0,0.0,-0.007982332,60.0,11.48073196,0.0,-6.88e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9111023,303.1499939,285.1499939,0.0,0.0,284.9275818,0.0,0.0,9.42e-05,298.984314,303.1499939,285.1499939,0.0,0.0,284.9311829,0.0,0.0,9.92e-05,299.5499878,303.1499939,285.1499939,0.0,0.0,284.9336243,0.0,0.0,7.33e-05,298.6977844,303.1499939,285.1499939,0.0,0.0,284.9284668,0.0,0.0,9.92e-05,298.664917,303.1499939,285.1499939,0.0,0.0,284.9216309,0.0,0.0,0.000470597,284.9223022,294.1499939,296.206665,289.7146606,296.2764282,296.3381653,284.2060242,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003941,6.32e-09,0.001003935,-0.015622353,0.0,0.0,0.0,-0.007948322,60.0,11.34104919,0.0,-6.87e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9146118,303.1499939,285.1499939,0.0,0.0,284.9233093,0.0,0.0,9.41e-05,298.9873047,303.1499939,285.1499939,0.0,0.0,284.9268494,0.0,0.0,9.91e-05,299.5513306,303.1499939,285.1499939,0.0,0.0,284.9292908,0.0,0.0,7.32e-05,298.7011414,303.1499939,285.1499939,0.0,0.0,284.9241943,0.0,0.0,9.91e-05,298.6686096,303.1499939,285.1499939,0.0,0.0,284.91745,0.0,0.0,0.000470022,284.9162903,294.1499939,296.1700134,289.6840515,296.2747498,296.3039856,284.2286377,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002712,6.18e-09,0.001002706,-0.015245805,0.0,0.0,0.0,-0.007877062,60.0,11.07292557,0.0,-6.86e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9146118,303.1499939,285.1499939,0.0,0.0,284.9233093,0.0,0.0,9.41e-05,298.9873047,303.1499939,285.1499939,0.0,0.0,284.9268494,0.0,0.0,9.91e-05,299.5513306,303.1499939,285.1499939,0.0,0.0,284.9292908,0.0,0.0,7.32e-05,298.7011414,303.1499939,285.1499939,0.0,0.0,284.9241943,0.0,0.0,9.91e-05,298.6686096,303.1499939,285.1499939,0.0,0.0,284.91745,0.0,0.0,0.000470022,284.9162903,294.1499939,296.1700134,289.6840515,296.2747498,296.3039856,284.2286377,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002712,6.18e-09,0.001002706,-0.015245805,0.0,0.0,0.0,-0.007877062,60.0,11.07292557,0.0,-6.86e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9177856,303.1499939,285.1499939,0.0,0.0,284.9190063,0.0,0.0,9.4e-05,298.9899292,303.1499939,285.1499939,0.0,0.0,284.9225159,0.0,0.0,9.9e-05,299.5523682,303.1499939,285.1499939,0.0,0.0,284.9249268,0.0,0.0,7.31e-05,298.7041321,303.1499939,285.1499939,0.0,0.0,284.9198914,0.0,0.0,9.9e-05,298.6719971,303.1499939,285.1499939,0.0,0.0,284.913208,0.0,0.0,0.000469416,284.9103088,294.1499939,296.1333313,289.6547546,296.2724304,296.2700806,284.250061,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001418,6.03e-09,0.001001412,-0.014849498,0.0,0.0,0.0,-0.007802063,60.0,10.81961727,0.0,-6.84e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9177856,303.1499939,285.1499939,0.0,0.0,284.9190063,0.0,0.0,9.4e-05,298.9899292,303.1499939,285.1499939,0.0,0.0,284.9225159,0.0,0.0,9.9e-05,299.5523682,303.1499939,285.1499939,0.0,0.0,284.9249268,0.0,0.0,7.31e-05,298.7041321,303.1499939,285.1499939,0.0,0.0,284.9198914,0.0,0.0,9.9e-05,298.6719971,303.1499939,285.1499939,0.0,0.0,284.913208,0.0,0.0,0.000469416,284.9103088,294.1499939,296.1333313,289.6547546,296.2724304,296.2700806,284.250061,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001418,6.03e-09,0.001001412,-0.014849498,0.0,0.0,0.0,-0.007802063,60.0,10.81961727,0.0,-6.84e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9207458,303.1499939,285.1499939,0.0,0.0,284.9147034,0.0,0.0,9.38e-05,298.9922791,303.1499939,285.1499939,0.0,0.0,284.9181824,0.0,0.0,9.88e-05,299.5531311,303.1499939,285.1499939,0.0,0.0,284.9205627,0.0,0.0,7.3e-05,298.7067566,303.1499939,285.1499939,0.0,0.0,284.9155884,0.0,0.0,9.88e-05,298.6751099,303.1499939,285.1499939,0.0,0.0,284.9089966,0.0,0.0,0.000468786,284.9043884,294.1499939,296.0966797,289.6268921,296.2695007,296.2364197,284.2704163,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000071,5.87e-09,0.001000065,-0.014436935,0.0,0.0,0.0,-0.007723989,60.0,10.58050251,0.0,-6.82e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9207458,303.1499939,285.1499939,0.0,0.0,284.9147034,0.0,0.0,9.38e-05,298.9922791,303.1499939,285.1499939,0.0,0.0,284.9181824,0.0,0.0,9.88e-05,299.5531311,303.1499939,285.1499939,0.0,0.0,284.9205627,0.0,0.0,7.3e-05,298.7067566,303.1499939,285.1499939,0.0,0.0,284.9155884,0.0,0.0,9.88e-05,298.6751099,303.1499939,285.1499939,0.0,0.0,284.9089966,0.0,0.0,0.000468786,284.9043884,294.1499939,296.0966797,289.6268921,296.2695007,296.2364197,284.2704163,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000071,5.87e-09,0.001000065,-0.014436935,0.0,0.0,0.0,-0.007723989,60.0,10.58050251,0.0,-6.82e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9234314,303.1499939,285.1499939,0.0,0.0,284.9104309,0.0,0.0,9.37e-05,298.9943542,303.1499939,285.1499939,0.0,0.0,284.9138489,0.0,0.0,9.87e-05,299.5536499,303.1499939,285.1499939,0.0,0.0,284.9161987,0.0,0.0,7.29e-05,298.7090759,303.1499939,285.1499939,0.0,0.0,284.9112854,0.0,0.0,9.87e-05,298.678009,303.1499939,285.1499939,0.0,0.0,284.9047852,0.0,0.0,0.000468136,284.898468,294.1499939,296.0599976,289.6006165,296.2659607,296.2030945,284.2897034,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998684,5.71e-09,0.000998678,-0.014012072,0.0,0.0,0.0,-0.007643589,60.0,10.35504436,0.0,-6.8e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9234314,303.1499939,285.1499939,0.0,0.0,284.9104309,0.0,0.0,9.37e-05,298.9943542,303.1499939,285.1499939,0.0,0.0,284.9138489,0.0,0.0,9.87e-05,299.5536499,303.1499939,285.1499939,0.0,0.0,284.9161987,0.0,0.0,7.29e-05,298.7090759,303.1499939,285.1499939,0.0,0.0,284.9112854,0.0,0.0,9.87e-05,298.678009,303.1499939,285.1499939,0.0,0.0,284.9047852,0.0,0.0,0.000468136,284.898468,294.1499939,296.0599976,289.6006165,296.2659607,296.2030945,284.2897034,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998684,5.71e-09,0.000998678,-0.014012072,0.0,0.0,0.0,-0.007643589,60.0,10.35504436,0.0,-6.8e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9247131,303.1499939,285.1499939,0.0,0.0,284.9082947,0.0,0.0,9.37e-05,298.9953003,303.1499939,285.1499939,0.0,0.0,284.9117126,0.0,0.0,9.86e-05,299.553833,303.1499939,285.1499939,0.0,0.0,284.914032,0.0,0.0,7.28e-05,298.7101135,303.1499939,285.1499939,0.0,0.0,284.9091492,0.0,0.0,9.86e-05,298.6793823,303.1499939,285.1499939,0.0,0.0,284.9026794,0.0,0.0,0.000467807,284.8955078,294.1499939,296.0416565,289.5881042,296.2639771,296.1865234,284.2990112,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099798,5.63e-09,0.000997974,-0.013796375,0.0,0.0,0.0,-0.007602771,60.0,10.24715519,0.0,-6.79e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9259644,303.1499939,285.1499939,0.0,0.0,284.9061584,0.0,0.0,9.36e-05,298.9961853,303.1499939,285.1499939,0.0,0.0,284.9095459,0.0,0.0,9.86e-05,299.5539551,303.1499939,285.1499939,0.0,0.0,284.9118652,0.0,0.0,7.28e-05,298.7111206,303.1499939,285.1499939,0.0,0.0,284.9070129,0.0,0.0,9.85e-05,298.6806946,303.1499939,285.1499939,0.0,0.0,284.9005737,0.0,0.0,0.000467474,284.8925781,294.1499939,296.0233459,289.5760498,296.2618713,296.1700134,284.308075,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099727,5.54e-09,0.000997265,-0.013578999,0.0,0.0,0.0,-0.007561636,60.0,10.14248466,0.0,-6.78e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9282532,303.1499939,285.1499939,0.0,0.0,284.9019165,0.0,0.0,9.35e-05,298.9977722,303.1499939,285.1499939,0.0,0.0,284.9052429,0.0,0.0,9.84e-05,299.5540771,303.1499939,285.1499939,0.0,0.0,284.9075317,0.0,0.0,7.27e-05,298.7129211,303.1499939,285.1499939,0.0,0.0,284.9027405,0.0,0.0,9.84e-05,298.683197,303.1499939,285.1499939,0.0,0.0,284.8963928,0.0,0.0,0.000466806,284.8867798,294.1499939,295.9866638,289.5533447,296.2571716,296.1372681,284.3255005,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995843,5.38e-09,0.000995838,-0.013141857,0.0,0.0,0.0,-0.007478915,60.0,9.943029404,0.0,-6.76e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9282532,303.1499939,285.1499939,0.0,0.0,284.9019165,0.0,0.0,9.35e-05,298.9977722,303.1499939,285.1499939,0.0,0.0,284.9052429,0.0,0.0,9.84e-05,299.5540771,303.1499939,285.1499939,0.0,0.0,284.9075317,0.0,0.0,7.27e-05,298.7129211,303.1499939,285.1499939,0.0,0.0,284.9027405,0.0,0.0,9.84e-05,298.683197,303.1499939,285.1499939,0.0,0.0,284.8963928,0.0,0.0,0.000466806,284.8867798,294.1499939,295.9866638,289.5533447,296.2571716,296.1372681,284.3255005,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995843,5.38e-09,0.000995838,-0.013141857,0.0,0.0,0.0,-0.007478915,60.0,9.943029404,0.0,-6.76e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9304199,303.1499939,285.1499939,0.0,0.0,284.8976746,0.0,0.0,9.33e-05,298.9992065,303.1499939,285.1499939,0.0,0.0,284.9009705,0.0,0.0,9.83e-05,299.5540466,303.1499939,285.1499939,0.0,0.0,284.9032288,0.0,0.0,7.26e-05,298.7144775,303.1499939,285.1499939,0.0,0.0,284.8984985,0.0,0.0,9.83e-05,298.6855469,303.1499939,285.1499939,0.0,0.0,284.8922119,0.0,0.0,0.000466125,284.881012,294.1499939,295.9500122,289.5326233,296.2519226,296.1048279,284.3421021,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994389,5.21e-09,0.000994384,-0.012696277,0.0,0.0,0.0,-0.007394599,60.0,9.755758286,0.0,-6.74e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9304199,303.1499939,285.1499939,0.0,0.0,284.8976746,0.0,0.0,9.33e-05,298.9992065,303.1499939,285.1499939,0.0,0.0,284.9009705,0.0,0.0,9.83e-05,299.5540466,303.1499939,285.1499939,0.0,0.0,284.9032288,0.0,0.0,7.26e-05,298.7144775,303.1499939,285.1499939,0.0,0.0,284.8984985,0.0,0.0,9.83e-05,298.6855469,303.1499939,285.1499939,0.0,0.0,284.8922119,0.0,0.0,0.000466125,284.881012,294.1499939,295.9500122,289.5326233,296.2519226,296.1048279,284.3421021,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994389,5.21e-09,0.000994384,-0.012696277,0.0,0.0,0.0,-0.007394599,60.0,9.755758286,0.0,-6.74e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9324341,303.1499939,285.1499939,0.0,0.0,284.8934326,0.0,0.0,9.32e-05,299.0004578,303.1499939,285.1499939,0.0,0.0,284.896698,0.0,0.0,9.81e-05,299.553833,303.1499939,285.1499939,0.0,0.0,284.8989258,0.0,0.0,7.25e-05,298.7158508,303.1499939,285.1499939,0.0,0.0,284.8942566,0.0,0.0,9.81e-05,298.6877747,303.1499939,285.1499939,0.0,0.0,284.8880615,0.0,0.0,0.000465404,284.8752747,294.1499939,295.9133301,289.5137024,296.2461548,296.0727234,284.3579102,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992849,5.03e-09,0.000992844,-0.012224165,0.0,0.0,0.0,-0.007305268,60.0,9.579252243,0.0,-6.72e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9324341,303.1499939,285.1499939,0.0,0.0,284.8934326,0.0,0.0,9.32e-05,299.0004578,303.1499939,285.1499939,0.0,0.0,284.896698,0.0,0.0,9.81e-05,299.553833,303.1499939,285.1499939,0.0,0.0,284.8989258,0.0,0.0,7.25e-05,298.7158508,303.1499939,285.1499939,0.0,0.0,284.8942566,0.0,0.0,9.81e-05,298.6877747,303.1499939,285.1499939,0.0,0.0,284.8880615,0.0,0.0,0.000465404,284.8752747,294.1499939,295.9133301,289.5137024,296.2461548,296.0727234,284.3579102,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992849,5.03e-09,0.000992844,-0.012224165,0.0,0.0,0.0,-0.007305268,60.0,9.579252243,0.0,-6.72e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9343872,303.1499939,285.1499939,0.0,0.0,284.8892517,0.0,0.0,9.3e-05,299.0015564,303.1499939,285.1499939,0.0,0.0,284.8924561,0.0,0.0,9.79e-05,299.5534973,303.1499939,285.1499939,0.0,0.0,284.8946533,0.0,0.0,7.23e-05,298.7169495,303.1499939,285.1499939,0.0,0.0,284.8900452,0.0,0.0,9.79e-05,298.6898499,303.1499939,285.1499939,0.0,0.0,284.8839417,0.0,0.0,0.000464559,284.8696289,294.1499939,295.8766785,289.4961853,296.2398987,296.0411377,284.3730774,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991045,4.82e-09,0.00099104,-0.011671931,0.0,0.0,0.0,-0.00720077,60.0,9.411780357,0.0,-6.7e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9343872,303.1499939,285.1499939,0.0,0.0,284.8892517,0.0,0.0,9.3e-05,299.0015564,303.1499939,285.1499939,0.0,0.0,284.8924561,0.0,0.0,9.79e-05,299.5534973,303.1499939,285.1499939,0.0,0.0,284.8946533,0.0,0.0,7.23e-05,298.7169495,303.1499939,285.1499939,0.0,0.0,284.8900452,0.0,0.0,9.79e-05,298.6898499,303.1499939,285.1499939,0.0,0.0,284.8839417,0.0,0.0,0.000464559,284.8696289,294.1499939,295.8766785,289.4961853,296.2398987,296.0411377,284.3730774,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991045,4.82e-09,0.00099104,-0.011671931,0.0,0.0,0.0,-0.00720077,60.0,9.411780357,0.0,-6.7e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9353943,303.1499939,285.1499939,0.0,0.0,284.887146,0.0,0.0,9.29e-05,299.0020447,303.1499939,285.1499939,0.0,0.0,284.8903503,0.0,0.0,9.78e-05,299.5532837,303.1499939,285.1499939,0.0,0.0,284.8925476,0.0,0.0,7.23e-05,298.7174377,303.1499939,285.1499939,0.0,0.0,284.88797,0.0,0.0,9.78e-05,298.6908569,303.1499939,285.1499939,0.0,0.0,284.881897,0.0,0.0,0.000464108,284.8668213,294.1499939,295.8583374,289.4879456,296.2365417,296.0256042,284.3803406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990081,4.7e-09,0.000990076,-0.011376485,0.0,0.0,0.0,-0.007144866,60.0,9.331682205,0.0,-6.68e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9363708,303.1499939,285.1499939,0.0,0.0,284.8850708,0.0,0.0,9.28e-05,299.0025024,303.1499939,285.1499939,0.0,0.0,284.8882446,0.0,0.0,9.77e-05,299.553009,303.1499939,285.1499939,0.0,0.0,284.8904419,0.0,0.0,7.22e-05,298.7178345,303.1499939,285.1499939,0.0,0.0,284.8858643,0.0,0.0,9.77e-05,298.6918335,303.1499939,285.1499939,0.0,0.0,284.8798218,0.0,0.0,0.000463641,284.8640442,294.1499939,295.8399963,289.4800415,296.2330627,296.0102539,284.3874817,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989085,4.59e-09,0.00098908,-0.011071375,0.0,0.0,0.0,-0.007087134,60.0,9.253585815,0.0,-6.67e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.938385,303.1499939,285.1499939,0.0,0.0,284.8809509,0.0,0.0,9.26e-05,299.0032959,303.1499939,285.1499939,0.0,0.0,284.8840942,0.0,0.0,9.75e-05,299.5524292,303.1499939,285.1499939,0.0,0.0,284.8862305,0.0,0.0,7.2e-05,298.7184448,303.1499939,285.1499939,0.0,0.0,284.8817139,0.0,0.0,9.75e-05,298.6937256,303.1499939,285.1499939,0.0,0.0,284.8757629,0.0,0.0,0.000462684,284.8585205,294.1499939,295.8033447,289.46521,296.2257385,295.9801941,284.4012146,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987041,4.35e-09,0.000987037,-0.010445262,0.0,0.0,0.0,-0.006968665,60.0,9.11209774,0.0,-6.64e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.938385,303.1499939,285.1499939,0.0,0.0,284.8809509,0.0,0.0,9.26e-05,299.0032959,303.1499939,285.1499939,0.0,0.0,284.8840942,0.0,0.0,9.75e-05,299.5524292,303.1499939,285.1499939,0.0,0.0,284.8862305,0.0,0.0,7.2e-05,298.7184448,303.1499939,285.1499939,0.0,0.0,284.8817139,0.0,0.0,9.75e-05,298.6937256,303.1499939,285.1499939,0.0,0.0,284.8757629,0.0,0.0,0.000462684,284.8585205,294.1499939,295.8033447,289.46521,296.2257385,295.9801941,284.4012146,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987041,4.35e-09,0.000987037,-0.010445262,0.0,0.0,0.0,-0.006968665,60.0,9.11209774,0.0,-6.64e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9403992,303.1499939,285.1499939,0.0,0.0,284.8768311,0.0,0.0,9.24e-05,299.0039978,303.1499939,285.1499939,0.0,0.0,284.8799438,0.0,0.0,9.73e-05,299.5516968,303.1499939,285.1499939,0.0,0.0,284.8820496,0.0,0.0,7.19e-05,298.7188721,303.1499939,285.1499939,0.0,0.0,284.8776245,0.0,0.0,9.73e-05,298.6955261,303.1499939,285.1499939,0.0,0.0,284.8717346,0.0,0.0,0.000461718,284.8530884,294.1499939,295.7666626,289.4516296,296.217926,295.9509277,284.4143677,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979,4.11e-09,0.000984975,-0.009813572,0.0,0.0,0.0,-0.006849143,60.0,9.003481865,0.0,-6.61e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9403992,303.1499939,285.1499939,0.0,0.0,284.8768311,0.0,0.0,9.24e-05,299.0039978,303.1499939,285.1499939,0.0,0.0,284.8799438,0.0,0.0,9.73e-05,299.5516968,303.1499939,285.1499939,0.0,0.0,284.8820496,0.0,0.0,7.19e-05,298.7188721,303.1499939,285.1499939,0.0,0.0,284.8776245,0.0,0.0,9.73e-05,298.6955261,303.1499939,285.1499939,0.0,0.0,284.8717346,0.0,0.0,0.000461718,284.8530884,294.1499939,295.7666626,289.4516296,296.217926,295.9509277,284.4143677,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979,4.11e-09,0.000984975,-0.009813572,0.0,0.0,0.0,-0.006849143,60.0,9.003481865,0.0,-6.61e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9424438,303.1499939,285.1499939,0.0,0.0,284.8727722,0.0,0.0,9.22e-05,299.0045471,303.1499939,285.1499939,0.0,0.0,284.875824,0.0,0.0,9.71e-05,299.5509033,303.1499939,285.1499939,0.0,0.0,284.8779297,0.0,0.0,7.17e-05,298.7191162,303.1499939,285.1499939,0.0,0.0,284.8735352,0.0,0.0,9.71e-05,298.6972351,303.1499939,285.1499939,0.0,0.0,284.8677368,0.0,0.0,0.000460776,284.8477173,294.1499939,295.730011,289.439209,296.2096252,295.9224243,284.4269714,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982968,3.87e-09,0.000982964,-0.009197321,0.0,0.0,0.0,-0.006732543,60.0,8.892354012,0.0,-6.59e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9424438,303.1499939,285.1499939,0.0,0.0,284.8727722,0.0,0.0,9.22e-05,299.0045471,303.1499939,285.1499939,0.0,0.0,284.875824,0.0,0.0,9.71e-05,299.5509033,303.1499939,285.1499939,0.0,0.0,284.8779297,0.0,0.0,7.17e-05,298.7191162,303.1499939,285.1499939,0.0,0.0,284.8735352,0.0,0.0,9.71e-05,298.6972351,303.1499939,285.1499939,0.0,0.0,284.8677368,0.0,0.0,0.000460776,284.8477173,294.1499939,295.730011,289.439209,296.2096252,295.9224243,284.4269714,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982968,3.87e-09,0.000982964,-0.009197321,0.0,0.0,0.0,-0.006732543,60.0,8.892354012,0.0,-6.59e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.944458,303.1499939,285.1499939,0.0,0.0,284.8687439,0.0,0.0,9.21e-05,299.0049744,303.1499939,285.1499939,0.0,0.0,284.8717651,0.0,0.0,9.69e-05,299.5499878,303.1499939,285.1499939,0.0,0.0,284.8738403,0.0,0.0,7.16e-05,298.7191772,303.1499939,285.1499939,0.0,0.0,284.8695068,0.0,0.0,9.69e-05,298.6988525,303.1499939,285.1499939,0.0,0.0,284.8637695,0.0,0.0,0.000459875,284.8424072,294.1499939,295.6933289,289.4279175,296.2008667,295.8947754,284.4389954,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981044,3.65e-09,0.00098104,-0.008607996,0.0,0.0,0.0,-0.00662104,60.0,8.787514687,0.0,-6.56e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.944458,303.1499939,285.1499939,0.0,0.0,284.8687439,0.0,0.0,9.21e-05,299.0049744,303.1499939,285.1499939,0.0,0.0,284.8717651,0.0,0.0,9.69e-05,299.5499878,303.1499939,285.1499939,0.0,0.0,284.8738403,0.0,0.0,7.16e-05,298.7191772,303.1499939,285.1499939,0.0,0.0,284.8695068,0.0,0.0,9.69e-05,298.6988525,303.1499939,285.1499939,0.0,0.0,284.8637695,0.0,0.0,0.000459875,284.8424072,294.1499939,295.6933289,289.4279175,296.2008667,295.8947754,284.4389954,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981044,3.65e-09,0.00098104,-0.008607996,0.0,0.0,0.0,-0.00662104,60.0,8.787514687,0.0,-6.56e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9454346,303.1499939,285.1499939,0.0,0.0,284.8667603,0.0,0.0,9.2e-05,299.0051575,303.1499939,285.1499939,0.0,0.0,284.869751,0.0,0.0,9.69e-05,299.549469,303.1499939,285.1499939,0.0,0.0,284.8718262,0.0,0.0,7.15e-05,298.7191772,303.1499939,285.1499939,0.0,0.0,284.8674927,0.0,0.0,9.69e-05,298.699646,303.1499939,285.1499939,0.0,0.0,284.8617859,0.0,0.0,0.000459442,284.8397827,294.1499939,295.6749878,289.4226685,296.1962891,295.8812256,284.4448242,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098012,3.54e-09,0.000980117,-0.008324959,0.0,0.0,0.0,-0.00656749,60.0,8.737517357,0.0,-6.55e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9464111,303.1499939,285.1499939,0.0,0.0,284.8647766,0.0,0.0,9.19e-05,299.0053101,303.1499939,285.1499939,0.0,0.0,284.8677368,0.0,0.0,9.68e-05,299.5489502,303.1499939,285.1499939,0.0,0.0,284.8697815,0.0,0.0,7.15e-05,298.7191162,303.1499939,285.1499939,0.0,0.0,284.865509,0.0,0.0,9.68e-05,298.7004089,303.1499939,285.1499939,0.0,0.0,284.8598328,0.0,0.0,0.000459026,284.8371887,294.1499939,295.6566772,289.4176636,296.1915894,295.8679199,284.450531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979232,3.44e-09,0.000979228,-0.008052702,0.0,0.0,0.0,-0.006515978,60.0,8.689175606,0.0,-6.54e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9483337,303.1499939,285.1499939,0.0,0.0,284.8608093,0.0,0.0,9.17e-05,299.0054932,303.1499939,285.1499939,0.0,0.0,284.8637695,0.0,0.0,9.66e-05,299.5478516,303.1499939,285.1499939,0.0,0.0,284.8657837,0.0,0.0,7.14e-05,298.7189941,303.1499939,285.1499939,0.0,0.0,284.8615723,0.0,0.0,9.66e-05,298.7018738,303.1499939,285.1499939,0.0,0.0,284.855957,0.0,0.0,0.000458236,284.8320618,294.1499939,295.6199951,289.4084167,296.1818542,295.8417969,284.4615784,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977546,3.24e-09,0.000977542,-0.007536117,0.0,0.0,0.0,-0.006418241,60.0,8.597180367,0.0,-6.52e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9483337,303.1499939,285.1499939,0.0,0.0,284.8608093,0.0,0.0,9.17e-05,299.0054932,303.1499939,285.1499939,0.0,0.0,284.8637695,0.0,0.0,9.66e-05,299.5478516,303.1499939,285.1499939,0.0,0.0,284.8657837,0.0,0.0,7.14e-05,298.7189941,303.1499939,285.1499939,0.0,0.0,284.8615723,0.0,0.0,9.66e-05,298.7018738,303.1499939,285.1499939,0.0,0.0,284.855957,0.0,0.0,0.000458236,284.8320618,294.1499939,295.6199951,289.4084167,296.1818542,295.8417969,284.4615784,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977546,3.24e-09,0.000977542,-0.007536117,0.0,0.0,0.0,-0.006418241,60.0,8.597180367,0.0,-6.52e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9501343,303.1499939,285.1499939,0.0,0.0,284.8569031,0.0,0.0,9.16e-05,299.0056152,303.1499939,285.1499939,0.0,0.0,284.8598328,0.0,0.0,9.64e-05,299.5466614,303.1499939,285.1499939,0.0,0.0,284.8618164,0.0,0.0,7.12e-05,298.7188416,303.1499939,285.1499939,0.0,0.0,284.8576355,0.0,0.0,9.64e-05,298.7032776,303.1499939,285.1499939,0.0,0.0,284.8521118,0.0,0.0,0.000457494,284.8269958,294.1499939,295.5833435,289.4000854,296.1717529,295.8162537,284.4722595,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975961,3.05e-09,0.000975958,-0.00705073,0.0,0.0,0.0,-0.006326407,60.0,8.510046959,0.0,-6.49e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9501343,303.1499939,285.1499939,0.0,0.0,284.8569031,0.0,0.0,9.16e-05,299.0056152,303.1499939,285.1499939,0.0,0.0,284.8598328,0.0,0.0,9.64e-05,299.5466614,303.1499939,285.1499939,0.0,0.0,284.8618164,0.0,0.0,7.12e-05,298.7188416,303.1499939,285.1499939,0.0,0.0,284.8576355,0.0,0.0,9.64e-05,298.7032776,303.1499939,285.1499939,0.0,0.0,284.8521118,0.0,0.0,0.000457494,284.8269958,294.1499939,295.5833435,289.4000854,296.1717529,295.8162537,284.4722595,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975961,3.05e-09,0.000975958,-0.00705073,0.0,0.0,0.0,-0.006326407,60.0,8.510046959,0.0,-6.49e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9518127,303.1499939,285.1499939,0.0,0.0,284.8530579,0.0,0.0,9.14e-05,299.0056152,303.1499939,285.1499939,0.0,0.0,284.8559265,0.0,0.0,9.63e-05,299.5453796,303.1499939,285.1499939,0.0,0.0,284.8579102,0.0,0.0,7.11e-05,298.7186584,303.1499939,285.1499939,0.0,0.0,284.8537598,0.0,0.0,9.63e-05,298.7046204,303.1499939,285.1499939,0.0,0.0,284.8482971,0.0,0.0,0.000456791,284.821991,294.1499939,295.5466614,289.3926392,296.1611938,295.7914429,284.4825134,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974459,2.88e-09,0.000974456,-0.006590407,0.0,0.0,0.0,-0.006239316,60.0,8.428825378,0.0,-6.47e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9518127,303.1499939,285.1499939,0.0,0.0,284.8530579,0.0,0.0,9.14e-05,299.0056152,303.1499939,285.1499939,0.0,0.0,284.8559265,0.0,0.0,9.63e-05,299.5453796,303.1499939,285.1499939,0.0,0.0,284.8579102,0.0,0.0,7.11e-05,298.7186584,303.1499939,285.1499939,0.0,0.0,284.8537598,0.0,0.0,9.63e-05,298.7046204,303.1499939,285.1499939,0.0,0.0,284.8482971,0.0,0.0,0.000456791,284.821991,294.1499939,295.5466614,289.3926392,296.1611938,295.7914429,284.4825134,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974459,2.88e-09,0.000974456,-0.006590407,0.0,0.0,0.0,-0.006239316,60.0,8.428825378,0.0,-6.47e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9533386,303.1499939,285.1499939,0.0,0.0,284.8492126,0.0,0.0,9.13e-05,299.0055237,303.1499939,285.1499939,0.0,0.0,284.8520813,0.0,0.0,9.62e-05,299.5440063,303.1499939,285.1499939,0.0,0.0,284.8540039,0.0,0.0,7.1e-05,298.7185059,303.1499939,285.1499939,0.0,0.0,284.8499451,0.0,0.0,9.62e-05,298.7058716,303.1499939,285.1499939,0.0,0.0,284.8445435,0.0,0.0,0.000456103,284.8171082,294.1499939,295.5100098,289.3860168,296.150177,295.7674561,284.4923706,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097299,2.71e-09,0.000972988,-0.006140543,0.0,0.0,0.0,-0.006154205,60.0,8.352773666,0.0,-6.45e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9533386,303.1499939,285.1499939,0.0,0.0,284.8492126,0.0,0.0,9.13e-05,299.0055237,303.1499939,285.1499939,0.0,0.0,284.8520813,0.0,0.0,9.62e-05,299.5440063,303.1499939,285.1499939,0.0,0.0,284.8540039,0.0,0.0,7.1e-05,298.7185059,303.1499939,285.1499939,0.0,0.0,284.8499451,0.0,0.0,9.62e-05,298.7058716,303.1499939,285.1499939,0.0,0.0,284.8445435,0.0,0.0,0.000456103,284.8171082,294.1499939,295.5100098,289.3860168,296.150177,295.7674561,284.4923706,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097299,2.71e-09,0.000972988,-0.006140543,0.0,0.0,0.0,-0.006154205,60.0,8.352773666,0.0,-6.45e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.95401,303.1499939,285.1499939,0.0,0.0,284.8473206,0.0,0.0,9.12e-05,299.0054321,303.1499939,285.1499939,0.0,0.0,284.8501587,0.0,0.0,9.61e-05,299.5433044,303.1499939,285.1499939,0.0,0.0,284.8520813,0.0,0.0,7.1e-05,298.7184143,303.1499939,285.1499939,0.0,0.0,284.848053,0.0,0.0,9.61e-05,298.7064819,303.1499939,285.1499939,0.0,0.0,284.8426514,0.0,0.0,0.00045576,284.8146667,294.1499939,295.4916687,289.3829651,296.1445007,295.7557983,284.4971313,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972258,2.62e-09,0.000972255,-0.005916031,0.0,0.0,0.0,-0.006111729,60.0,8.316512108,0.0,-6.44e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9546509,303.1499939,285.1499939,0.0,0.0,284.845459,0.0,0.0,9.12e-05,299.0053101,303.1499939,285.1499939,0.0,0.0,284.8482666,0.0,0.0,9.6e-05,299.542572,303.1499939,285.1499939,0.0,0.0,284.8501892,0.0,0.0,7.09e-05,298.7183838,303.1499939,285.1499939,0.0,0.0,284.8461609,0.0,0.0,9.6e-05,298.7070618,303.1499939,285.1499939,0.0,0.0,284.8408203,0.0,0.0,0.000455412,284.8122864,294.1499939,295.4733276,289.380127,296.1387024,295.7444153,284.5018311,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971515,2.53e-09,0.000971513,-0.005688523,0.0,0.0,0.0,-0.006068686,60.0,8.281347275,0.0,-6.44e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.95578,303.1499939,285.1499939,0.0,0.0,284.8417358,0.0,0.0,9.1e-05,299.0050049,303.1499939,285.1499939,0.0,0.0,284.8445129,0.0,0.0,9.59e-05,299.5410461,303.1499939,285.1499939,0.0,0.0,284.846405,0.0,0.0,7.08e-05,298.7182922,303.1499939,285.1499939,0.0,0.0,284.8424377,0.0,0.0,9.59e-05,298.7081604,303.1499939,285.1499939,0.0,0.0,284.8371582,0.0,0.0,0.000454696,284.8075562,294.1499939,295.436676,289.374939,296.1268005,295.7225342,284.5109253,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969987,2.35e-09,0.000969985,-0.005220453,0.0,0.0,0.0,-0.005980133,60.0,8.213765144,0.0,-6.41e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.95578,303.1499939,285.1499939,0.0,0.0,284.8417358,0.0,0.0,9.1e-05,299.0050049,303.1499939,285.1499939,0.0,0.0,284.8445129,0.0,0.0,9.59e-05,299.5410461,303.1499939,285.1499939,0.0,0.0,284.846405,0.0,0.0,7.08e-05,298.7182922,303.1499939,285.1499939,0.0,0.0,284.8424377,0.0,0.0,9.59e-05,298.7081604,303.1499939,285.1499939,0.0,0.0,284.8371582,0.0,0.0,0.000454696,284.8075562,294.1499939,295.436676,289.374939,296.1268005,295.7225342,284.5109253,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969987,2.35e-09,0.000969985,-0.005220453,0.0,0.0,0.0,-0.005980133,60.0,8.213765144,0.0,-6.41e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9566956,303.1499939,285.1499939,0.0,0.0,284.8380432,0.0,0.0,9.09e-05,299.0046082,303.1499939,285.1499939,0.0,0.0,284.8407898,0.0,0.0,9.57e-05,299.5394287,303.1499939,285.1499939,0.0,0.0,284.8426819,0.0,0.0,7.07e-05,298.7182312,303.1499939,285.1499939,0.0,0.0,284.8387451,0.0,0.0,9.57e-05,298.709198,303.1499939,285.1499939,0.0,0.0,284.8335266,0.0,0.0,0.00045395,284.8029175,294.1499939,295.3999939,289.3703613,296.114502,295.7020569,284.5197144,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968393,2.17e-09,0.000968391,-0.004731961,0.0,0.0,0.0,-0.005887716,60.0,8.149644852,0.0,-6.39e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9566956,303.1499939,285.1499939,0.0,0.0,284.8380432,0.0,0.0,9.09e-05,299.0046082,303.1499939,285.1499939,0.0,0.0,284.8407898,0.0,0.0,9.57e-05,299.5394287,303.1499939,285.1499939,0.0,0.0,284.8426819,0.0,0.0,7.07e-05,298.7182312,303.1499939,285.1499939,0.0,0.0,284.8387451,0.0,0.0,9.57e-05,298.709198,303.1499939,285.1499939,0.0,0.0,284.8335266,0.0,0.0,0.00045395,284.8029175,294.1499939,295.3999939,289.3703613,296.114502,295.7020569,284.5197144,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968393,2.17e-09,0.000968391,-0.004731961,0.0,0.0,0.0,-0.005887716,60.0,8.149644852,0.0,-6.39e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9573364,303.1499939,285.1499939,0.0,0.0,284.8344421,0.0,0.0,9.07e-05,299.0040894,303.1499939,285.1499939,0.0,0.0,284.8371582,0.0,0.0,9.55e-05,299.5377502,303.1499939,285.1499939,0.0,0.0,284.8389893,0.0,0.0,7.06e-05,298.7182007,303.1499939,285.1499939,0.0,0.0,284.8351135,0.0,0.0,9.55e-05,298.7101746,303.1499939,285.1499939,0.0,0.0,284.8299561,0.0,0.0,0.00045317,284.7983704,294.1499939,295.3633423,289.3663635,296.1017456,295.6833496,284.5281982,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966728,1.97e-09,0.000966726,-0.004221773,0.0,0.0,0.0,-0.005791194,60.0,8.08861351,0.0,-6.37e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9573364,303.1499939,285.1499939,0.0,0.0,284.8344421,0.0,0.0,9.07e-05,299.0040894,303.1499939,285.1499939,0.0,0.0,284.8371582,0.0,0.0,9.55e-05,299.5377502,303.1499939,285.1499939,0.0,0.0,284.8389893,0.0,0.0,7.06e-05,298.7182007,303.1499939,285.1499939,0.0,0.0,284.8351135,0.0,0.0,9.55e-05,298.7101746,303.1499939,285.1499939,0.0,0.0,284.8299561,0.0,0.0,0.00045317,284.7983704,294.1499939,295.3633423,289.3663635,296.1017456,295.6833496,284.5281982,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966728,1.97e-09,0.000966726,-0.004221773,0.0,0.0,0.0,-0.005791194,60.0,8.08861351,0.0,-6.37e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9577637,303.1499939,285.1499939,0.0,0.0,284.8308716,0.0,0.0,9.06e-05,299.003479,303.1499939,285.1499939,0.0,0.0,284.8335571,0.0,0.0,9.54e-05,299.5359802,303.1499939,285.1499939,0.0,0.0,284.8353882,0.0,0.0,7.04e-05,298.7182007,303.1499939,285.1499939,0.0,0.0,284.831543,0.0,0.0,9.54e-05,298.7110901,303.1499939,285.1499939,0.0,0.0,284.8264465,0.0,0.0,0.000452368,284.7938843,294.1499939,295.3266602,289.362915,296.088623,295.6667175,284.5364075,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965017,1.77e-09,0.000965016,-0.00369764,0.0,0.0,0.0,-0.005692035,60.0,8.030455589,0.0,-6.35e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9577637,303.1499939,285.1499939,0.0,0.0,284.8308716,0.0,0.0,9.06e-05,299.003479,303.1499939,285.1499939,0.0,0.0,284.8335571,0.0,0.0,9.54e-05,299.5359802,303.1499939,285.1499939,0.0,0.0,284.8353882,0.0,0.0,7.04e-05,298.7182007,303.1499939,285.1499939,0.0,0.0,284.831543,0.0,0.0,9.54e-05,298.7110901,303.1499939,285.1499939,0.0,0.0,284.8264465,0.0,0.0,0.000452368,284.7938843,294.1499939,295.3266602,289.362915,296.088623,295.6667175,284.5364075,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965017,1.77e-09,0.000965016,-0.00369764,0.0,0.0,0.0,-0.005692035,60.0,8.030455589,0.0,-6.35e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9577637,303.1499939,285.1499939,0.0,0.0,284.8291016,0.0,0.0,9.05e-05,299.0031433,303.1499939,285.1499939,0.0,0.0,284.8317566,0.0,0.0,9.53e-05,299.5350647,303.1499939,285.1499939,0.0,0.0,284.8335876,0.0,0.0,7.04e-05,298.7181702,303.1499939,285.1499939,0.0,0.0,284.8297729,0.0,0.0,9.53e-05,298.7114868,303.1499939,285.1499939,0.0,0.0,284.824707,0.0,0.0,0.000451968,284.7917175,294.1499939,295.3083191,289.3613281,296.0818481,295.6595764,284.5403748,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964163,1.67e-09,0.000964161,-0.003435797,0.0,0.0,0.0,-0.005642499,60.0,8.002793312,0.0,-6.34e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9577637,303.1499939,285.1499939,0.0,0.0,284.8273315,0.0,0.0,9.04e-05,299.0028076,303.1499939,285.1499939,0.0,0.0,284.8299866,0.0,0.0,9.52e-05,299.5341492,303.1499939,285.1499939,0.0,0.0,284.8317871,0.0,0.0,7.03e-05,298.7181702,303.1499939,285.1499939,0.0,0.0,284.8280029,0.0,0.0,9.52e-05,298.7119141,303.1499939,285.1499939,0.0,0.0,284.8229675,0.0,0.0,0.000451568,284.7895203,294.1499939,295.2900085,289.3598938,296.0751038,295.6523743,284.544342,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963309,1.57e-09,0.000963308,-0.00317431,0.0,0.0,0.0,-0.005593029,60.0,7.975097656,0.0,-6.33e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.95755,303.1499939,285.1499939,0.0,0.0,284.8238525,0.0,0.0,9.02e-05,299.0020447,303.1499939,285.1499939,0.0,0.0,284.8264771,0.0,0.0,9.5e-05,299.5322571,303.1499939,285.1499939,0.0,0.0,284.8282471,0.0,0.0,7.02e-05,298.7181091,303.1499939,285.1499939,0.0,0.0,284.8245239,0.0,0.0,9.5e-05,298.712677,303.1499939,285.1499939,0.0,0.0,284.8195496,0.0,0.0,0.000450798,284.7851868,294.1499939,295.2533264,289.3572693,296.0613403,295.639679,284.552124,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961665,1.38e-09,0.000961664,-0.002670545,0.0,0.0,0.0,-0.005497725,60.0,7.921846867,0.0,-6.31e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.95755,303.1499939,285.1499939,0.0,0.0,284.8238525,0.0,0.0,9.02e-05,299.0020447,303.1499939,285.1499939,0.0,0.0,284.8264771,0.0,0.0,9.5e-05,299.5322571,303.1499939,285.1499939,0.0,0.0,284.8282471,0.0,0.0,7.02e-05,298.7181091,303.1499939,285.1499939,0.0,0.0,284.8245239,0.0,0.0,9.5e-05,298.712677,303.1499939,285.1499939,0.0,0.0,284.8195496,0.0,0.0,0.000450798,284.7851868,294.1499939,295.2533264,289.3572693,296.0613403,295.639679,284.552124,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961665,1.38e-09,0.000961664,-0.002670545,0.0,0.0,0.0,-0.005497725,60.0,7.921846867,0.0,-6.31e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
