time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18131940,298.9571228,303.1499939,285.1499939,0.0,0.0,284.8204346,0.0,0.0,9.01e-05,299.0011902,303.1499939,285.1499939,0.0,0.0,284.822998,0.0,0.0,9.49e-05,299.530304,303.1499939,285.1499939,0.0,0.0,284.8247681,0.0,0.0,7.01e-05,298.7179565,303.1499939,285.1499939,0.0,0.0,284.8210754,0.0,0.0,9.49e-05,298.7133789,303.1499939,285.1499939,0.0,0.0,284.8161621,0.0,0.0,0.000450085,284.7809753,294.1499939,295.2166748,289.3549805,296.0472107,295.6297302,284.5596619,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960142,1.2e-09,0.000960141,-0.002203977,0.0,0.0,0.0,-0.005409457,60.0,7.871938705,0.0,-6.29e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9571228,303.1499939,285.1499939,0.0,0.0,284.8204346,0.0,0.0,9.01e-05,299.0011902,303.1499939,285.1499939,0.0,0.0,284.822998,0.0,0.0,9.49e-05,299.530304,303.1499939,285.1499939,0.0,0.0,284.8247681,0.0,0.0,7.01e-05,298.7179565,303.1499939,285.1499939,0.0,0.0,284.8210754,0.0,0.0,9.49e-05,298.7133789,303.1499939,285.1499939,0.0,0.0,284.8161621,0.0,0.0,0.000450085,284.7809753,294.1499939,295.2166748,289.3549805,296.0472107,295.6297302,284.5596619,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960142,1.2e-09,0.000960141,-0.002203977,0.0,0.0,0.0,-0.005409457,60.0,7.871938705,0.0,-6.29e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9565125,303.1499939,285.1499939,0.0,0.0,284.8170471,0.0,0.0,3.15e-05,299.0002441,303.1499939,285.1499939,0.0,0.0,284.8196106,0.0,0.0,3.32e-05,299.5282288,303.1499939,285.1499939,0.0,0.0,284.8213501,0.0,0.0,2.45e-05,298.7177124,303.1499939,285.1499939,0.0,0.0,284.817688,0.0,0.0,3.32e-05,298.7139893,303.1499939,285.1499939,0.0,0.0,284.8128357,0.0,0.0,0.000157499,284.776825,294.1499939,295.1799927,289.3529968,296.0292358,295.6213989,284.5669556,0.0,0.0,0.0,0.0,1.0,1.0,-0.000958788,1.04e-09,0.000958787,-0.001785984,0.0,0.0,0.0,-0.005305461,60.0,7.851183414,0.0,-7.7e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9565125,303.1499939,285.1499939,0.0,0.0,284.8170471,0.0,0.0,3.15e-05,299.0002441,303.1499939,285.1499939,0.0,0.0,284.8196106,0.0,0.0,3.32e-05,299.5282288,303.1499939,285.1499939,0.0,0.0,284.8213501,0.0,0.0,2.45e-05,298.7177124,303.1499939,285.1499939,0.0,0.0,284.817688,0.0,0.0,3.32e-05,298.7139893,303.1499939,285.1499939,0.0,0.0,284.8128357,0.0,0.0,0.000157499,284.776825,294.1499939,295.1799927,289.3529968,296.0292358,295.6213989,284.5669556,0.0,0.0,0.0,0.0,1.0,1.0,-0.000958788,1.04e-09,0.000958787,-0.001785984,0.0,0.0,0.0,-0.005305461,60.0,7.851183414,0.0,-7.7e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9559631,303.1499939,285.1499939,0.0,0.0,284.8208923,0.0,0.0,9.03e-05,298.9993591,303.1499939,285.1499939,0.0,0.0,284.8234558,0.0,0.0,9.51e-05,299.5262451,303.1499939,285.1499939,0.0,0.0,284.8253784,0.0,0.0,7.02e-05,298.7174072,303.1499939,285.1499939,0.0,0.0,284.8214722,0.0,0.0,9.51e-05,298.7145386,303.1499939,285.1499939,0.0,0.0,284.8166199,0.0,0.0,0.000450902,284.7826538,294.1499939,295.1433411,289.3512268,296.0541382,295.5923767,284.5739746,0.0,0.0,0.0,0.0,1.0,1.0,5.02e-05,3.93e-10,-5.02e-05,-0.001084668,0.0,0.0,0.0,3.56e-05,60.0,5.361674786,0.0,-6.31e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9559631,303.1499939,285.1499939,0.0,0.0,284.8208923,0.0,0.0,9.03e-05,298.9993591,303.1499939,285.1499939,0.0,0.0,284.8234558,0.0,0.0,9.51e-05,299.5262451,303.1499939,285.1499939,0.0,0.0,284.8253784,0.0,0.0,7.02e-05,298.7174072,303.1499939,285.1499939,0.0,0.0,284.8214722,0.0,0.0,9.51e-05,298.7145386,303.1499939,285.1499939,0.0,0.0,284.8166199,0.0,0.0,0.000450902,284.7826538,294.1499939,295.1433411,289.3512268,296.0541382,295.5923767,284.5739746,0.0,0.0,0.0,0.0,1.0,1.0,5.02e-05,3.93e-10,-5.02e-05,-0.001084668,0.0,0.0,0.0,3.56e-05,60.0,5.361674786,0.0,-6.31e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9555969,303.1499939,285.1499939,0.0,0.0,284.8319702,0.0,0.0,3.98e-05,298.9988403,303.1499939,285.1499939,0.0,0.0,284.8345337,0.0,0.0,4.19e-05,299.525177,303.1499939,285.1499939,0.0,0.0,284.8368835,0.0,0.0,3.09e-05,298.7171936,303.1499939,285.1499939,0.0,0.0,284.8323364,0.0,0.0,4.19e-05,298.7148132,303.1499939,285.1499939,0.0,0.0,284.8275146,0.0,0.0,0.000198712,284.7983093,294.1499939,295.125,289.3504028,296.0241699,295.5875549,284.5773926,0.0,0.0,0.0,0.0,1.0,1.0,-0.000516306,6.23e-10,0.000516305,-0.001120906,0.0,0.0,0.0,-0.002894091,60.0,5.560180187,0.0,-1.23e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9552002,303.1499939,285.1499939,0.0,0.0,284.8633118,0.0,0.0,9e-05,298.9982605,303.1499939,285.1499939,0.0,0.0,284.8659668,0.0,0.0,9.48e-05,299.5240479,303.1499939,285.1499939,0.0,0.0,284.8695068,0.0,0.0,7e-05,298.7168884,303.1499939,285.1499939,0.0,0.0,284.8631287,0.0,0.0,9.48e-05,298.7150269,303.1499939,285.1499939,0.0,0.0,284.8583374,0.0,0.0,0.000449693,284.8421021,294.1499939,295.1066589,289.3496399,296.0183716,295.5744629,284.58078,0.0,0.0,0.0,0.0,1.0,1.0,-0.000330746,4.76e-10,0.000330745,-0.000920042,0.0,0.0,0.0,-0.001916283,60.0,4.791108131,0.0,-6.27e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9548035,303.1499939,285.1499939,0.0,0.0,284.8777771,0.0,0.0,3.24e-05,298.9977112,303.1499939,285.1499939,0.0,0.0,284.8804932,0.0,0.0,3.41e-05,299.5229492,303.1499939,285.1499939,0.0,0.0,284.884552,0.0,0.0,2.52e-05,298.7165527,303.1499939,285.1499939,0.0,0.0,284.8773499,0.0,0.0,3.41e-05,298.715271,303.1499939,285.1499939,0.0,0.0,284.8725586,0.0,0.0,0.000161663,284.8603821,294.1499939,295.0875854,289.348877,295.973938,295.5626526,284.5845337,0.0,0.0,0.0,0.0,1.0,1.0,-0.000342459,4.29e-10,0.000342458,-0.000785206,0.0,0.0,0.0,-0.001929343,60.0,4.710885048,0.0,-8.11e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9544067,303.1499939,285.1499939,0.0,0.0,284.8806152,0.0,0.0,2.7e-05,298.9971619,303.1499939,285.1499939,0.0,0.0,284.8833313,0.0,0.0,2.84e-05,299.5218811,303.1499939,285.1499939,0.0,0.0,284.8875122,0.0,0.0,2.1e-05,298.7161865,303.1499939,285.1499939,0.0,0.0,284.880127,0.0,0.0,2.84e-05,298.7154846,303.1499939,285.1499939,0.0,0.0,284.8753357,0.0,0.0,0.000134769,284.8632507,294.1499939,295.0700073,289.348175,295.9694824,295.5627136,284.5875549,0.0,0.0,0.0,0.0,1.0,1.0,-0.000287467,3.6e-10,0.000287467,-0.000657814,0.0,0.0,0.0,-0.001619228,60.0,4.018304348,0.0,-5.64e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9534912,303.1499939,285.1499939,0.0,0.0,284.881897,0.0,0.0,1.48e-05,298.9959717,303.1499939,285.1499939,0.0,0.0,284.884613,0.0,0.0,1.55e-05,299.5196228,303.1499939,285.1499939,0.0,0.0,284.888855,0.0,0.0,1.15e-05,298.7151794,303.1499939,285.1499939,0.0,0.0,284.8814087,0.0,0.0,1.55e-05,298.7158508,303.1499939,285.1499939,0.0,0.0,284.8766174,0.0,0.0,7.37e-05,284.8650513,294.1499939,295.0333252,289.3467712,295.9624329,295.5635986,284.5938416,0.0,0.0,0.0,0.0,1.0,1.0,-0.000204468,2.44e-10,0.000204468,-0.000436971,0.0,0.0,0.0,-0.0011445,60.0,3.03798008,0.0,-1.69e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9534912,303.1499939,285.1499939,0.0,0.0,284.881897,0.0,0.0,1.48e-05,298.9959717,303.1499939,285.1499939,0.0,0.0,284.884613,0.0,0.0,1.55e-05,299.5196228,303.1499939,285.1499939,0.0,0.0,284.888855,0.0,0.0,1.15e-05,298.7151794,303.1499939,285.1499939,0.0,0.0,284.8814087,0.0,0.0,1.55e-05,298.7158508,303.1499939,285.1499939,0.0,0.0,284.8766174,0.0,0.0,7.37e-05,284.8650513,294.1499939,295.0333252,289.3467712,295.9624329,295.5635986,284.5938416,0.0,0.0,0.0,0.0,1.0,1.0,-0.000204468,2.44e-10,0.000204468,-0.000436971,0.0,0.0,0.0,-0.0011445,60.0,3.03798008,0.0,-1.69e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9524231,303.1499939,285.1499939,0.0,0.0,284.9251404,0.0,0.0,1.07e-05,298.9946594,303.1499939,285.1499939,0.0,0.0,284.927948,0.0,0.0,1.13e-05,299.5172424,303.1499939,285.1499939,0.0,0.0,284.9338074,0.0,0.0,8.31e-06,298.7138672,303.1499939,285.1499939,0.0,0.0,284.9238892,0.0,0.0,1.13e-05,298.7160645,303.1499939,285.1499939,0.0,0.0,284.9191284,0.0,0.0,5.34e-05,284.9264221,294.1499939,294.9966736,289.3453674,295.9680786,295.5536499,284.5999756,0.0,0.0,0.0,0.0,1.0,1.0,-0.000113855,1.42e-10,0.000113855,-0.000260524,0.0,0.0,0.0,-0.000641313,60.0,2.68799448,0.0,-8.84e-10,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9524231,303.1499939,285.1499939,0.0,0.0,284.9251404,0.0,0.0,1.07e-05,298.9946594,303.1499939,285.1499939,0.0,0.0,284.927948,0.0,0.0,1.13e-05,299.5172424,303.1499939,285.1499939,0.0,0.0,284.9338074,0.0,0.0,8.31e-06,298.7138672,303.1499939,285.1499939,0.0,0.0,284.9238892,0.0,0.0,1.13e-05,298.7160645,303.1499939,285.1499939,0.0,0.0,284.9191284,0.0,0.0,5.34e-05,284.9264221,294.1499939,294.9966736,289.3453674,295.9680786,295.5536499,284.5999756,0.0,0.0,0.0,0.0,1.0,1.0,-0.000113855,1.42e-10,0.000113855,-0.000260524,0.0,0.0,0.0,-0.000641313,60.0,2.68799448,0.0,-8.84e-10,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9513855,303.1499939,285.1499939,0.0,0.0,284.9256287,0.0,0.0,5.72e-06,298.9933167,303.1499939,285.1499939,0.0,0.0,284.9284363,0.0,0.0,6.02e-06,299.5148926,303.1499939,285.1499939,0.0,0.0,284.9343262,0.0,0.0,4.45e-06,298.7122803,303.1499939,285.1499939,0.0,0.0,284.9243469,0.0,0.0,6.02e-06,298.7163086,303.1499939,285.1499939,0.0,0.0,284.9196167,0.0,0.0,2.86e-05,284.9272156,294.1499939,294.9599915,289.3439331,295.96698,295.5541382,284.605835,0.0,0.0,0.0,0.0,1.0,1.0,-6.09e-05,7.62e-11,6.09e-05,-0.000139412,0.0,0.0,0.0,-0.000343175,60.0,1.807568908,0.0,-2.53e-10,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9513855,303.1499939,285.1499939,0.0,0.0,284.9256287,0.0,0.0,5.72e-06,298.9933167,303.1499939,285.1499939,0.0,0.0,284.9284363,0.0,0.0,6.02e-06,299.5148926,303.1499939,285.1499939,0.0,0.0,284.9343262,0.0,0.0,4.45e-06,298.7122803,303.1499939,285.1499939,0.0,0.0,284.9243469,0.0,0.0,6.02e-06,298.7163086,303.1499939,285.1499939,0.0,0.0,284.9196167,0.0,0.0,2.86e-05,284.9272156,294.1499939,294.9599915,289.3439331,295.96698,295.5541382,284.605835,0.0,0.0,0.0,0.0,1.0,1.0,-6.09e-05,7.62e-11,6.09e-05,-0.000139412,0.0,0.0,0.0,-0.000343175,60.0,1.807568908,0.0,-2.53e-10,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9508362,303.1499939,285.1499939,0.0,0.0,284.9243774,0.0,0.0,3.85e-06,298.9926453,303.1499939,285.1499939,0.0,0.0,284.9271851,0.0,0.0,4.06e-06,299.5136719,303.1499939,285.1499939,0.0,0.0,284.9330444,0.0,0.0,3e-06,298.7113647,303.1499939,285.1499939,0.0,0.0,284.9230957,0.0,0.0,4.06e-06,298.7164001,303.1499939,285.1499939,0.0,0.0,284.918396,0.0,0.0,1.92e-05,284.9253845,294.1499939,294.9416809,289.3431702,295.9675293,295.5540771,284.6087036,0.0,0.0,0.0,0.0,1.0,1.0,-4.1e-05,5.13e-11,4.1e-05,-9.39e-05,0.0,0.0,0.0,-0.000231151,60.0,1.493155241,0.0,-1.15e-10,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9502869,303.1499939,285.1499939,0.0,0.0,284.9228516,0.0,0.0,2.38e-06,298.9919434,303.1499939,285.1499939,0.0,0.0,284.9256897,0.0,0.0,2.51e-06,299.5124512,303.1499939,285.1499939,0.0,0.0,284.931488,0.0,0.0,1.85e-06,298.7103882,303.1499939,285.1499939,0.0,0.0,284.9216003,0.0,0.0,2.51e-06,298.7164612,303.1499939,285.1499939,0.0,0.0,284.9169006,0.0,0.0,1.19e-05,284.9231262,294.1499939,294.9233398,289.3423767,295.9682922,295.5539246,284.6114807,0.0,0.0,0.0,0.0,1.0,1.0,-2.54e-05,3.17e-11,2.54e-05,-5.8e-05,0.0,0.0,0.0,-0.000142813,60.0,1.257133961,0.0,-4.38e-11,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9490356,303.1499939,285.1499939,0.0,0.0,284.9215088,0.0,0.0,6.76e-07,298.990448,303.1499939,285.1499939,0.0,0.0,284.9243164,0.0,0.0,7.12e-07,299.5099182,303.1499939,285.1499939,0.0,0.0,284.9301147,0.0,0.0,5.26e-07,298.708252,303.1499939,285.1499939,0.0,0.0,284.9202271,0.0,0.0,7.12e-07,298.7165222,303.1499939,285.1499939,0.0,0.0,284.9155273,0.0,0.0,3.38e-06,284.921051,294.1499939,294.8866577,289.3406982,295.9690552,295.5539856,284.6168213,0.0,0.0,0.0,0.0,1.0,1.0,-7.21e-06,9.01e-12,7.21e-06,-1.65e-05,0.0,0.0,0.0,-4.06e-05,60.0,1.00613308,0.0,-3.54e-12,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9490356,303.1499939,285.1499939,0.0,0.0,284.9215088,0.0,0.0,6.76e-07,298.990448,303.1499939,285.1499939,0.0,0.0,284.9243164,0.0,0.0,7.12e-07,299.5099182,303.1499939,285.1499939,0.0,0.0,284.9301147,0.0,0.0,5.26e-07,298.708252,303.1499939,285.1499939,0.0,0.0,284.9202271,0.0,0.0,7.12e-07,298.7165222,303.1499939,285.1499939,0.0,0.0,284.9155273,0.0,0.0,3.38e-06,284.921051,294.1499939,294.8866577,289.3406982,295.9690552,295.5539856,284.6168213,0.0,0.0,0.0,0.0,1.0,1.0,-7.21e-06,9.01e-12,7.21e-06,-1.65e-05,0.0,0.0,0.0,-4.06e-05,60.0,1.00613308,0.0,-3.54e-12,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9477234,303.1499939,285.1499939,0.0,0.0,284.9211731,0.0,0.0,1.65e-09,298.9888611,303.1499939,285.1499939,0.0,0.0,284.9240112,0.0,0.0,1.74e-09,299.5073242,303.1499939,285.1499939,0.0,0.0,284.9297791,0.0,0.0,1.28e-09,298.7062378,303.1499939,285.1499939,0.0,0.0,284.9199219,0.0,0.0,1.74e-09,298.7164307,303.1499939,285.1499939,0.0,0.0,284.9152222,0.0,0.0,8.24e-09,284.9205933,294.1499939,294.8500061,289.3388062,295.9692078,295.5539551,284.6219177,0.0,0.0,0.0,0.0,1.0,1.0,-1.77e-08,2.21e-14,1.77e-08,-4.04e-08,0.0,0.0,0.0,-9.95e-08,60.0,0.855576932,0.0,-2.11e-17,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9477234,303.1499939,285.1499939,0.0,0.0,284.9211731,0.0,0.0,1.65e-09,298.9888611,303.1499939,285.1499939,0.0,0.0,284.9240112,0.0,0.0,1.74e-09,299.5073242,303.1499939,285.1499939,0.0,0.0,284.9297791,0.0,0.0,1.28e-09,298.7062378,303.1499939,285.1499939,0.0,0.0,284.9199219,0.0,0.0,1.74e-09,298.7164307,303.1499939,285.1499939,0.0,0.0,284.9152222,0.0,0.0,8.24e-09,284.9205933,294.1499939,294.8500061,289.3388062,295.9692078,295.5539551,284.6219177,0.0,0.0,0.0,0.0,1.0,1.0,-1.77e-08,2.21e-14,1.77e-08,-4.04e-08,0.0,0.0,0.0,-9.95e-08,60.0,0.855576932,0.0,-2.11e-17,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9463501,303.1499939,285.1499939,0.0,0.0,284.9208374,0.0,0.0,2.56e-13,298.9872437,303.1499939,285.1499939,0.0,0.0,284.9236755,0.0,0.0,2.69e-13,299.5046387,303.1499939,285.1499939,0.0,0.0,284.9294434,0.0,0.0,1.99e-13,298.7045593,303.1499939,285.1499939,0.0,0.0,284.9195862,0.0,0.0,2.69e-13,298.7161865,303.1499939,285.1499939,0.0,0.0,284.914917,0.0,0.0,1.28e-12,284.920105,294.1499939,294.8148499,289.3385925,295.9693909,295.5539246,284.62677,0.0,0.0,0.0,0.0,1.0,1.0,-8.78e-13,1.54e-17,8.78e-13,-2.51e-12,0.0,0.0,0.0,0.0,60.0,0.764354944,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9463501,303.1499939,285.1499939,0.0,0.0,284.9208374,0.0,0.0,2.56e-13,298.9872437,303.1499939,285.1499939,0.0,0.0,284.9236755,0.0,0.0,2.69e-13,299.5046387,303.1499939,285.1499939,0.0,0.0,284.9294434,0.0,0.0,1.99e-13,298.7045593,303.1499939,285.1499939,0.0,0.0,284.9195862,0.0,0.0,2.69e-13,298.7161865,303.1499939,285.1499939,0.0,0.0,284.914917,0.0,0.0,1.28e-12,284.920105,294.1499939,294.8148499,289.3385925,295.9693909,295.5539246,284.62677,0.0,0.0,0.0,0.0,1.0,1.0,-8.78e-13,1.54e-17,8.78e-13,-2.51e-12,0.0,0.0,0.0,0.0,60.0,0.764354944,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9449463,303.1499939,285.1499939,0.0,0.0,284.9208374,0.0,0.0,2.56e-13,298.9856262,303.1499939,285.1499939,0.0,0.0,284.9236755,0.0,0.0,2.69e-13,299.5018921,303.1499939,285.1499939,0.0,0.0,284.9294434,0.0,0.0,1.99e-13,298.7032166,303.1499939,285.1499939,0.0,0.0,284.9195862,0.0,0.0,2.69e-13,298.7157898,303.1499939,285.1499939,0.0,0.0,284.914917,0.0,0.0,1.28e-12,284.920105,294.1499939,294.7825928,289.3419495,295.9693909,295.5539246,284.6310425,0.0,0.0,0.0,0.0,1.0,1.0,1.78e-12,1.28e-17,-1.78e-12,1.83e-12,0.0,0.0,0.0,1.46e-11,60.0,0.708974421,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9449463,303.1499939,285.1499939,0.0,0.0,284.9208374,0.0,0.0,2.56e-13,298.9856262,303.1499939,285.1499939,0.0,0.0,284.9236755,0.0,0.0,2.69e-13,299.5018921,303.1499939,285.1499939,0.0,0.0,284.9294434,0.0,0.0,1.99e-13,298.7032166,303.1499939,285.1499939,0.0,0.0,284.9195862,0.0,0.0,2.69e-13,298.7157898,303.1499939,285.1499939,0.0,0.0,284.914917,0.0,0.0,1.28e-12,284.920105,294.1499939,294.7825928,289.3419495,295.9693909,295.5539246,284.6310425,0.0,0.0,0.0,0.0,1.0,1.0,1.78e-12,1.28e-17,-1.78e-12,1.83e-12,0.0,0.0,0.0,1.46e-11,60.0,0.708974421,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9442139,303.1499939,285.1499939,0.0,0.0,284.9208374,0.0,0.0,0.0,298.9848022,303.1499939,285.1499939,0.0,0.0,284.9236755,0.0,0.0,0.0,299.5005188,303.1499939,285.1499939,0.0,0.0,284.9294434,0.0,0.0,0.0,298.7025757,303.1499939,285.1499939,0.0,0.0,284.9195862,0.0,0.0,0.0,298.7156067,303.1499939,285.1499939,0.0,0.0,284.914917,0.0,0.0,0.0,284.920105,294.1499939,294.7674866,289.3448792,295.9693909,295.5539246,284.6331177,0.0,0.0,0.0,0.0,1.0,1.0,-9.34e-13,1.48e-17,9.34e-13,-8.3e-13,0.0,0.0,0.0,0.0,60.0,0.682645023,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.943512,303.1499939,285.1499939,0.0,0.0,284.9208374,0.0,0.0,0.0,298.9840088,303.1499939,285.1499939,0.0,0.0,284.9236755,0.0,0.0,0.0,299.4991455,303.1499939,285.1499939,0.0,0.0,284.9294434,0.0,0.0,0.0,298.7019348,303.1499939,285.1499939,0.0,0.0,284.9195862,0.0,0.0,0.0,298.7153931,303.1499939,285.1499939,0.0,0.0,284.914917,0.0,0.0,0.0,284.920105,294.1499939,294.7530212,289.3486023,295.9693909,295.5539246,284.6351624,0.0,0.0,0.0,0.0,1.0,1.0,-9.34e-13,1.48e-17,9.34e-13,-8.3e-13,0.0,0.0,0.0,0.0,60.0,0.657452345,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.942688,303.1499939,285.1499939,0.0,0.0,284.9208374,0.0,0.0,0.0,298.9830322,303.1499939,285.1499939,0.0,0.0,284.9236755,0.0,0.0,0.0,299.4974976,303.1499939,285.1499939,0.0,0.0,284.9294434,0.0,0.0,0.0,298.7011719,303.1499939,285.1499939,0.0,0.0,284.9195862,0.0,0.0,0.0,298.7151489,303.1499939,285.1499939,0.0,0.0,284.914917,0.0,0.0,0.0,284.920105,294.1499939,294.7365112,289.354126,295.9693909,295.5539246,284.6375427,0.0,0.0,0.0,0.0,1.0,1.0,-9.34e-13,1.48e-17,9.34e-13,-8.3e-13,0.0,0.0,0.0,0.0,60.0,0.628668487,0.0,-2.18e-34,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9421082,303.1499939,285.1499939,0.0,0.0,284.9208374,0.0,0.0,0.0,298.9823914,303.1499939,285.1499939,0.0,0.0,284.9236755,0.0,0.0,0.0,299.4963989,303.1499939,285.1499939,0.0,0.0,284.9294434,0.0,0.0,0.0,298.7006531,303.1499939,285.1499939,0.0,0.0,284.9195862,0.0,0.0,0.0,298.7149963,303.1499939,285.1499939,0.0,0.0,284.914917,0.0,0.0,0.0,284.920105,294.1499939,294.7259827,289.3583984,295.9693909,295.5539246,284.6391296,0.0,0.0,0.0,0.0,1.0,1.0,-9.34e-13,1.48e-17,9.34e-13,-8.3e-13,0.0,0.0,0.0,0.0,60.0,0.609481394,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9407349,303.1499939,285.1499939,0.0,0.0,284.9207764,0.0,0.0,2.76e-08,298.9808044,303.1499939,285.1499939,0.0,0.0,284.923584,0.0,0.0,2.91e-08,299.4936523,303.1499939,285.1499939,0.0,0.0,284.9293518,0.0,0.0,2.15e-08,298.6994629,303.1499939,285.1499939,0.0,0.0,284.9195251,0.0,0.0,2.91e-08,298.7145691,303.1499939,285.1499939,0.0,0.0,284.9148254,0.0,0.0,1.38e-07,284.9199524,294.1499939,294.7012329,289.3711243,295.9694519,295.553894,284.6428833,0.0,0.0,0.0,0.0,1.0,1.0,-2.95e-07,3.68e-13,2.95e-07,-6.74e-07,0.0,0.0,0.0,-1.66e-06,60.0,0.566605687,0.0,-5.92e-15,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9407349,303.1499939,285.1499939,0.0,0.0,284.9207764,0.0,0.0,2.76e-08,298.9808044,303.1499939,285.1499939,0.0,0.0,284.923584,0.0,0.0,2.91e-08,299.4936523,303.1499939,285.1499939,0.0,0.0,284.9293518,0.0,0.0,2.15e-08,298.6994629,303.1499939,285.1499939,0.0,0.0,284.9195251,0.0,0.0,2.91e-08,298.7145691,303.1499939,285.1499939,0.0,0.0,284.9148254,0.0,0.0,1.38e-07,284.9199524,294.1499939,294.7012329,289.3711243,295.9694519,295.553894,284.6428833,0.0,0.0,0.0,0.0,1.0,1.0,-2.95e-07,3.68e-13,2.95e-07,-6.74e-07,0.0,0.0,0.0,-1.66e-06,60.0,0.566605687,0.0,-5.92e-15,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9393311,303.1499939,285.1499939,0.0,0.0,284.9187622,0.0,0.0,2.03e-07,298.9792175,303.1499939,285.1499939,0.0,0.0,284.9216003,0.0,0.0,2.14e-07,299.4909363,303.1499939,285.1499939,0.0,0.0,284.9273071,0.0,0.0,1.58e-07,298.6982727,303.1499939,285.1499939,0.0,0.0,284.9175415,0.0,0.0,2.14e-07,298.7141418,303.1499939,285.1499939,0.0,0.0,284.9128418,0.0,0.0,1.01e-06,284.9168091,294.1499939,294.6785583,289.3865662,295.9705811,295.553833,284.6466064,0.0,0.0,0.0,0.0,1.0,1.0,-2.16e-06,2.7e-12,2.16e-06,-4.94e-06,0.0,0.0,0.0,-1.22e-05,60.0,0.526058912,0.0,-3.18e-13,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9393311,303.1499939,285.1499939,0.0,0.0,284.9187622,0.0,0.0,2.03e-07,298.9792175,303.1499939,285.1499939,0.0,0.0,284.9216003,0.0,0.0,2.14e-07,299.4909363,303.1499939,285.1499939,0.0,0.0,284.9273071,0.0,0.0,1.58e-07,298.6982727,303.1499939,285.1499939,0.0,0.0,284.9175415,0.0,0.0,2.14e-07,298.7141418,303.1499939,285.1499939,0.0,0.0,284.9128418,0.0,0.0,1.01e-06,284.9168091,294.1499939,294.6785583,289.3865662,295.9705811,295.553833,284.6466064,0.0,0.0,0.0,0.0,1.0,1.0,-2.16e-06,2.7e-12,2.16e-06,-4.94e-06,0.0,0.0,0.0,-1.22e-05,60.0,0.526058912,0.0,-3.18e-13,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9380188,303.1499939,285.1499939,0.0,0.0,284.9179077,0.0,0.0,1.75e-06,298.9777222,303.1499939,285.1499939,0.0,0.0,284.9207153,0.0,0.0,1.84e-06,299.4882202,303.1499939,285.1499939,0.0,0.0,284.9264221,0.0,0.0,1.36e-06,298.6971436,303.1499939,285.1499939,0.0,0.0,284.9166565,0.0,0.0,1.84e-06,298.7136841,303.1499939,285.1499939,0.0,0.0,284.9119873,0.0,0.0,8.72e-06,284.9154663,294.1499939,294.6578369,289.4045715,295.9709473,295.5539246,284.6500549,0.0,0.0,0.0,0.0,1.0,1.0,-1.86e-05,2.33e-11,1.86e-05,-4.26e-05,0.0,0.0,0.0,-0.00010476,60.0,0.553108275,0.0,-2.36e-11,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9380188,303.1499939,285.1499939,0.0,0.0,284.9179077,0.0,0.0,1.75e-06,298.9777222,303.1499939,285.1499939,0.0,0.0,284.9207153,0.0,0.0,1.84e-06,299.4882202,303.1499939,285.1499939,0.0,0.0,284.9264221,0.0,0.0,1.36e-06,298.6971436,303.1499939,285.1499939,0.0,0.0,284.9166565,0.0,0.0,1.84e-06,298.7136841,303.1499939,285.1499939,0.0,0.0,284.9119873,0.0,0.0,8.72e-06,284.9154663,294.1499939,294.6578369,289.4045715,295.9709473,295.5539246,284.6500549,0.0,0.0,0.0,0.0,1.0,1.0,-1.86e-05,2.33e-11,1.86e-05,-4.26e-05,0.0,0.0,0.0,-0.00010476,60.0,0.553108275,0.0,-2.36e-11,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9373779,303.1499939,285.1499939,0.0,0.0,284.9132996,0.0,0.0,2.71e-06,298.9769592,303.1499939,285.1499939,0.0,0.0,284.9161072,0.0,0.0,2.86e-06,299.4868469,303.1499939,285.1499939,0.0,0.0,284.9216614,0.0,0.0,2.11e-06,298.6965942,303.1499939,285.1499939,0.0,0.0,284.9121094,0.0,0.0,2.86e-06,298.7134705,303.1499939,285.1499939,0.0,0.0,284.9074402,0.0,0.0,1.35e-05,284.9068909,294.1499939,294.6481018,289.4144287,295.9739685,295.5526428,284.6517639,0.0,0.0,0.0,0.0,1.0,1.0,-2.89e-05,3.61e-11,2.89e-05,-6.61e-05,0.0,0.0,0.0,-0.00016276,60.0,0.5717659,0.0,-5.69e-11,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9367371,303.1499939,285.1499939,0.0,0.0,284.9134827,0.0,0.0,4.45e-06,298.9762573,303.1499939,285.1499939,0.0,0.0,284.9162903,0.0,0.0,4.69e-06,299.4855042,303.1499939,285.1499939,0.0,0.0,284.921875,0.0,0.0,3.46e-06,298.6960449,303.1499939,285.1499939,0.0,0.0,284.9122925,0.0,0.0,4.69e-06,298.7132263,303.1499939,285.1499939,0.0,0.0,284.9076233,0.0,0.0,2.22e-05,284.907196,294.1499939,294.6387939,289.4248962,295.9736023,295.5527344,284.6533508,0.0,0.0,0.0,0.0,1.0,1.0,-4.74e-05,5.93e-11,4.74e-05,-0.000108556,0.0,0.0,0.0,-0.000267218,60.0,0.657822549,0.0,-1.53e-10,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9354858,303.1499939,285.1499939,0.0,0.0,284.9140015,0.0,0.0,8.84e-06,298.974884,303.1499939,285.1499939,0.0,0.0,284.9168091,0.0,0.0,9.31e-06,299.4828491,303.1499939,285.1499939,0.0,0.0,284.9224243,0.0,0.0,6.87e-06,298.6949463,303.1499939,285.1499939,0.0,0.0,284.9128113,0.0,0.0,9.31e-06,298.7127686,303.1499939,285.1499939,0.0,0.0,284.9081726,0.0,0.0,4.41e-05,284.90802,294.1499939,294.6212463,289.4473572,295.972229,295.5531006,284.6564636,0.0,0.0,0.0,0.0,1.0,1.0,-9.42e-05,1.18e-10,9.42e-05,-0.000215496,0.0,0.0,0.0,-0.00053046,60.0,0.880857408,0.0,-6.05e-10,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9354858,303.1499939,285.1499939,0.0,0.0,284.9140015,0.0,0.0,8.84e-06,298.974884,303.1499939,285.1499939,0.0,0.0,284.9168091,0.0,0.0,9.31e-06,299.4828491,303.1499939,285.1499939,0.0,0.0,284.9224243,0.0,0.0,6.87e-06,298.6949463,303.1499939,285.1499939,0.0,0.0,284.9128113,0.0,0.0,9.31e-06,298.7127686,303.1499939,285.1499939,0.0,0.0,284.9081726,0.0,0.0,4.41e-05,284.90802,294.1499939,294.6212463,289.4473572,295.972229,295.5531006,284.6564636,0.0,0.0,0.0,0.0,1.0,1.0,-9.42e-05,1.18e-10,9.42e-05,-0.000215496,0.0,0.0,0.0,-0.00053046,60.0,0.880857408,0.0,-6.05e-10,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9342041,303.1499939,285.1499939,0.0,0.0,284.9161377,0.0,0.0,1.46e-05,298.9736023,303.1499939,285.1499939,0.0,0.0,284.9189453,0.0,0.0,1.54e-05,299.4802246,303.1499939,285.1499939,0.0,0.0,284.9246216,0.0,0.0,1.14e-05,298.6938477,303.1499939,285.1499939,0.0,0.0,284.914917,0.0,0.0,1.54e-05,298.7123108,303.1499939,285.1499939,0.0,0.0,284.9102478,0.0,0.0,7.29e-05,284.9109192,294.1499939,294.6050415,289.4717712,295.9681091,295.5536499,284.6593628,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155574,1.95e-10,0.000155574,-0.000355992,0.0,0.0,0.0,-0.000876304,60.0,1.226313949,0.0,-1.65e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9342041,303.1499939,285.1499939,0.0,0.0,284.9161377,0.0,0.0,1.46e-05,298.9736023,303.1499939,285.1499939,0.0,0.0,284.9189453,0.0,0.0,1.54e-05,299.4802246,303.1499939,285.1499939,0.0,0.0,284.9246216,0.0,0.0,1.14e-05,298.6938477,303.1499939,285.1499939,0.0,0.0,284.914917,0.0,0.0,1.54e-05,298.7123108,303.1499939,285.1499939,0.0,0.0,284.9102478,0.0,0.0,7.29e-05,284.9109192,294.1499939,294.6050415,289.4717712,295.9681091,295.5536499,284.6593628,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155574,1.95e-10,0.000155574,-0.000355992,0.0,0.0,0.0,-0.000876304,60.0,1.226313949,0.0,-1.65e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9328308,303.1499939,285.1499939,0.0,0.0,284.9179688,0.0,0.0,2.26e-05,298.9723816,303.1499939,285.1499939,0.0,0.0,284.9207764,0.0,0.0,2.38e-05,299.4776306,303.1499939,285.1499939,0.0,0.0,284.9265747,0.0,0.0,1.76e-05,298.6928101,303.1499939,285.1499939,0.0,0.0,284.916687,0.0,0.0,2.38e-05,298.7118225,303.1499939,285.1499939,0.0,0.0,284.9120483,0.0,0.0,0.000112947,284.9126282,294.1499939,294.5899048,289.4979248,295.9620361,295.5531006,284.6621399,0.0,0.0,0.0,0.0,1.0,1.0,-0.000240939,3.01e-10,0.000240939,-0.000551329,0.0,0.0,0.0,-0.001357141,60.0,1.656053543,0.0,-3.96e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9328308,303.1499939,285.1499939,0.0,0.0,284.9179688,0.0,0.0,2.26e-05,298.9723816,303.1499939,285.1499939,0.0,0.0,284.9207764,0.0,0.0,2.38e-05,299.4776306,303.1499939,285.1499939,0.0,0.0,284.9265747,0.0,0.0,1.76e-05,298.6928101,303.1499939,285.1499939,0.0,0.0,284.916687,0.0,0.0,2.38e-05,298.7118225,303.1499939,285.1499939,0.0,0.0,284.9120483,0.0,0.0,0.000112947,284.9126282,294.1499939,294.5899048,289.4979248,295.9620361,295.5531006,284.6621399,0.0,0.0,0.0,0.0,1.0,1.0,-0.000240939,3.01e-10,0.000240939,-0.000551329,0.0,0.0,0.0,-0.001357141,60.0,1.656053543,0.0,-3.96e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9312134,303.1499939,285.1499939,0.0,0.0,284.9233093,0.0,0.0,3.39e-05,298.9712524,303.1499939,285.1499939,0.0,0.0,284.9261169,0.0,0.0,3.57e-05,299.4750366,303.1499939,285.1499939,0.0,0.0,284.9320984,0.0,0.0,2.63e-05,298.691803,303.1499939,285.1499939,0.0,0.0,284.9219055,0.0,0.0,3.57e-05,298.7113037,303.1499939,285.1499939,0.0,0.0,284.9172974,0.0,0.0,0.000169222,284.9176941,294.1499939,294.5757141,289.5256042,295.9505615,295.5463867,284.6647644,0.0,0.0,0.0,0.0,1.0,1.0,-0.000391338,4.82e-10,0.000391337,-0.000875598,0.0,0.0,0.0,-0.002199661,60.0,2.562184095,0.0,-8.88e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9312134,303.1499939,285.1499939,0.0,0.0,284.9233093,0.0,0.0,3.39e-05,298.9712524,303.1499939,285.1499939,0.0,0.0,284.9261169,0.0,0.0,3.57e-05,299.4750366,303.1499939,285.1499939,0.0,0.0,284.9320984,0.0,0.0,2.63e-05,298.691803,303.1499939,285.1499939,0.0,0.0,284.9219055,0.0,0.0,3.57e-05,298.7113037,303.1499939,285.1499939,0.0,0.0,284.9172974,0.0,0.0,0.000169222,284.9176941,294.1499939,294.5757141,289.5256042,295.9505615,295.5463867,284.6647644,0.0,0.0,0.0,0.0,1.0,1.0,-0.000391338,4.82e-10,0.000391337,-0.000875598,0.0,0.0,0.0,-0.002199661,60.0,2.562184095,0.0,-8.88e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9303284,303.1499939,285.1499939,0.0,0.0,284.9470825,0.0,0.0,4.01e-05,298.9706421,303.1499939,285.1499939,0.0,0.0,284.9499512,0.0,0.0,4.23e-05,299.4736938,303.1499939,285.1499939,0.0,0.0,284.9567871,0.0,0.0,3.12e-05,298.6912842,303.1499939,285.1499939,0.0,0.0,284.9452515,0.0,0.0,4.23e-05,298.7109985,303.1499939,285.1499939,0.0,0.0,284.9407043,0.0,0.0,0.000200527,284.9508972,294.1499939,294.5689087,289.539978,295.9494324,295.5411682,284.6659546,0.0,0.0,0.0,0.0,1.0,1.0,-0.000475775,5.83e-10,0.000475775,-0.001057246,0.0,0.0,0.0,-0.002672577,60.0,2.882711172,0.0,-1.25e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9294128,303.1499939,285.1499939,0.0,0.0,284.9509888,0.0,0.0,9e-05,298.9700928,303.1499939,285.1499939,0.0,0.0,284.9538879,0.0,0.0,9.48e-05,299.4723816,303.1499939,285.1499939,0.0,0.0,284.9608765,0.0,0.0,7e-05,298.6908569,303.1499939,285.1499939,0.0,0.0,284.9490967,0.0,0.0,9.48e-05,298.7107239,303.1499939,285.1499939,0.0,0.0,284.9445801,0.0,0.0,0.000449687,284.9558716,294.1499939,294.5622253,289.5546265,295.9422913,295.5329895,284.6672363,0.0,0.0,0.0,0.0,1.0,1.0,-0.000582336,7.26e-10,0.000582335,-0.001326798,0.0,0.0,0.0,-0.003294272,60.0,3.565451145,0.0,-6.27e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.928009,303.1499939,285.1499939,0.0,0.0,284.969635,0.0,0.0,9e-05,298.9693298,303.1499939,285.1499939,0.0,0.0,284.9725647,0.0,0.0,9.48e-05,299.4706116,303.1499939,285.1499939,0.0,0.0,284.9802246,0.0,0.0,7e-05,298.6903381,303.1499939,285.1499939,0.0,0.0,284.9674072,0.0,0.0,9.48e-05,298.7102966,303.1499939,285.1499939,0.0,0.0,284.9629822,0.0,0.0,0.000449747,284.9828491,294.1499939,294.5533752,289.5750427,295.901825,295.5113831,284.6689453,0.0,0.0,0.0,0.0,1.0,1.0,-0.000870545,1.03e-09,0.000870544,-0.001836235,0.0,0.0,0.0,-0.004880327,60.0,5.030673027,0.0,-6.28e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9272461,303.1499939,285.1499939,0.0,0.0,284.9667969,0.0,0.0,9.01e-05,298.9689636,303.1499939,285.1499939,0.0,0.0,284.969696,0.0,0.0,9.48e-05,299.4697571,303.1499939,285.1499939,0.0,0.0,284.9772949,0.0,0.0,7.01e-05,298.690155,303.1499939,285.1499939,0.0,0.0,284.9646301,0.0,0.0,9.48e-05,298.710083,303.1499939,285.1499939,0.0,0.0,284.9601746,0.0,0.0,0.000449902,284.9788208,294.1499939,294.5492554,289.5848083,295.8938904,295.5047913,284.6697388,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972317,1.17e-09,0.000972316,-0.002103035,0.0,0.0,0.0,-0.005455367,60.0,5.779429436,0.0,-6.28e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9247131,303.1499939,285.1499939,0.0,0.0,284.9635315,0.0,0.0,9.03e-05,298.967865,303.1499939,285.1499939,0.0,0.0,284.9664001,0.0,0.0,9.51e-05,299.4671326,303.1499939,285.1499939,0.0,0.0,284.973877,0.0,0.0,7.03e-05,298.6897888,303.1499939,285.1499939,0.0,0.0,284.9613647,0.0,0.0,9.51e-05,298.7093811,303.1499939,285.1499939,0.0,0.0,284.9570007,0.0,0.0,0.000451262,284.9739685,294.1499939,294.5366211,289.6159058,295.877533,295.4677124,284.6721497,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962646,1.5e-09,0.000962644,-0.002971296,0.0,0.0,0.0,-0.005554617,60.0,6.752623558,0.0,-6.32e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9247131,303.1499939,285.1499939,0.0,0.0,284.9635315,0.0,0.0,9.03e-05,298.967865,303.1499939,285.1499939,0.0,0.0,284.9664001,0.0,0.0,9.51e-05,299.4671326,303.1499939,285.1499939,0.0,0.0,284.973877,0.0,0.0,7.03e-05,298.6897888,303.1499939,285.1499939,0.0,0.0,284.9613647,0.0,0.0,9.51e-05,298.7093811,303.1499939,285.1499939,0.0,0.0,284.9570007,0.0,0.0,0.000451262,284.9739685,294.1499939,294.5366211,289.6159058,295.877533,295.4677124,284.6721497,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962646,1.5e-09,0.000962644,-0.002971296,0.0,0.0,0.0,-0.005554617,60.0,6.752623558,0.0,-6.32e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9218445,303.1499939,285.1499939,0.0,0.0,284.9602966,0.0,0.0,9.07e-05,298.9667969,303.1499939,285.1499939,0.0,0.0,284.9631348,0.0,0.0,9.55e-05,299.4645081,303.1499939,285.1499939,0.0,0.0,284.97052,0.0,0.0,7.05e-05,298.6894531,303.1499939,285.1499939,0.0,0.0,284.9581604,0.0,0.0,9.55e-05,298.7086487,303.1499939,285.1499939,0.0,0.0,284.9538269,0.0,0.0,0.00045288,284.9691772,294.1499939,294.5240784,289.6477661,295.8545227,295.4216919,284.67453,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966095,1.9e-09,0.000966093,-0.004028558,0.0,0.0,0.0,-0.005754629,60.0,7.210572243,0.0,-6.36e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9218445,303.1499939,285.1499939,0.0,0.0,284.9602966,0.0,0.0,9.07e-05,298.9667969,303.1499939,285.1499939,0.0,0.0,284.9631348,0.0,0.0,9.55e-05,299.4645081,303.1499939,285.1499939,0.0,0.0,284.97052,0.0,0.0,7.05e-05,298.6894531,303.1499939,285.1499939,0.0,0.0,284.9581604,0.0,0.0,9.55e-05,298.7086487,303.1499939,285.1499939,0.0,0.0,284.9538269,0.0,0.0,0.00045288,284.9691772,294.1499939,294.5240784,289.6477661,295.8545227,295.4216919,284.67453,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966095,1.9e-09,0.000966093,-0.004028558,0.0,0.0,0.0,-0.005754629,60.0,7.210572243,0.0,-6.36e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
