time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135180,298.9187317,303.1499939,285.1499939,0.0,0.0,284.9570618,0.0,0.0,9.1e-05,298.9657593,303.1499939,285.1499939,0.0,0.0,284.9598694,0.0,0.0,9.58e-05,299.4619141,303.1499939,285.1499939,0.0,0.0,284.9671631,0.0,0.0,7.08e-05,298.6891174,303.1499939,285.1499939,0.0,0.0,284.9549561,0.0,0.0,9.58e-05,298.7078552,303.1499939,285.1499939,0.0,0.0,284.9506836,0.0,0.0,0.000454573,284.9644165,294.1499939,294.5114746,289.6801147,295.8316345,295.3614197,284.6769104,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969704,2.32e-09,0.000969702,-0.005134457,0.0,0.0,0.0,-0.005963849,60.0,7.430504799,0.0,-6.41e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9187317,303.1499939,285.1499939,0.0,0.0,284.9570618,0.0,0.0,9.1e-05,298.9657593,303.1499939,285.1499939,0.0,0.0,284.9598694,0.0,0.0,9.58e-05,299.4619141,303.1499939,285.1499939,0.0,0.0,284.9671631,0.0,0.0,7.08e-05,298.6891174,303.1499939,285.1499939,0.0,0.0,284.9549561,0.0,0.0,9.58e-05,298.7078552,303.1499939,285.1499939,0.0,0.0,284.9506836,0.0,0.0,0.000454573,284.9644165,294.1499939,294.5114746,289.6801147,295.8316345,295.3614197,284.6769104,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969704,2.32e-09,0.000969702,-0.005134457,0.0,0.0,0.0,-0.005963849,60.0,7.430504799,0.0,-6.41e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9171143,303.1499939,285.1499939,0.0,0.0,284.9554749,0.0,0.0,9.11e-05,298.9652405,303.1499939,285.1499939,0.0,0.0,284.958252,0.0,0.0,9.6e-05,299.4606018,303.1499939,285.1499939,0.0,0.0,284.9655151,0.0,0.0,7.09e-05,298.6889648,303.1499939,285.1499939,0.0,0.0,284.9533691,0.0,0.0,9.6e-05,298.7074585,303.1499939,285.1499939,0.0,0.0,284.9491272,0.0,0.0,0.000455219,284.9620972,294.1499939,294.5050659,289.6964417,295.8202209,295.3288879,284.6781311,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971089,2.48e-09,0.000971087,-0.00555672,0.0,0.0,0.0,-0.006043773,60.0,7.506576061,0.0,-6.43e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9155579,303.1499939,285.1499939,0.0,0.0,284.9538574,0.0,0.0,9.12e-05,298.9646912,303.1499939,285.1499939,0.0,0.0,284.9566345,0.0,0.0,9.61e-05,299.4592896,303.1499939,285.1499939,0.0,0.0,284.9638672,0.0,0.0,7.1e-05,298.6888428,303.1499939,285.1499939,0.0,0.0,284.9517822,0.0,0.0,9.61e-05,298.7070313,303.1499939,285.1499939,0.0,0.0,284.9475708,0.0,0.0,0.000455722,284.9597473,294.1499939,294.4985657,289.7128296,295.8088379,295.2937012,284.6793213,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972156,2.61e-09,0.000972154,-0.005885094,0.0,0.0,0.0,-0.006105873,60.0,7.571000576,0.0,-6.44e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9125061,303.1499939,285.1499939,0.0,0.0,284.9507141,0.0,0.0,9.14e-05,298.963501,303.1499939,285.1499939,0.0,0.0,284.9534607,0.0,0.0,9.62e-05,299.456665,303.1499939,285.1499939,0.0,0.0,284.9605713,0.0,0.0,7.11e-05,298.6885681,303.1499939,285.1499939,0.0,0.0,284.9486694,0.0,0.0,9.62e-05,298.7062378,303.1499939,285.1499939,0.0,0.0,284.9444885,0.0,0.0,0.000456521,284.9551697,294.1499939,294.485199,289.745636,295.7861938,295.2224426,284.6817932,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097386,2.81e-09,0.000973857,-0.006407301,0.0,0.0,0.0,-0.006204669,60.0,7.684676647,0.0,-6.47e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9125061,303.1499939,285.1499939,0.0,0.0,284.9507141,0.0,0.0,9.14e-05,298.963501,303.1499939,285.1499939,0.0,0.0,284.9534607,0.0,0.0,9.62e-05,299.456665,303.1499939,285.1499939,0.0,0.0,284.9605713,0.0,0.0,7.11e-05,298.6885681,303.1499939,285.1499939,0.0,0.0,284.9486694,0.0,0.0,9.62e-05,298.7062378,303.1499939,285.1499939,0.0,0.0,284.9444885,0.0,0.0,0.000456521,284.9551697,294.1499939,294.485199,289.745636,295.7861938,295.2224426,284.6817932,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097386,2.81e-09,0.000973857,-0.006407301,0.0,0.0,0.0,-0.006204669,60.0,7.684676647,0.0,-6.47e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9096985,303.1499939,285.1499939,0.0,0.0,284.9475708,0.0,0.0,9.15e-05,298.961731,303.1499939,285.1499939,0.0,0.0,284.9502869,0.0,0.0,9.63e-05,299.4540405,303.1499939,285.1499939,0.0,0.0,284.9573364,0.0,0.0,7.12e-05,298.6882935,303.1499939,285.1499939,0.0,0.0,284.9455566,0.0,0.0,9.63e-05,298.7054443,303.1499939,285.1499939,0.0,0.0,284.9414368,0.0,0.0,0.00045697,284.9506226,294.1499939,294.4711609,289.7783813,295.7636414,295.1523132,284.6842957,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974816,2.92e-09,0.000974813,-0.006700011,0.0,0.0,0.0,-0.006260052,60.0,7.782924175,0.0,-6.48e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9096985,303.1499939,285.1499939,0.0,0.0,284.9475708,0.0,0.0,9.15e-05,298.961731,303.1499939,285.1499939,0.0,0.0,284.9502869,0.0,0.0,9.63e-05,299.4540405,303.1499939,285.1499939,0.0,0.0,284.9573364,0.0,0.0,7.12e-05,298.6882935,303.1499939,285.1499939,0.0,0.0,284.9455566,0.0,0.0,9.63e-05,298.7054443,303.1499939,285.1499939,0.0,0.0,284.9414368,0.0,0.0,0.00045697,284.9506226,294.1499939,294.4711609,289.7783813,295.7636414,295.1523132,284.6842957,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974816,2.92e-09,0.000974813,-0.006700011,0.0,0.0,0.0,-0.006260052,60.0,7.782924175,0.0,-6.48e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9073792,303.1499939,285.1499939,0.0,0.0,284.9444885,0.0,0.0,9.15e-05,298.9584351,303.1499939,285.1499939,0.0,0.0,284.9471741,0.0,0.0,9.64e-05,299.451416,303.1499939,285.1499939,0.0,0.0,284.9541321,0.0,0.0,7.12e-05,298.6879272,303.1499939,285.1499939,0.0,0.0,284.9424744,0.0,0.0,9.64e-05,298.7046509,303.1499939,285.1499939,0.0,0.0,284.9384155,0.0,0.0,0.000457175,284.9461975,294.1499939,294.4562378,289.810791,295.7412415,295.0861816,284.6868896,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975252,2.97e-09,0.000975249,-0.006833544,0.0,0.0,0.0,-0.006285313,60.0,7.869493961,0.0,-6.48e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9073792,303.1499939,285.1499939,0.0,0.0,284.9444885,0.0,0.0,9.15e-05,298.9584351,303.1499939,285.1499939,0.0,0.0,284.9471741,0.0,0.0,9.64e-05,299.451416,303.1499939,285.1499939,0.0,0.0,284.9541321,0.0,0.0,7.12e-05,298.6879272,303.1499939,285.1499939,0.0,0.0,284.9424744,0.0,0.0,9.64e-05,298.7046509,303.1499939,285.1499939,0.0,0.0,284.9384155,0.0,0.0,0.000457175,284.9461975,294.1499939,294.4562378,289.810791,295.7412415,295.0861816,284.6868896,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975252,2.97e-09,0.000975249,-0.006833544,0.0,0.0,0.0,-0.006285313,60.0,7.869493961,0.0,-6.48e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9053955,303.1499939,285.1499939,0.0,0.0,284.9414368,0.0,0.0,9.15e-05,298.9542847,303.1499939,285.1499939,0.0,0.0,284.9440613,0.0,0.0,9.64e-05,299.448761,303.1499939,285.1499939,0.0,0.0,284.9509583,0.0,0.0,7.12e-05,298.6874695,303.1499939,285.1499939,0.0,0.0,284.9394531,0.0,0.0,9.64e-05,298.7037964,303.1499939,285.1499939,0.0,0.0,284.9354248,0.0,0.0,0.000457308,284.941803,294.1499939,294.4402771,289.8427429,295.7189026,295.0235901,284.6895142,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975535,3e-09,0.000975532,-0.006920296,0.0,0.0,0.0,-0.006301726,60.0,7.949440002,0.0,-6.49e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9053955,303.1499939,285.1499939,0.0,0.0,284.9414368,0.0,0.0,9.15e-05,298.9542847,303.1499939,285.1499939,0.0,0.0,284.9440613,0.0,0.0,9.64e-05,299.448761,303.1499939,285.1499939,0.0,0.0,284.9509583,0.0,0.0,7.12e-05,298.6874695,303.1499939,285.1499939,0.0,0.0,284.9394531,0.0,0.0,9.64e-05,298.7037964,303.1499939,285.1499939,0.0,0.0,284.9354248,0.0,0.0,0.000457308,284.941803,294.1499939,294.4402771,289.8427429,295.7189026,295.0235901,284.6895142,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975535,3e-09,0.000975532,-0.006920296,0.0,0.0,0.0,-0.006301726,60.0,7.949440002,0.0,-6.49e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9046326,303.1499939,285.1499939,0.0,0.0,284.9399109,0.0,0.0,9.16e-05,298.9518738,303.1499939,285.1499939,0.0,0.0,284.9425354,0.0,0.0,9.64e-05,299.4474487,303.1499939,285.1499939,0.0,0.0,284.9493713,0.0,0.0,7.12e-05,298.6871643,303.1499939,285.1499939,0.0,0.0,284.9379578,0.0,0.0,9.64e-05,298.7033386,303.1499939,285.1499939,0.0,0.0,284.93396,0.0,0.0,0.000457499,284.9396667,294.1499939,294.4317932,289.858429,295.7077942,294.9933472,284.6908875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975943,3.05e-09,0.00097594,-0.007045209,0.0,0.0,0.0,-0.006325361,60.0,7.988306046,0.0,-6.49e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9040222,303.1499939,285.1499939,0.0,0.0,284.9384155,0.0,0.0,9.16e-05,298.9493103,303.1499939,285.1499939,0.0,0.0,284.9410095,0.0,0.0,9.65e-05,299.446106,303.1499939,285.1499939,0.0,0.0,284.9478149,0.0,0.0,7.13e-05,298.6868286,303.1499939,285.1499939,0.0,0.0,284.9364624,0.0,0.0,9.65e-05,298.7028809,303.1499939,285.1499939,0.0,0.0,284.9324646,0.0,0.0,0.000457773,284.9375,294.1499939,294.4230042,289.8739624,295.6966858,294.9632874,284.6922607,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976526,3.12e-09,0.000976523,-0.007223798,0.0,0.0,0.0,-0.006359152,60.0,8.027168274,0.0,-6.5e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9032898,303.1499939,285.1499939,0.0,0.0,284.9361267,0.0,0.0,9.18e-05,298.945282,303.1499939,285.1499939,0.0,0.0,284.9387207,0.0,0.0,9.66e-05,299.4440308,303.1499939,285.1499939,0.0,0.0,284.9454651,0.0,0.0,7.14e-05,298.6862488,303.1499939,285.1499939,0.0,0.0,284.9342041,0.0,0.0,9.66e-05,298.7021179,303.1499939,285.1499939,0.0,0.0,284.9302673,0.0,0.0,0.000458352,284.9342957,294.1499939,294.4089355,289.8970642,295.6798096,294.9175415,284.694397,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977759,3.26e-09,0.000977756,-0.007602027,0.0,0.0,0.0,-0.006430703,60.0,8.086685181,0.0,-6.52e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9031067,303.1499939,285.1499939,0.0,0.0,284.9354248,0.0,0.0,9.18e-05,298.9440002,303.1499939,285.1499939,0.0,0.0,284.9379883,0.0,0.0,9.67e-05,299.4433594,303.1499939,285.1499939,0.0,0.0,284.9447021,0.0,0.0,7.14e-05,298.6860657,303.1499939,285.1499939,0.0,0.0,284.9335022,0.0,0.0,9.67e-05,298.7018738,303.1499939,285.1499939,0.0,0.0,284.9295654,0.0,0.0,0.000458582,284.9332581,294.1499939,294.4042969,289.9042358,295.674469,294.9029541,284.6950989,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978249,3.32e-09,0.000978246,-0.007752255,0.0,0.0,0.0,-0.006459123,60.0,8.105660439,0.0,-6.52e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9027405,303.1499939,285.1499939,0.0,0.0,284.9324646,0.0,0.0,9.2e-05,298.9385071,303.1499939,285.1499939,0.0,0.0,284.9349976,0.0,0.0,9.69e-05,299.4405823,303.1499939,285.1499939,0.0,0.0,284.9416504,0.0,0.0,7.16e-05,298.6851501,303.1499939,285.1499939,0.0,0.0,284.930542,0.0,0.0,9.69e-05,298.7008057,303.1499939,285.1499939,0.0,0.0,284.9266663,0.0,0.0,0.000459675,284.9291077,294.1499939,294.3838806,289.9334106,295.6522217,294.8418884,284.6980286,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098058,3.59e-09,0.000980576,-0.008466163,0.0,0.0,0.0,-0.006594198,60.0,8.184885025,0.0,-6.56e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9027405,303.1499939,285.1499939,0.0,0.0,284.9324646,0.0,0.0,9.2e-05,298.9385071,303.1499939,285.1499939,0.0,0.0,284.9349976,0.0,0.0,9.69e-05,299.4405823,303.1499939,285.1499939,0.0,0.0,284.9416504,0.0,0.0,7.16e-05,298.6851501,303.1499939,285.1499939,0.0,0.0,284.930542,0.0,0.0,9.69e-05,298.7008057,303.1499939,285.1499939,0.0,0.0,284.9266663,0.0,0.0,0.000459675,284.9291077,294.1499939,294.3838806,289.9334106,295.6522217,294.8418884,284.6980286,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098058,3.59e-09,0.000980576,-0.008466163,0.0,0.0,0.0,-0.006594198,60.0,8.184885025,0.0,-6.56e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.90271,303.1499939,285.1499939,0.0,0.0,284.9295349,0.0,0.0,9.23e-05,298.9330444,303.1499939,285.1499939,0.0,0.0,284.9320374,0.0,0.0,9.72e-05,299.4377441,303.1499939,285.1499939,0.0,0.0,284.9385986,0.0,0.0,7.18e-05,298.6841431,303.1499939,285.1499939,0.0,0.0,284.9276428,0.0,0.0,9.72e-05,298.699707,303.1499939,285.1499939,0.0,0.0,284.9237976,0.0,0.0,0.000460868,284.9249878,294.1499939,294.3616333,289.9612427,295.6299438,294.7801514,284.7010193,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983126,3.89e-09,0.000983122,-0.009246115,0.0,0.0,0.0,-0.006741771,60.0,8.263968468,0.0,-6.59e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.90271,303.1499939,285.1499939,0.0,0.0,284.9295349,0.0,0.0,9.23e-05,298.9330444,303.1499939,285.1499939,0.0,0.0,284.9320374,0.0,0.0,9.72e-05,299.4377441,303.1499939,285.1499939,0.0,0.0,284.9385986,0.0,0.0,7.18e-05,298.6841431,303.1499939,285.1499939,0.0,0.0,284.9276428,0.0,0.0,9.72e-05,298.699707,303.1499939,285.1499939,0.0,0.0,284.9237976,0.0,0.0,0.000460868,284.9249878,294.1499939,294.3616333,289.9612427,295.6299438,294.7801514,284.7010193,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983126,3.89e-09,0.000983122,-0.009246115,0.0,0.0,0.0,-0.006741771,60.0,8.263968468,0.0,-6.59e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9028625,303.1499939,285.1499939,0.0,0.0,284.9266357,0.0,0.0,9.25e-05,298.9279175,303.1499939,285.1499939,0.0,0.0,284.9291077,0.0,0.0,9.74e-05,299.434906,303.1499939,285.1499939,0.0,0.0,284.9355774,0.0,0.0,7.19e-05,298.683075,303.1499939,285.1499939,0.0,0.0,284.9247742,0.0,0.0,9.74e-05,298.6985779,303.1499939,285.1499939,0.0,0.0,284.92099,0.0,0.0,0.000461886,284.9209595,294.1499939,294.3373108,289.9874878,295.607605,294.7190552,284.7041016,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985296,4.14e-09,0.000985292,-0.009910998,0.0,0.0,0.0,-0.006867571,60.0,8.33886528,0.0,-6.62e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9028625,303.1499939,285.1499939,0.0,0.0,284.9266357,0.0,0.0,9.25e-05,298.9279175,303.1499939,285.1499939,0.0,0.0,284.9291077,0.0,0.0,9.74e-05,299.434906,303.1499939,285.1499939,0.0,0.0,284.9355774,0.0,0.0,7.19e-05,298.683075,303.1499939,285.1499939,0.0,0.0,284.9247742,0.0,0.0,9.74e-05,298.6985779,303.1499939,285.1499939,0.0,0.0,284.92099,0.0,0.0,0.000461886,284.9209595,294.1499939,294.3373108,289.9874878,295.607605,294.7190552,284.7041016,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985296,4.14e-09,0.000985292,-0.009910998,0.0,0.0,0.0,-0.006867571,60.0,8.33886528,0.0,-6.62e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9029236,303.1499939,285.1499939,0.0,0.0,284.9252014,0.0,0.0,9.25e-05,298.9255371,303.1499939,285.1499939,0.0,0.0,284.9276733,0.0,0.0,9.75e-05,299.4334412,303.1499939,285.1499939,0.0,0.0,284.934082,0.0,0.0,7.2e-05,298.6825256,303.1499939,285.1499939,0.0,0.0,284.9233398,0.0,0.0,9.75e-05,298.6980286,303.1499939,285.1499939,0.0,0.0,284.9195862,0.0,0.0,0.000462289,284.9189453,294.1499939,294.3243408,289.9999695,295.5963745,294.68927,284.7056885,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986154,4.25e-09,0.00098615,-0.010174211,0.0,0.0,0.0,-0.006917367,60.0,8.373718262,0.0,-6.63e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9029541,303.1499939,285.1499939,0.0,0.0,284.9237671,0.0,0.0,9.26e-05,298.9233398,303.1499939,285.1499939,0.0,0.0,284.9262085,0.0,0.0,9.75e-05,299.4320068,303.1499939,285.1499939,0.0,0.0,284.9326172,0.0,0.0,7.2e-05,298.6819458,303.1499939,285.1499939,0.0,0.0,284.921936,0.0,0.0,9.75e-05,298.6974792,303.1499939,285.1499939,0.0,0.0,284.9181824,0.0,0.0,0.000462592,284.9169617,294.1499939,294.31073,290.0119934,295.585144,294.6601868,284.7073059,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986798,4.32e-09,0.000986794,-0.010371558,0.0,0.0,0.0,-0.006954707,60.0,8.406356812,0.0,-6.64e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.902771,303.1499939,285.1499939,0.0,0.0,284.920929,0.0,0.0,9.27e-05,298.9194031,303.1499939,285.1499939,0.0,0.0,284.9233704,0.0,0.0,9.76e-05,299.4291382,303.1499939,285.1499939,0.0,0.0,284.9296875,0.0,0.0,7.21e-05,298.6807861,303.1499939,285.1499939,0.0,0.0,284.9191284,0.0,0.0,9.76e-05,298.6964722,303.1499939,285.1499939,0.0,0.0,284.9154358,0.0,0.0,0.000462889,284.9130554,294.1499939,294.2817078,290.0344849,295.562561,294.6043701,284.7105713,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987433,4.39e-09,0.000987429,-0.010565342,0.0,0.0,0.0,-0.006991385,60.0,8.464979172,0.0,-6.65e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.902771,303.1499939,285.1499939,0.0,0.0,284.920929,0.0,0.0,9.27e-05,298.9194031,303.1499939,285.1499939,0.0,0.0,284.9233704,0.0,0.0,9.76e-05,299.4291382,303.1499939,285.1499939,0.0,0.0,284.9296875,0.0,0.0,7.21e-05,298.6807861,303.1499939,285.1499939,0.0,0.0,284.9191284,0.0,0.0,9.76e-05,298.6964722,303.1499939,285.1499939,0.0,0.0,284.9154358,0.0,0.0,0.000462889,284.9130554,294.1499939,294.2817078,290.0344849,295.562561,294.6043701,284.7105713,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987433,4.39e-09,0.000987429,-0.010565342,0.0,0.0,0.0,-0.006991385,60.0,8.464979172,0.0,-6.65e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9019775,303.1499939,285.1499939,0.0,0.0,284.9181519,0.0,0.0,9.26e-05,298.9163818,303.1499939,285.1499939,0.0,0.0,284.9205322,0.0,0.0,9.75e-05,299.4262695,303.1499939,285.1499939,0.0,0.0,284.9267883,0.0,0.0,7.2e-05,298.6796265,303.1499939,285.1499939,0.0,0.0,284.9163513,0.0,0.0,9.75e-05,298.6955261,303.1499939,285.1499939,0.0,0.0,284.9126892,0.0,0.0,0.000462673,284.9092407,294.1499939,294.25,290.0548096,295.5397949,294.5527344,284.7139587,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986971,4.34e-09,0.000986967,-0.010423912,0.0,0.0,0.0,-0.006964623,60.0,8.511535645,0.0,-6.64e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9019775,303.1499939,285.1499939,0.0,0.0,284.9181519,0.0,0.0,9.26e-05,298.9163818,303.1499939,285.1499939,0.0,0.0,284.9205322,0.0,0.0,9.75e-05,299.4262695,303.1499939,285.1499939,0.0,0.0,284.9267883,0.0,0.0,7.2e-05,298.6796265,303.1499939,285.1499939,0.0,0.0,284.9163513,0.0,0.0,9.75e-05,298.6955261,303.1499939,285.1499939,0.0,0.0,284.9126892,0.0,0.0,0.000462673,284.9092407,294.1499939,294.25,290.0548096,295.5397949,294.5527344,284.7139587,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986971,4.34e-09,0.000986967,-0.010423912,0.0,0.0,0.0,-0.006964623,60.0,8.511535645,0.0,-6.64e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9004822,303.1499939,285.1499939,0.0,0.0,284.9154053,0.0,0.0,9.25e-05,298.9142456,303.1499939,285.1499939,0.0,0.0,284.9177551,0.0,0.0,9.74e-05,299.4234619,303.1499939,285.1499939,0.0,0.0,284.9239197,0.0,0.0,7.19e-05,298.6784668,303.1499939,285.1499939,0.0,0.0,284.9136353,0.0,0.0,9.74e-05,298.6947327,303.1499939,285.1499939,0.0,0.0,284.9100342,0.0,0.0,0.000462026,284.9054871,294.1499939,294.2109375,290.0738525,295.5168152,294.505127,284.7174072,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985591,4.18e-09,0.000985587,-0.010001215,0.0,0.0,0.0,-0.006884645,60.0,8.54675293,0.0,-6.62e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9004822,303.1499939,285.1499939,0.0,0.0,284.9154053,0.0,0.0,9.25e-05,298.9142456,303.1499939,285.1499939,0.0,0.0,284.9177551,0.0,0.0,9.74e-05,299.4234619,303.1499939,285.1499939,0.0,0.0,284.9239197,0.0,0.0,7.19e-05,298.6784668,303.1499939,285.1499939,0.0,0.0,284.9136353,0.0,0.0,9.74e-05,298.6947327,303.1499939,285.1499939,0.0,0.0,284.9100342,0.0,0.0,0.000462026,284.9054871,294.1499939,294.2109375,290.0738525,295.5168152,294.505127,284.7174072,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985591,4.18e-09,0.000985587,-0.010001215,0.0,0.0,0.0,-0.006884645,60.0,8.54675293,0.0,-6.62e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.898407,303.1499939,285.1499939,0.0,0.0,284.9126892,0.0,0.0,9.23e-05,298.9127808,303.1499939,285.1499939,0.0,0.0,284.9150391,0.0,0.0,9.72e-05,299.4206543,303.1499939,285.1499939,0.0,0.0,284.9211121,0.0,0.0,7.18e-05,298.6773376,303.1499939,285.1499939,0.0,0.0,284.9109497,0.0,0.0,9.72e-05,298.6940002,303.1499939,285.1499939,0.0,0.0,284.9073792,0.0,0.0,0.000461113,284.9017944,294.1499939,294.1605225,290.0926514,295.4934692,294.4595947,284.7209167,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983643,3.95e-09,0.000983639,-0.009404082,0.0,0.0,0.0,-0.006771667,60.0,8.574876785,0.0,-6.6e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.898407,303.1499939,285.1499939,0.0,0.0,284.9126892,0.0,0.0,9.23e-05,298.9127808,303.1499939,285.1499939,0.0,0.0,284.9150391,0.0,0.0,9.72e-05,299.4206543,303.1499939,285.1499939,0.0,0.0,284.9211121,0.0,0.0,7.18e-05,298.6773376,303.1499939,285.1499939,0.0,0.0,284.9109497,0.0,0.0,9.72e-05,298.6940002,303.1499939,285.1499939,0.0,0.0,284.9073792,0.0,0.0,0.000461113,284.9017944,294.1499939,294.1605225,290.0926514,295.4934692,294.4595947,284.7209167,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983643,3.95e-09,0.000983639,-0.009404082,0.0,0.0,0.0,-0.006771667,60.0,8.574876785,0.0,-6.6e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8970947,303.1499939,285.1499939,0.0,0.0,284.911377,0.0,0.0,9.22e-05,298.9124146,303.1499939,285.1499939,0.0,0.0,284.9136963,0.0,0.0,9.71e-05,299.4192505,303.1499939,285.1499939,0.0,0.0,284.9197388,0.0,0.0,7.17e-05,298.6767578,303.1499939,285.1499939,0.0,0.0,284.9096069,0.0,0.0,9.71e-05,298.6936646,303.1499939,285.1499939,0.0,0.0,284.9060669,0.0,0.0,0.000460563,284.8999939,294.1499939,294.1312866,290.1018372,295.4815369,294.4376526,284.7227173,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982469,3.81e-09,0.000982465,-0.009044521,0.0,0.0,0.0,-0.006703632,60.0,8.585778236,0.0,-6.58e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8956604,303.1499939,285.1499939,0.0,0.0,284.9100342,0.0,0.0,9.21e-05,298.9122009,303.1499939,285.1499939,0.0,0.0,284.9123535,0.0,0.0,9.7e-05,299.4178772,303.1499939,285.1499939,0.0,0.0,284.9183655,0.0,0.0,7.16e-05,298.676178,303.1499939,285.1499939,0.0,0.0,284.9083252,0.0,0.0,9.7e-05,298.6933594,303.1499939,285.1499939,0.0,0.0,284.9047852,0.0,0.0,0.000459988,284.8982239,294.1499939,294.0995178,290.1109009,295.4694214,294.4160461,284.7245483,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981241,3.67e-09,0.000981237,-0.008668381,0.0,0.0,0.0,-0.006632463,60.0,8.595391273,0.0,-6.56e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8930664,303.1499939,285.1499939,0.0,0.0,284.9078369,0.0,0.0,9.19e-05,298.9121399,303.1499939,285.1499939,0.0,0.0,284.9101257,0.0,0.0,9.68e-05,299.4155273,303.1499939,285.1499939,0.0,0.0,284.9160767,0.0,0.0,7.15e-05,298.6752014,303.1499939,285.1499939,0.0,0.0,284.9061279,0.0,0.0,9.68e-05,298.6928711,303.1499939,285.1499939,0.0,0.0,284.9026489,0.0,0.0,0.000459005,284.8952637,294.1499939,294.0407104,290.1256714,295.4487305,294.380127,284.7276306,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979145,3.43e-09,0.000979141,-0.008026006,0.0,0.0,0.0,-0.006510929,60.0,8.609664917,0.0,-6.54e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8925476,303.1499939,285.1499939,0.0,0.0,284.9074402,0.0,0.0,9.19e-05,298.9122009,303.1499939,285.1499939,0.0,0.0,284.9096985,0.0,0.0,9.67e-05,299.4151001,303.1499939,285.1499939,0.0,0.0,284.9156494,0.0,0.0,7.14e-05,298.6750183,303.1499939,285.1499939,0.0,0.0,284.9057312,0.0,0.0,9.67e-05,298.6927795,303.1499939,285.1499939,0.0,0.0,284.9022522,0.0,0.0,0.000458827,284.8947144,294.1499939,294.0287781,290.128418,295.4446716,294.3733521,284.728241,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978764,3.38e-09,0.000978761,-0.007909502,0.0,0.0,0.0,-0.006488886,60.0,8.612030029,0.0,-6.53e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8892212,303.1499939,285.1499939,0.0,0.0,284.9048462,0.0,0.0,9.16e-05,298.9127197,303.1499939,285.1499939,0.0,0.0,284.9071045,0.0,0.0,9.65e-05,299.4122925,303.1499939,285.1499939,0.0,0.0,284.9129639,0.0,0.0,7.13e-05,298.6738281,303.1499939,285.1499939,0.0,0.0,284.9031677,0.0,0.0,9.65e-05,298.6922607,303.1499939,285.1499939,0.0,0.0,284.8997192,0.0,0.0,0.000457774,284.8912659,294.1499939,293.9491272,290.144928,295.41922,294.3307495,284.7319641,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976517,3.12e-09,0.000976513,-0.007220968,0.0,0.0,0.0,-0.006358614,60.0,8.626776695,0.0,-6.5e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8892212,303.1499939,285.1499939,0.0,0.0,284.9048462,0.0,0.0,9.16e-05,298.9127197,303.1499939,285.1499939,0.0,0.0,284.9071045,0.0,0.0,9.65e-05,299.4122925,303.1499939,285.1499939,0.0,0.0,284.9129639,0.0,0.0,7.13e-05,298.6738281,303.1499939,285.1499939,0.0,0.0,284.9031677,0.0,0.0,9.65e-05,298.6922607,303.1499939,285.1499939,0.0,0.0,284.8997192,0.0,0.0,0.000457774,284.8912659,294.1499939,293.9491272,290.144928,295.41922,294.3307495,284.7319641,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976517,3.12e-09,0.000976513,-0.007220968,0.0,0.0,0.0,-0.006358614,60.0,8.626776695,0.0,-6.5e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8857727,303.1499939,285.1499939,0.0,0.0,284.9023132,0.0,0.0,9.15e-05,298.9137573,303.1499939,285.1499939,0.0,0.0,284.904541,0.0,0.0,9.63e-05,299.4094543,303.1499939,285.1499939,0.0,0.0,284.9103394,0.0,0.0,7.12e-05,298.6725769,303.1499939,285.1499939,0.0,0.0,284.9006653,0.0,0.0,9.63e-05,298.6917419,303.1499939,285.1499939,0.0,0.0,284.8972473,0.0,0.0,0.000456995,284.8879089,294.1499939,293.8613586,290.1602173,295.3927307,294.287384,284.7358093,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974854,2.92e-09,0.000974851,-0.006711525,0.0,0.0,0.0,-0.006262228,60.0,8.641397476,0.0,-6.48e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8857727,303.1499939,285.1499939,0.0,0.0,284.9023132,0.0,0.0,9.15e-05,298.9137573,303.1499939,285.1499939,0.0,0.0,284.904541,0.0,0.0,9.63e-05,299.4094543,303.1499939,285.1499939,0.0,0.0,284.9103394,0.0,0.0,7.12e-05,298.6725769,303.1499939,285.1499939,0.0,0.0,284.9006653,0.0,0.0,9.63e-05,298.6917419,303.1499939,285.1499939,0.0,0.0,284.8972473,0.0,0.0,0.000456995,284.8879089,294.1499939,293.8613586,290.1602173,295.3927307,294.287384,284.7358093,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974854,2.92e-09,0.000974851,-0.006711525,0.0,0.0,0.0,-0.006262228,60.0,8.641397476,0.0,-6.48e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8823853,303.1499939,285.1499939,0.0,0.0,284.8998413,0.0,0.0,9.14e-05,298.9151917,303.1499939,285.1499939,0.0,0.0,284.9020386,0.0,0.0,9.62e-05,299.4065857,303.1499939,285.1499939,0.0,0.0,284.9077454,0.0,0.0,7.11e-05,298.6712036,303.1499939,285.1499939,0.0,0.0,284.8981934,0.0,0.0,9.62e-05,298.6912231,303.1499939,285.1499939,0.0,0.0,284.8948364,0.0,0.0,0.000456555,284.884613,294.1499939,293.7662964,290.1741028,295.3650818,294.2415161,284.7396851,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914,2.81e-09,0.000973911,-0.006423584,0.0,0.0,0.0,-0.006207751,60.0,8.6578722,0.0,-6.47e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8823853,303.1499939,285.1499939,0.0,0.0,284.8998413,0.0,0.0,9.14e-05,298.9151917,303.1499939,285.1499939,0.0,0.0,284.9020386,0.0,0.0,9.62e-05,299.4065857,303.1499939,285.1499939,0.0,0.0,284.9077454,0.0,0.0,7.11e-05,298.6712036,303.1499939,285.1499939,0.0,0.0,284.8981934,0.0,0.0,9.62e-05,298.6912231,303.1499939,285.1499939,0.0,0.0,284.8948364,0.0,0.0,0.000456555,284.884613,294.1499939,293.7662964,290.1741028,295.3650818,294.2415161,284.7396851,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914,2.81e-09,0.000973911,-0.006423584,0.0,0.0,0.0,-0.006207751,60.0,8.6578722,0.0,-6.47e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8807983,303.1499939,285.1499939,0.0,0.0,284.8986206,0.0,0.0,9.14e-05,298.9160461,303.1499939,285.1499939,0.0,0.0,284.9007874,0.0,0.0,9.62e-05,299.4051208,303.1499939,285.1499939,0.0,0.0,284.9064941,0.0,0.0,7.11e-05,298.6704712,303.1499939,285.1499939,0.0,0.0,284.8969727,0.0,0.0,9.62e-05,298.6909485,303.1499939,285.1499939,0.0,0.0,284.8936462,0.0,0.0,0.000456481,284.8829956,294.1499939,293.7162781,290.180481,295.3505859,294.2165222,284.7416687,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973756,2.8e-09,0.000973753,-0.00637504,0.0,0.0,0.0,-0.006198569,60.0,8.667082787,0.0,-6.46e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8792419,303.1499939,285.1499939,0.0,0.0,284.8973999,0.0,0.0,9.14e-05,298.9169312,303.1499939,285.1499939,0.0,0.0,284.8995667,0.0,0.0,9.62e-05,299.403656,303.1499939,285.1499939,0.0,0.0,284.9052124,0.0,0.0,7.11e-05,298.6696777,303.1499939,285.1499939,0.0,0.0,284.895752,0.0,0.0,9.62e-05,298.6907043,303.1499939,285.1499939,0.0,0.0,284.8924561,0.0,0.0,0.000456436,284.8814087,294.1499939,293.6647644,290.1864014,295.3358765,294.1920471,284.7436523,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973662,2.78e-09,0.000973659,-0.006345945,0.0,0.0,0.0,-0.006193072,60.0,8.676446915,0.0,-6.46e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8763733,303.1499939,285.1499939,0.0,0.0,284.894989,0.0,0.0,9.14e-05,298.9187622,303.1499939,285.1499939,0.0,0.0,284.8971252,0.0,0.0,9.62e-05,299.4006653,303.1499939,285.1499939,0.0,0.0,284.90271,0.0,0.0,7.11e-05,298.6680298,303.1499939,285.1499939,0.0,0.0,284.8933716,0.0,0.0,9.62e-05,298.6901245,303.1499939,285.1499939,0.0,0.0,284.8901062,0.0,0.0,0.000456374,284.8782654,294.1499939,293.5575867,290.1968994,295.3055115,294.1391296,284.7476807,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973527,2.77e-09,0.000973524,-0.006305275,0.0,0.0,0.0,-0.006185366,60.0,8.694376945,0.0,-6.46e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8763733,303.1499939,285.1499939,0.0,0.0,284.894989,0.0,0.0,9.14e-05,298.9187622,303.1499939,285.1499939,0.0,0.0,284.8971252,0.0,0.0,9.62e-05,299.4006653,303.1499939,285.1499939,0.0,0.0,284.90271,0.0,0.0,7.11e-05,298.6680298,303.1499939,285.1499939,0.0,0.0,284.8933716,0.0,0.0,9.62e-05,298.6901245,303.1499939,285.1499939,0.0,0.0,284.8901062,0.0,0.0,0.000456374,284.8782654,294.1499939,293.5575867,290.1968994,295.3055115,294.1391296,284.7476807,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973527,2.77e-09,0.000973524,-0.006305275,0.0,0.0,0.0,-0.006185366,60.0,8.694376945,0.0,-6.46e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8738708,303.1499939,285.1499939,0.0,0.0,284.8926392,0.0,0.0,9.13e-05,298.9203491,303.1499939,285.1499939,0.0,0.0,284.8947449,0.0,0.0,9.62e-05,299.397583,303.1499939,285.1499939,0.0,0.0,284.9002686,0.0,0.0,7.1e-05,298.6661377,303.1499939,285.1499939,0.0,0.0,284.8910217,0.0,0.0,9.62e-05,298.6895142,303.1499939,285.1499939,0.0,0.0,284.8877869,0.0,0.0,0.000456197,284.8751831,294.1499939,293.4455566,290.2054749,295.2735596,294.0795898,284.75177,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973149,2.72e-09,0.000973146,-0.00618912,0.0,0.0,0.0,-0.006163393,60.0,8.708561897,0.0,-6.46e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8738708,303.1499939,285.1499939,0.0,0.0,284.8926392,0.0,0.0,9.13e-05,298.9203491,303.1499939,285.1499939,0.0,0.0,284.8947449,0.0,0.0,9.62e-05,299.397583,303.1499939,285.1499939,0.0,0.0,284.9002686,0.0,0.0,7.1e-05,298.6661377,303.1499939,285.1499939,0.0,0.0,284.8910217,0.0,0.0,9.62e-05,298.6895142,303.1499939,285.1499939,0.0,0.0,284.8877869,0.0,0.0,0.000456197,284.8751831,294.1499939,293.4455566,290.2054749,295.2735596,294.0795898,284.75177,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973149,2.72e-09,0.000973146,-0.00618912,0.0,0.0,0.0,-0.006163393,60.0,8.708561897,0.0,-6.46e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8717346,303.1499939,285.1499939,0.0,0.0,284.8902893,0.0,0.0,9.12e-05,298.9206238,303.1499939,285.1499939,0.0,0.0,284.892395,0.0,0.0,9.61e-05,299.3944702,303.1499939,285.1499939,0.0,0.0,284.8978577,0.0,0.0,7.1e-05,298.6640625,303.1499939,285.1499939,0.0,0.0,284.8887329,0.0,0.0,9.61e-05,298.6889038,303.1499939,285.1499939,0.0,0.0,284.8855286,0.0,0.0,0.00045577,284.8721619,294.1499939,293.3295288,290.2120361,295.2403564,294.0187378,284.7558899,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972237,2.62e-09,0.000972234,-0.005909731,0.0,0.0,0.0,-0.006110536,60.0,8.71696949,0.0,-6.44e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8717346,303.1499939,285.1499939,0.0,0.0,284.8902893,0.0,0.0,9.12e-05,298.9206238,303.1499939,285.1499939,0.0,0.0,284.892395,0.0,0.0,9.61e-05,299.3944702,303.1499939,285.1499939,0.0,0.0,284.8978577,0.0,0.0,7.1e-05,298.6640625,303.1499939,285.1499939,0.0,0.0,284.8887329,0.0,0.0,9.61e-05,298.6889038,303.1499939,285.1499939,0.0,0.0,284.8855286,0.0,0.0,0.00045577,284.8721619,294.1499939,293.3295288,290.2120361,295.2403564,294.0187378,284.7558899,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972237,2.62e-09,0.000972234,-0.005909731,0.0,0.0,0.0,-0.006110536,60.0,8.71696949,0.0,-6.44e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8699951,303.1499939,285.1499939,0.0,0.0,284.8880005,0.0,0.0,9.11e-05,298.9197998,303.1499939,285.1499939,0.0,0.0,284.8900757,0.0,0.0,9.59e-05,299.3912659,303.1499939,285.1499939,0.0,0.0,284.8954773,0.0,0.0,7.09e-05,298.6618347,303.1499939,285.1499939,0.0,0.0,284.8864746,0.0,0.0,9.59e-05,298.6882019,303.1499939,285.1499939,0.0,0.0,284.8833008,0.0,0.0,0.000455068,284.8692322,294.1499939,293.2103271,290.2165222,295.205719,293.9588318,284.7600708,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970738,2.44e-09,0.000970736,-0.005450504,0.0,0.0,0.0,-0.006023656,60.0,8.717643738,0.0,-6.42e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8699951,303.1499939,285.1499939,0.0,0.0,284.8880005,0.0,0.0,9.11e-05,298.9197998,303.1499939,285.1499939,0.0,0.0,284.8900757,0.0,0.0,9.59e-05,299.3912659,303.1499939,285.1499939,0.0,0.0,284.8954773,0.0,0.0,7.09e-05,298.6618347,303.1499939,285.1499939,0.0,0.0,284.8864746,0.0,0.0,9.59e-05,298.6882019,303.1499939,285.1499939,0.0,0.0,284.8833008,0.0,0.0,0.000455068,284.8692322,294.1499939,293.2103271,290.2165222,295.205719,293.9588318,284.7600708,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970738,2.44e-09,0.000970736,-0.005450504,0.0,0.0,0.0,-0.006023656,60.0,8.717643738,0.0,-6.42e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8693848,303.1499939,285.1499939,0.0,0.0,284.8869019,0.0,0.0,9.1e-05,298.9189758,303.1499939,285.1499939,0.0,0.0,284.8889465,0.0,0.0,9.58e-05,299.3896484,303.1499939,285.1499939,0.0,0.0,284.8943176,0.0,0.0,7.08e-05,298.6606445,303.1499939,285.1499939,0.0,0.0,284.8853455,0.0,0.0,9.58e-05,298.6878662,303.1499939,285.1499939,0.0,0.0,284.8822327,0.0,0.0,0.000454456,284.8678284,294.1499939,293.1497498,290.217926,295.1875305,293.9327698,284.7621765,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969434,2.29e-09,0.000969431,-0.005050685,0.0,0.0,0.0,-0.005948016,60.0,8.712059021,0.0,-6.41e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8687439,303.1499939,285.1499939,0.0,0.0,284.8858032,0.0,0.0,9.09e-05,298.9181519,303.1499939,285.1499939,0.0,0.0,284.8878174,0.0,0.0,9.57e-05,299.3880005,303.1499939,285.1499939,0.0,0.0,284.893158,0.0,0.0,7.07e-05,298.6594238,303.1499939,285.1499939,0.0,0.0,284.8842468,0.0,0.0,9.57e-05,298.6875305,303.1499939,285.1499939,0.0,0.0,284.881134,0.0,0.0,0.000453975,284.866394,294.1499939,293.0887146,290.2188416,295.169281,293.9059448,284.7642822,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968418,2.17e-09,0.000968415,-0.004736148,0.0,0.0,0.0,-0.005888564,60.0,8.706928253,0.0,-6.39e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
