time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138420,298.8678589,303.1499939,285.1499939,0.0,0.0,284.8837585,0.0,0.0,9.06e-05,298.9162903,303.1499939,285.1499939,0.0,0.0,284.8858032,0.0,0.0,9.54e-05,299.3849792,303.1499939,285.1499939,0.0,0.0,284.8910522,0.0,0.0,7.05e-05,298.6571655,303.1499939,285.1499939,0.0,0.0,284.8822632,0.0,0.0,9.54e-05,298.6868896,303.1499939,285.1499939,0.0,0.0,284.8791809,0.0,0.0,0.000452603,284.8638306,294.1499939,292.9754333,290.2190552,295.1347656,293.8661499,284.768219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965479,1.83e-09,0.000965477,-0.003838818,0.0,0.0,0.0,-0.005718747,60.0,8.690518379,0.0,-6.36e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8677979,303.1499939,285.1499939,0.0,0.0,284.883606,0.0,0.0,9.06e-05,298.9161377,303.1499939,285.1499939,0.0,0.0,284.8856201,0.0,0.0,9.54e-05,299.3847046,303.1499939,285.1499939,0.0,0.0,284.8908691,0.0,0.0,7.05e-05,298.6569519,303.1499939,285.1499939,0.0,0.0,284.8820801,0.0,0.0,9.54e-05,298.6868286,303.1499939,285.1499939,0.0,0.0,284.8789978,0.0,0.0,0.000452493,284.8636169,294.1499939,292.9655457,290.2189941,295.1317139,293.8632202,284.7685547,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965244,1.8e-09,0.000965242,-0.003766946,0.0,0.0,0.0,-0.00570515,60.0,8.688753128,0.0,-6.35e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8670349,303.1499939,285.1499939,0.0,0.0,284.8814697,0.0,0.0,9.03e-05,298.9137268,303.1499939,285.1499939,0.0,0.0,284.8834534,0.0,0.0,9.51e-05,299.3813477,303.1499939,285.1499939,0.0,0.0,284.8886414,0.0,0.0,7.03e-05,298.6542358,303.1499939,285.1499939,0.0,0.0,284.8799744,0.0,0.0,9.51e-05,298.6860962,303.1499939,285.1499939,0.0,0.0,284.8769226,0.0,0.0,0.000451196,284.8609009,294.1499939,292.8416443,290.2170105,295.0927429,293.8312378,284.7728882,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962477,1.48e-09,0.000962476,-0.002919246,0.0,0.0,0.0,-0.005544777,60.0,8.665697098,0.0,-6.32e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8670349,303.1499939,285.1499939,0.0,0.0,284.8814697,0.0,0.0,9.03e-05,298.9137268,303.1499939,285.1499939,0.0,0.0,284.8834534,0.0,0.0,9.51e-05,299.3813477,303.1499939,285.1499939,0.0,0.0,284.8886414,0.0,0.0,7.03e-05,298.6542358,303.1499939,285.1499939,0.0,0.0,284.8799744,0.0,0.0,9.51e-05,298.6860962,303.1499939,285.1499939,0.0,0.0,284.8769226,0.0,0.0,0.000451196,284.8609009,294.1499939,292.8416443,290.2170105,295.0927429,293.8312378,284.7728882,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962477,1.48e-09,0.000962476,-0.002919246,0.0,0.0,0.0,-0.005544777,60.0,8.665697098,0.0,-6.32e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.866333,303.1499939,285.1499939,0.0,0.0,284.8788147,0.0,0.0,9.01e-05,298.9111633,303.1499939,285.1499939,0.0,0.0,284.8807678,0.0,0.0,9.49e-05,299.3779602,303.1499939,285.1499939,0.0,0.0,284.8858948,0.0,0.0,7.01e-05,298.6513977,303.1499939,285.1499939,0.0,0.0,284.8773193,0.0,0.0,9.49e-05,298.6853333,303.1499939,285.1499939,0.0,0.0,284.8743286,0.0,0.0,0.000450231,284.8572693,294.1499939,292.717804,290.2129822,295.0531921,293.7901611,284.7772217,0.0,0.0,0.0,0.0,1.0,1.0,-0.000864538,1.14e-09,0.000864537,-0.002131833,0.0,0.0,0.0,-0.004900007,60.0,8.49757576,0.0,-6.29e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.866333,303.1499939,285.1499939,0.0,0.0,284.8788147,0.0,0.0,9.01e-05,298.9111633,303.1499939,285.1499939,0.0,0.0,284.8807678,0.0,0.0,9.49e-05,299.3779602,303.1499939,285.1499939,0.0,0.0,284.8858948,0.0,0.0,7.01e-05,298.6513977,303.1499939,285.1499939,0.0,0.0,284.8773193,0.0,0.0,9.49e-05,298.6853333,303.1499939,285.1499939,0.0,0.0,284.8743286,0.0,0.0,0.000450231,284.8572693,294.1499939,292.717804,290.2129822,295.0531921,293.7901611,284.7772217,0.0,0.0,0.0,0.0,1.0,1.0,-0.000864538,1.14e-09,0.000864537,-0.002131833,0.0,0.0,0.0,-0.004900007,60.0,8.49757576,0.0,-6.29e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8655396,303.1499939,285.1499939,0.0,0.0,284.8759766,0.0,0.0,3.6e-05,298.9083557,303.1499939,285.1499939,0.0,0.0,284.8779297,0.0,0.0,3.79e-05,299.3745422,303.1499939,285.1499939,0.0,0.0,284.8829346,0.0,0.0,2.8e-05,298.6482849,303.1499939,285.1499939,0.0,0.0,284.8745422,0.0,0.0,3.79e-05,298.6845093,303.1499939,285.1499939,0.0,0.0,284.8715515,0.0,0.0,0.000180008,284.8539124,294.1499939,292.5948486,290.2069397,295.0176697,293.7720947,284.781311,0.0,0.0,0.0,0.0,1.0,1.0,-0.000799295,8.96e-10,0.000799294,-0.001556941,0.0,0.0,0.0,-0.004438769,60.0,7.78374815,0.0,-1.01e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8655396,303.1499939,285.1499939,0.0,0.0,284.8759766,0.0,0.0,3.6e-05,298.9083557,303.1499939,285.1499939,0.0,0.0,284.8779297,0.0,0.0,3.79e-05,299.3745422,303.1499939,285.1499939,0.0,0.0,284.8829346,0.0,0.0,2.8e-05,298.6482849,303.1499939,285.1499939,0.0,0.0,284.8745422,0.0,0.0,3.79e-05,298.6845093,303.1499939,285.1499939,0.0,0.0,284.8715515,0.0,0.0,0.000180008,284.8539124,294.1499939,292.5948486,290.2069397,295.0176697,293.7720947,284.781311,0.0,0.0,0.0,0.0,1.0,1.0,-0.000799295,8.96e-10,0.000799294,-0.001556941,0.0,0.0,0.0,-0.004438769,60.0,7.78374815,0.0,-1.01e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8650818,303.1499939,285.1499939,0.0,0.0,284.8946533,0.0,0.0,9e-05,298.9068909,303.1499939,285.1499939,0.0,0.0,284.8966675,0.0,0.0,9.48e-05,299.3728027,303.1499939,285.1499939,0.0,0.0,284.9022827,0.0,0.0,7e-05,298.646698,303.1499939,285.1499939,0.0,0.0,284.8929443,0.0,0.0,9.48e-05,298.684021,303.1499939,285.1499939,0.0,0.0,284.8900146,0.0,0.0,0.000449713,284.8801575,294.1499939,292.5339661,290.203186,295.0150452,293.7581177,284.7835083,0.0,0.0,0.0,0.0,1.0,1.0,-0.000538968,6.85e-10,0.000538967,-0.001262531,0.0,0.0,0.0,-0.003057744,60.0,6.473244667,0.0,-6.27e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8645935,303.1499939,285.1499939,0.0,0.0,284.9079895,0.0,0.0,4.16e-05,298.9053955,303.1499939,285.1499939,0.0,0.0,284.9100342,0.0,0.0,4.38e-05,299.3710632,303.1499939,285.1499939,0.0,0.0,284.9160767,0.0,0.0,3.23e-05,298.6452026,303.1499939,285.1499939,0.0,0.0,284.9060669,0.0,0.0,4.38e-05,298.6835632,303.1499939,285.1499939,0.0,0.0,284.9031982,0.0,0.0,0.000207623,284.8971558,294.1499939,292.4736328,290.1990051,294.9735107,293.7391663,284.785675,0.0,0.0,0.0,0.0,1.0,1.0,-0.000480936,5.92e-10,0.000480935,-0.00107558,0.0,0.0,0.0,-0.002703168,60.0,6.014556408,0.0,-1.34e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8632813,303.1499939,285.1499939,0.0,0.0,284.9482117,0.0,0.0,2.14e-05,298.9022827,303.1499939,285.1499939,0.0,0.0,284.9503479,0.0,0.0,2.25e-05,299.3674622,303.1499939,285.1499939,0.0,0.0,284.9577332,0.0,0.0,1.66e-05,298.6422424,303.1499939,285.1499939,0.0,0.0,284.9456787,0.0,0.0,2.25e-05,298.6825256,303.1499939,285.1499939,0.0,0.0,284.9429321,0.0,0.0,0.000106714,284.9523621,294.1499939,292.3549194,290.1893616,294.9620056,293.7315674,284.7901306,0.0,0.0,0.0,0.0,1.0,1.0,-0.000413313,4.71e-10,0.000413313,-0.000824137,0.0,0.0,0.0,-0.002299706,60.0,4.767232895,0.0,-3.53e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8632813,303.1499939,285.1499939,0.0,0.0,284.9482117,0.0,0.0,2.14e-05,298.9022827,303.1499939,285.1499939,0.0,0.0,284.9503479,0.0,0.0,2.25e-05,299.3674622,303.1499939,285.1499939,0.0,0.0,284.9577332,0.0,0.0,1.66e-05,298.6422424,303.1499939,285.1499939,0.0,0.0,284.9456787,0.0,0.0,2.25e-05,298.6825256,303.1499939,285.1499939,0.0,0.0,284.9429321,0.0,0.0,0.000106714,284.9523621,294.1499939,292.3549194,290.1893616,294.9620056,293.7315674,284.7901306,0.0,0.0,0.0,0.0,1.0,1.0,-0.000413313,4.71e-10,0.000413313,-0.000824137,0.0,0.0,0.0,-0.002299706,60.0,4.767232895,0.0,-3.53e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8616638,303.1499939,285.1499939,0.0,0.0,284.9722595,0.0,0.0,2.58e-05,298.8990479,303.1499939,285.1499939,0.0,0.0,284.9744568,0.0,0.0,2.72e-05,299.3638611,303.1499939,285.1499939,0.0,0.0,284.9825439,0.0,0.0,2.01e-05,298.6395264,303.1499939,285.1499939,0.0,0.0,284.9693909,0.0,0.0,2.72e-05,298.6813965,303.1499939,285.1499939,0.0,0.0,284.9667053,0.0,0.0,0.000129113,284.9881287,294.1499939,292.239563,290.1781311,294.9385071,293.7175903,284.7942505,0.0,0.0,0.0,0.0,1.0,1.0,-0.000275464,3.45e-10,0.000275464,-0.0006303,0.0,0.0,0.0,-0.001551606,60.0,3.757972956,0.0,-5.17e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8616638,303.1499939,285.1499939,0.0,0.0,284.9722595,0.0,0.0,2.58e-05,298.8990479,303.1499939,285.1499939,0.0,0.0,284.9744568,0.0,0.0,2.72e-05,299.3638611,303.1499939,285.1499939,0.0,0.0,284.9825439,0.0,0.0,2.01e-05,298.6395264,303.1499939,285.1499939,0.0,0.0,284.9693909,0.0,0.0,2.72e-05,298.6813965,303.1499939,285.1499939,0.0,0.0,284.9667053,0.0,0.0,0.000129113,284.9881287,294.1499939,292.239563,290.1781311,294.9385071,293.7175903,284.7942505,0.0,0.0,0.0,0.0,1.0,1.0,-0.000275464,3.45e-10,0.000275464,-0.0006303,0.0,0.0,0.0,-0.001551606,60.0,3.757972956,0.0,-5.17e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8596802,303.1499939,285.1499939,0.0,0.0,284.9802856,0.0,0.0,2.4e-05,298.895752,303.1499939,285.1499939,0.0,0.0,284.9824829,0.0,0.0,2.52e-05,299.360199,303.1499939,285.1499939,0.0,0.0,284.9908447,0.0,0.0,1.86e-05,298.6369629,303.1499939,285.1499939,0.0,0.0,284.9772949,0.0,0.0,2.52e-05,298.6802673,303.1499939,285.1499939,0.0,0.0,284.9746094,0.0,0.0,0.000119636,284.9940796,294.1499939,292.1283569,290.1655273,294.9316406,293.7157898,284.798584,0.0,0.0,0.0,0.0,1.0,1.0,-0.000193921,2.58e-10,0.000193921,-0.00048388,0.0,0.0,0.0,-0.001101665,60.0,2.901046991,0.0,-4.44e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8596802,303.1499939,285.1499939,0.0,0.0,284.9802856,0.0,0.0,2.4e-05,298.895752,303.1499939,285.1499939,0.0,0.0,284.9824829,0.0,0.0,2.52e-05,299.360199,303.1499939,285.1499939,0.0,0.0,284.9908447,0.0,0.0,1.86e-05,298.6369629,303.1499939,285.1499939,0.0,0.0,284.9772949,0.0,0.0,2.52e-05,298.6802673,303.1499939,285.1499939,0.0,0.0,284.9746094,0.0,0.0,0.000119636,284.9940796,294.1499939,292.1283569,290.1655273,294.9316406,293.7157898,284.798584,0.0,0.0,0.0,0.0,1.0,1.0,-0.000193921,2.58e-10,0.000193921,-0.00048388,0.0,0.0,0.0,-0.001101665,60.0,2.901046991,0.0,-4.44e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8573914,303.1499939,285.1499939,0.0,0.0,284.9775391,0.0,0.0,1.46e-05,298.892395,303.1499939,285.1499939,0.0,0.0,284.9797363,0.0,0.0,1.54e-05,299.3565063,303.1499939,285.1499939,0.0,0.0,284.9880066,0.0,0.0,1.14e-05,298.6344604,303.1499939,285.1499939,0.0,0.0,284.9745789,0.0,0.0,1.54e-05,298.6790466,303.1499939,285.1499939,0.0,0.0,284.9719238,0.0,0.0,7.31e-05,284.9899292,294.1499939,292.0221558,290.1517944,294.9237976,293.7154846,284.8028259,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155923,1.95e-10,0.000155922,-0.000356791,0.0,0.0,0.0,-0.000878268,60.0,2.417479515,0.0,-1.66e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8573914,303.1499939,285.1499939,0.0,0.0,284.9775391,0.0,0.0,1.46e-05,298.892395,303.1499939,285.1499939,0.0,0.0,284.9797363,0.0,0.0,1.54e-05,299.3565063,303.1499939,285.1499939,0.0,0.0,284.9880066,0.0,0.0,1.14e-05,298.6344604,303.1499939,285.1499939,0.0,0.0,284.9745789,0.0,0.0,1.54e-05,298.6790466,303.1499939,285.1499939,0.0,0.0,284.9719238,0.0,0.0,7.31e-05,284.9899292,294.1499939,292.0221558,290.1517944,294.9237976,293.7154846,284.8028259,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155923,1.95e-10,0.000155922,-0.000356791,0.0,0.0,0.0,-0.000878268,60.0,2.417479515,0.0,-1.66e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8560486,303.1499939,285.1499939,0.0,0.0,284.978241,0.0,0.0,1.21e-05,298.8906555,303.1499939,285.1499939,0.0,0.0,284.9804382,0.0,0.0,1.27e-05,299.3546448,303.1499939,285.1499939,0.0,0.0,284.988739,0.0,0.0,9.38e-06,298.6332092,303.1499939,285.1499939,0.0,0.0,284.9752808,0.0,0.0,1.27e-05,298.6784058,303.1499939,285.1499939,0.0,0.0,284.9725952,0.0,0.0,6.02e-05,284.9909363,294.1499939,291.9711609,290.1445313,294.9223938,293.7157593,284.8048706,0.0,0.0,0.0,0.0,1.0,1.0,-0.000128489,1.61e-10,0.000128488,-0.000294012,0.0,0.0,0.0,-0.00072374,60.0,2.169750452,0.0,-1.13e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8546753,303.1499939,285.1499939,0.0,0.0,284.9786682,0.0,0.0,9.67e-06,298.8889465,303.1499939,285.1499939,0.0,0.0,284.9808655,0.0,0.0,1.02e-05,299.3527832,303.1499939,285.1499939,0.0,0.0,284.9891968,0.0,0.0,7.52e-06,298.631958,303.1499939,285.1499939,0.0,0.0,284.975708,0.0,0.0,1.02e-05,298.6777344,303.1499939,285.1499939,0.0,0.0,284.9730225,0.0,0.0,4.83e-05,284.9915771,294.1499939,291.9217529,290.137085,294.9215393,293.7159729,284.8068848,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103064,1.29e-10,0.000103064,-0.000235833,0.0,0.0,0.0,-0.000580531,60.0,1.932347417,0.0,-7.24e-10,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8517761,303.1499939,285.1499939,0.0,0.0,284.979126,0.0,0.0,5.77e-06,298.8854675,303.1499939,285.1499939,0.0,0.0,284.9813232,0.0,0.0,6.07e-06,299.348999,303.1499939,285.1499939,0.0,0.0,284.9896545,0.0,0.0,4.48e-06,298.629425,303.1499939,285.1499939,0.0,0.0,284.9761353,0.0,0.0,6.07e-06,298.6763916,303.1499939,285.1499939,0.0,0.0,284.9734802,0.0,0.0,2.88e-05,284.9922791,294.1499939,291.8279419,290.1217041,294.9206238,293.7162476,284.8108215,0.0,0.0,0.0,0.0,1.0,1.0,-6.14e-05,7.68e-11,6.14e-05,-0.000140583,0.0,0.0,0.0,-0.000346058,60.0,1.512261152,0.0,-2.57e-10,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8517761,303.1499939,285.1499939,0.0,0.0,284.979126,0.0,0.0,5.77e-06,298.8854675,303.1499939,285.1499939,0.0,0.0,284.9813232,0.0,0.0,6.07e-06,299.348999,303.1499939,285.1499939,0.0,0.0,284.9896545,0.0,0.0,4.48e-06,298.629425,303.1499939,285.1499939,0.0,0.0,284.9761353,0.0,0.0,6.07e-06,298.6763916,303.1499939,285.1499939,0.0,0.0,284.9734802,0.0,0.0,2.88e-05,284.9922791,294.1499939,291.8279419,290.1217041,294.9206238,293.7162476,284.8108215,0.0,0.0,0.0,0.0,1.0,1.0,-6.14e-05,7.68e-11,6.14e-05,-0.000140583,0.0,0.0,0.0,-0.000346058,60.0,1.512261152,0.0,-2.57e-10,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8487549,303.1499939,285.1499939,0.0,0.0,284.9790344,0.0,0.0,3.06e-06,298.8819885,303.1499939,285.1499939,0.0,0.0,284.9812317,0.0,0.0,3.22e-06,299.3452454,303.1499939,285.1499939,0.0,0.0,284.989563,0.0,0.0,2.38e-06,298.6268311,303.1499939,285.1499939,0.0,0.0,284.9760742,0.0,0.0,3.22e-06,298.6749878,303.1499939,285.1499939,0.0,0.0,284.9733887,0.0,0.0,1.53e-05,284.9921875,294.1499939,291.7415771,290.1058655,294.9205322,293.7163086,284.8146057,0.0,0.0,0.0,0.0,1.0,1.0,-3.26e-05,4.08e-11,3.26e-05,-7.46e-05,0.0,0.0,0.0,-0.000183732,60.0,1.177258253,0.0,-7.25e-11,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8487549,303.1499939,285.1499939,0.0,0.0,284.9790344,0.0,0.0,3.06e-06,298.8819885,303.1499939,285.1499939,0.0,0.0,284.9812317,0.0,0.0,3.22e-06,299.3452454,303.1499939,285.1499939,0.0,0.0,284.989563,0.0,0.0,2.38e-06,298.6268311,303.1499939,285.1499939,0.0,0.0,284.9760742,0.0,0.0,3.22e-06,298.6749878,303.1499939,285.1499939,0.0,0.0,284.9733887,0.0,0.0,1.53e-05,284.9921875,294.1499939,291.7415771,290.1058655,294.9205322,293.7163086,284.8146057,0.0,0.0,0.0,0.0,1.0,1.0,-3.26e-05,4.08e-11,3.26e-05,-7.46e-05,0.0,0.0,0.0,-0.000183732,60.0,1.177258253,0.0,-7.25e-11,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8456726,303.1499939,285.1499939,0.0,0.0,284.9790649,0.0,0.0,1.59e-06,298.8785706,303.1499939,285.1499939,0.0,0.0,284.9812622,0.0,0.0,1.68e-06,299.3414612,303.1499939,285.1499939,0.0,0.0,284.9895935,0.0,0.0,1.24e-06,298.624176,303.1499939,285.1499939,0.0,0.0,284.9761047,0.0,0.0,1.68e-06,298.6735229,303.1499939,285.1499939,0.0,0.0,284.9734192,0.0,0.0,7.96e-06,284.9922485,294.1499939,291.6634827,290.0898132,294.9204712,293.7163391,284.8181458,0.0,0.0,0.0,0.0,1.0,1.0,-1.7e-05,2.12e-11,1.7e-05,-3.89e-05,0.0,0.0,0.0,-9.56e-05,60.0,0.958362877,0.0,-1.97e-11,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8456726,303.1499939,285.1499939,0.0,0.0,284.9790649,0.0,0.0,1.59e-06,298.8785706,303.1499939,285.1499939,0.0,0.0,284.9812622,0.0,0.0,1.68e-06,299.3414612,303.1499939,285.1499939,0.0,0.0,284.9895935,0.0,0.0,1.24e-06,298.624176,303.1499939,285.1499939,0.0,0.0,284.9761047,0.0,0.0,1.68e-06,298.6735229,303.1499939,285.1499939,0.0,0.0,284.9734192,0.0,0.0,7.96e-06,284.9922485,294.1499939,291.6634827,290.0898132,294.9204712,293.7163391,284.8181458,0.0,0.0,0.0,0.0,1.0,1.0,-1.7e-05,2.12e-11,1.7e-05,-3.89e-05,0.0,0.0,0.0,-9.56e-05,60.0,0.958362877,0.0,-1.97e-11,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8425598,303.1499939,285.1499939,0.0,0.0,284.9790649,0.0,0.0,4.27e-07,298.8750916,303.1499939,285.1499939,0.0,0.0,284.9812622,0.0,0.0,4.49e-07,299.3377075,303.1499939,285.1499939,0.0,0.0,284.9895935,0.0,0.0,3.32e-07,298.6214905,303.1499939,285.1499939,0.0,0.0,284.9761047,0.0,0.0,4.49e-07,298.6720886,303.1499939,285.1499939,0.0,0.0,284.9734192,0.0,0.0,2.13e-06,284.9922485,294.1499939,291.5944519,290.073822,294.9204407,293.7163391,284.8217163,0.0,0.0,0.0,0.0,1.0,1.0,-4.55e-06,5.69e-12,4.55e-06,-1.04e-05,0.0,0.0,0.0,-2.56e-05,60.0,0.753786623,0.0,-1.41e-12,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8425598,303.1499939,285.1499939,0.0,0.0,284.9790649,0.0,0.0,4.27e-07,298.8750916,303.1499939,285.1499939,0.0,0.0,284.9812622,0.0,0.0,4.49e-07,299.3377075,303.1499939,285.1499939,0.0,0.0,284.9895935,0.0,0.0,3.32e-07,298.6214905,303.1499939,285.1499939,0.0,0.0,284.9761047,0.0,0.0,4.49e-07,298.6720886,303.1499939,285.1499939,0.0,0.0,284.9734192,0.0,0.0,2.13e-06,284.9922485,294.1499939,291.5944519,290.073822,294.9204407,293.7163391,284.8217163,0.0,0.0,0.0,0.0,1.0,1.0,-4.55e-06,5.69e-12,4.55e-06,-1.04e-05,0.0,0.0,0.0,-2.56e-05,60.0,0.753786623,0.0,-1.41e-12,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8410034,303.1499939,285.1499939,0.0,0.0,284.9790649,0.0,0.0,2.23e-07,298.8733826,303.1499939,285.1499939,0.0,0.0,284.9812622,0.0,0.0,2.35e-07,299.3358154,303.1499939,285.1499939,0.0,0.0,284.9895935,0.0,0.0,1.74e-07,298.6201477,303.1499939,285.1499939,0.0,0.0,284.9761047,0.0,0.0,2.35e-07,298.6713257,303.1499939,285.1499939,0.0,0.0,284.9734192,0.0,0.0,1.11e-06,284.9922485,294.1499939,291.5635986,290.0659485,294.9204407,293.7163391,284.8234558,0.0,0.0,0.0,0.0,1.0,1.0,-2.38e-06,2.97e-12,2.38e-06,-5.44e-06,0.0,0.0,0.0,-1.34e-05,60.0,0.686672807,0.0,-3.85e-13,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8394165,303.1499939,285.1499939,0.0,0.0,284.9790649,0.0,0.0,9.19e-08,298.8716431,303.1499939,285.1499939,0.0,0.0,284.9812622,0.0,0.0,9.68e-08,299.3339233,303.1499939,285.1499939,0.0,0.0,284.9895935,0.0,0.0,7.15e-08,298.6187744,303.1499939,285.1499939,0.0,0.0,284.9761047,0.0,0.0,9.68e-08,298.6705933,303.1499939,285.1499939,0.0,0.0,284.9734192,0.0,0.0,4.59e-07,284.9922485,294.1499939,291.5353394,290.058136,294.9204407,293.7163391,284.8251343,0.0,0.0,0.0,0.0,1.0,1.0,-9.79e-07,1.22e-12,9.79e-07,-2.24e-06,0.0,0.0,0.0,-5.52e-06,60.0,0.631848276,0.0,-6.54e-14,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8364258,303.1499939,285.1499939,0.0,0.0,284.9790649,0.0,0.0,6.06e-08,298.8684082,303.1499939,285.1499939,0.0,0.0,284.9812622,0.0,0.0,6.38e-08,299.3302917,303.1499939,285.1499939,0.0,0.0,284.9895935,0.0,0.0,4.71e-08,298.6161499,303.1499939,285.1499939,0.0,0.0,284.9761047,0.0,0.0,6.38e-08,298.6690674,303.1499939,285.1499939,0.0,0.0,284.9734192,0.0,0.0,3.03e-07,284.9922485,294.1499939,291.486908,290.0429993,294.9204407,293.7163391,284.828064,0.0,0.0,0.0,0.0,1.0,1.0,-6.46e-07,8.08e-13,6.46e-07,-1.48e-06,0.0,0.0,0.0,-3.64e-06,60.0,0.58000797,0.0,-2.84e-14,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8364258,303.1499939,285.1499939,0.0,0.0,284.9790649,0.0,0.0,6.06e-08,298.8684082,303.1499939,285.1499939,0.0,0.0,284.9812622,0.0,0.0,6.38e-08,299.3302917,303.1499939,285.1499939,0.0,0.0,284.9895935,0.0,0.0,4.71e-08,298.6161499,303.1499939,285.1499939,0.0,0.0,284.9761047,0.0,0.0,6.38e-08,298.6690674,303.1499939,285.1499939,0.0,0.0,284.9734192,0.0,0.0,3.03e-07,284.9922485,294.1499939,291.486908,290.0429993,294.9204407,293.7163391,284.828064,0.0,0.0,0.0,0.0,1.0,1.0,-6.46e-07,8.08e-13,6.46e-07,-1.48e-06,0.0,0.0,0.0,-3.64e-06,60.0,0.58000797,0.0,-2.84e-14,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8334045,303.1499939,285.1499939,0.0,0.0,284.9790649,0.0,0.0,9.57e-11,298.8651428,303.1499939,285.1499939,0.0,0.0,284.9812622,0.0,0.0,1.01e-10,299.3265991,303.1499939,285.1499939,0.0,0.0,284.9895935,0.0,0.0,7.44e-11,298.6134949,303.1499939,285.1499939,0.0,0.0,284.9761047,0.0,0.0,1.01e-10,298.667572,303.1499939,285.1499939,0.0,0.0,284.9734192,0.0,0.0,4.78e-10,284.9922485,294.1499939,291.4500122,290.0285645,294.9204407,293.7163391,284.8311157,0.0,0.0,0.0,0.0,1.0,1.0,-1.04e-09,1.3e-15,1.04e-09,-2.37e-09,0.0,0.0,0.0,-5.86e-09,60.0,0.519465446,0.0,-7.09e-20,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8334045,303.1499939,285.1499939,0.0,0.0,284.9790649,0.0,0.0,9.57e-11,298.8651428,303.1499939,285.1499939,0.0,0.0,284.9812622,0.0,0.0,1.01e-10,299.3265991,303.1499939,285.1499939,0.0,0.0,284.9895935,0.0,0.0,7.44e-11,298.6134949,303.1499939,285.1499939,0.0,0.0,284.9761047,0.0,0.0,1.01e-10,298.667572,303.1499939,285.1499939,0.0,0.0,284.9734192,0.0,0.0,4.78e-10,284.9922485,294.1499939,291.4500122,290.0285645,294.9204407,293.7163391,284.8311157,0.0,0.0,0.0,0.0,1.0,1.0,-1.04e-09,1.3e-15,1.04e-09,-2.37e-09,0.0,0.0,0.0,-5.86e-09,60.0,0.519465446,0.0,-7.09e-20,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8305359,303.1499939,285.1499939,0.0,0.0,284.9790649,0.0,0.0,4.63e-11,298.86203,303.1499939,285.1499939,0.0,0.0,284.9812622,0.0,0.0,4.88e-11,299.3230286,303.1499939,285.1499939,0.0,0.0,284.9895935,0.0,0.0,3.6e-11,298.6109619,303.1499939,285.1499939,0.0,0.0,284.9761047,0.0,0.0,4.88e-11,298.6661072,303.1499939,285.1499939,0.0,0.0,284.9734192,0.0,0.0,2.31e-10,284.9922485,294.1499939,291.4195251,290.0136719,294.9204407,293.7163391,284.8337402,0.0,0.0,0.0,0.0,1.0,1.0,-4.96e-10,6.24e-16,4.96e-10,-1.14e-09,0.0,0.0,0.0,-2.79e-09,60.0,0.482863873,0.0,-1.66e-20,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8305359,303.1499939,285.1499939,0.0,0.0,284.9790649,0.0,0.0,4.63e-11,298.86203,303.1499939,285.1499939,0.0,0.0,284.9812622,0.0,0.0,4.88e-11,299.3230286,303.1499939,285.1499939,0.0,0.0,284.9895935,0.0,0.0,3.6e-11,298.6109619,303.1499939,285.1499939,0.0,0.0,284.9761047,0.0,0.0,4.88e-11,298.6661072,303.1499939,285.1499939,0.0,0.0,284.9734192,0.0,0.0,2.31e-10,284.9922485,294.1499939,291.4195251,290.0136719,294.9204407,293.7163391,284.8337402,0.0,0.0,0.0,0.0,1.0,1.0,-4.96e-10,6.24e-16,4.96e-10,-1.14e-09,0.0,0.0,0.0,-2.79e-09,60.0,0.482863873,0.0,-1.66e-20,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8276672,303.1499939,285.1499939,0.0,0.0,284.9790039,0.0,0.0,1.74e-11,298.8589478,303.1499939,285.1499939,0.0,0.0,284.9812012,0.0,0.0,1.83e-11,299.3194885,303.1499939,285.1499939,0.0,0.0,284.9895325,0.0,0.0,1.35e-11,298.6084595,303.1499939,285.1499939,0.0,0.0,284.9760132,0.0,0.0,1.83e-11,298.6646118,303.1499939,285.1499939,0.0,0.0,284.9733582,0.0,0.0,8.69e-11,284.9921265,294.1499939,291.3898621,289.9969788,294.9205017,293.7163086,284.8363953,0.0,0.0,0.0,0.0,1.0,1.0,-1.92e-10,2.1e-16,1.92e-10,-4.34e-10,0.0,0.0,0.0,-1.08e-09,60.0,0.446594894,0.0,-2.340000000000001e-21,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8276672,303.1499939,285.1499939,0.0,0.0,284.9790039,0.0,0.0,1.74e-11,298.8589478,303.1499939,285.1499939,0.0,0.0,284.9812012,0.0,0.0,1.83e-11,299.3194885,303.1499939,285.1499939,0.0,0.0,284.9895325,0.0,0.0,1.35e-11,298.6084595,303.1499939,285.1499939,0.0,0.0,284.9760132,0.0,0.0,1.83e-11,298.6646118,303.1499939,285.1499939,0.0,0.0,284.9733582,0.0,0.0,8.69e-11,284.9921265,294.1499939,291.3898621,289.9969788,294.9205017,293.7163086,284.8363953,0.0,0.0,0.0,0.0,1.0,1.0,-1.92e-10,2.1e-16,1.92e-10,-4.34e-10,0.0,0.0,0.0,-1.08e-09,60.0,0.446594894,0.0,-2.340000000000001e-21,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8262329,303.1499939,285.1499939,0.0,0.0,284.9789734,0.0,0.0,1.1e-11,298.8574219,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,1.16e-11,299.3177185,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,8.56e-12,298.6072083,303.1499939,285.1499939,0.0,0.0,284.9760132,0.0,0.0,1.16e-11,298.6638794,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,5.5e-11,284.9920959,294.1499939,291.3753357,289.9880371,294.9205017,293.7163086,284.8376465,0.0,0.0,0.0,0.0,1.0,1.0,-1.19e-10,1.19e-16,1.19e-10,-2.69e-10,0.0,0.0,0.0,-6.55e-10,60.0,0.430165499,0.0,-9.37e-22,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8248291,303.1499939,285.1499939,0.0,0.0,284.9789734,0.0,0.0,6.14e-12,298.8559265,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,6.47e-12,299.3159485,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,4.78e-12,298.6059875,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,6.47e-12,298.663147,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,3.07e-11,284.9920959,294.1499939,291.3609924,289.9786987,294.9205017,293.7163086,284.8388672,0.0,0.0,0.0,0.0,1.0,1.0,-7.25e-11,9.24e-17,7.25e-11,-1.61e-10,0.0,0.0,0.0,-4.07e-10,60.0,0.414507955,0.0,-2.92e-22,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.822052,303.1499939,285.1499939,0.0,0.0,284.9789734,0.0,0.0,2.3e-12,298.8529358,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.42e-12,299.3124695,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.79e-12,298.6035767,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.42e-12,298.6617126,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.15e-11,284.9920654,294.1499939,291.3329773,289.9590454,294.9205017,293.7163086,284.8412781,0.0,0.0,0.0,0.0,1.0,1.0,-2.29e-11,3.26e-17,2.29e-11,-5.32e-11,0.0,0.0,0.0,-1.31e-10,60.0,0.384734571,0.0,-4.1e-23,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.822052,303.1499939,285.1499939,0.0,0.0,284.9789734,0.0,0.0,2.3e-12,298.8529358,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.42e-12,299.3124695,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.79e-12,298.6035767,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.42e-12,298.6617126,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.15e-11,284.9920654,294.1499939,291.3329773,289.9590454,294.9205017,293.7163086,284.8412781,0.0,0.0,0.0,0.0,1.0,1.0,-2.29e-11,3.26e-17,2.29e-11,-5.32e-11,0.0,0.0,0.0,-1.31e-10,60.0,0.384734571,0.0,-4.1e-23,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8192749,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.8499451,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.30896,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.6011353,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6602783,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,291.3057861,289.9381714,294.9205017,293.7163086,284.8436584,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.35534358,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8192749,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.8499451,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.30896,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.6011353,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6602783,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,291.3057861,289.9381714,294.9205017,293.7163086,284.8436584,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.35534358,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8165894,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.8471069,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.3055725,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5988464,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6588745,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,291.27948,289.9162598,294.9205017,293.7163086,284.8457031,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.332989693,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8165894,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.8471069,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.3055725,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5988464,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6588745,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,291.27948,289.9162598,294.9205017,293.7163086,284.8457031,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.332989693,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8139648,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.8442688,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.3022156,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5965576,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6575012,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,291.2540588,289.8935242,294.9205017,293.7163086,284.8476868,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.311540931,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8139648,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.8442688,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.3022156,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5965576,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6575012,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,291.2540588,289.8935242,294.9205017,293.7163086,284.8476868,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.311540931,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8126526,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.8428955,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.3005371,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5954285,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6567993,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,291.2416687,289.881897,294.9205017,293.7163086,284.8486023,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.301604569,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8113403,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.8415222,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2988586,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5943298,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6561279,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,291.2295227,289.8701172,294.9205017,293.7163086,284.8495178,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.292032778,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8087769,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.8387451,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2955627,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5921021,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6547546,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,291.2059021,289.8462219,294.9205017,293.7163086,284.8512878,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.273631454,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8087769,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.8387451,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2955627,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5921021,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6547546,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,291.2059021,289.8462219,294.9205017,293.7163086,284.8512878,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.273631454,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8062134,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.8360596,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.2922668,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5899048,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6534119,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,291.183197,289.8220215,294.9205017,293.7163086,284.8529358,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.256787568,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8062134,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.8360596,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.2922668,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5899048,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6534119,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,291.183197,289.8220215,294.9205017,293.7163086,284.8529358,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.256787568,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
