time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18141660,298.8036804,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.833374,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2890015,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.587738,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6520996,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,291.161438,289.7977295,294.9205017,293.7163086,284.8544617,0.0,0.0,0.0,0.0,1.0,1.0,-2.08e-12,6.36e-18,2.08e-12,-5.02e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.24140358,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8036804,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.833374,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2890015,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.587738,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6520996,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,291.161438,289.7977295,294.9205017,293.7163086,284.8544617,0.0,0.0,0.0,0.0,1.0,1.0,-2.08e-12,6.36e-18,2.08e-12,-5.02e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.24140358,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.801178,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.830719,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2857666,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5856323,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6507874,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,291.1406555,289.773468,294.9205017,293.7163086,284.8558655,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.227534607,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.801178,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.830719,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2857666,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5856323,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6507874,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,291.1406555,289.773468,294.9205017,293.7163086,284.8558655,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.227534607,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7999573,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.8294067,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2841797,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5845642,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.650116,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,291.1306458,289.7614136,294.9205017,293.7163086,284.8565063,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.221204847,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7987061,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.8280945,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2825928,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5835266,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6494751,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,291.1208496,289.7494507,294.9205017,293.7163086,284.8571472,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.215060845,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7962341,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.8255005,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.2793884,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5814209,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6481628,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,291.1020508,289.7258301,294.9205017,293.7163086,284.858429,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.202642202,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7962341,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.8255005,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.2793884,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5814209,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6481628,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,291.1020508,289.7258301,294.9205017,293.7163086,284.858429,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.202642202,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7937622,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.822876,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2761536,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5793152,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6468811,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,291.084259,289.7027893,294.9205017,293.7163086,284.8597717,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.189662024,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7937622,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.822876,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2761536,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5793152,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6468811,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,291.084259,289.7027893,294.9205017,293.7163086,284.8597717,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.189662024,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7913208,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.820282,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.2729797,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.57724,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6455688,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,291.0675049,289.680542,294.9205017,293.7163086,284.8609314,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.178491578,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7913208,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.820282,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.2729797,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.57724,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6455688,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,291.0675049,289.680542,294.9205017,293.7163086,284.8609314,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.178491578,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7888794,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.817688,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2698059,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5751648,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6442871,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,291.0517578,289.6592102,294.9205017,293.7163086,284.8620605,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.167621106,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7888794,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.817688,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2698059,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5751648,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6442871,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,291.0517578,289.6592102,294.9205017,293.7163086,284.8620605,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.167621106,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7876587,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.8164063,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.268219,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5741577,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6436462,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,291.0443115,289.6489563,294.9205017,293.7163086,284.8626099,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.162495673,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.786438,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.815155,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.2666626,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5731201,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6430054,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,291.0371094,289.6390076,294.9205017,293.7163086,284.8631287,0.0,0.0,0.0,0.0,1.0,1.0,3.18e-12,4.26e-19,-3.18e-12,5.34e-12,0.0,0.0,0.0,1.46e-11,60.0,0.157504529,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7840271,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.8125916,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.2635193,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.571106,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6417542,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,291.0235291,289.6200867,294.9205017,293.7163086,284.8641663,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.147797063,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7840271,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.8125916,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.2635193,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.571106,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6417542,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,291.0235291,289.6200867,294.9205017,293.7163086,284.8641663,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.147797063,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7816162,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.8100586,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.260376,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5690613,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6404724,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,291.0110474,289.6026611,294.9205017,293.7163086,284.8651428,0.0,0.0,0.0,0.0,1.0,1.0,3.23e-12,1.04e-18,-3.23e-12,3.65e-12,0.0,0.0,0.0,1.46e-11,60.0,0.138715059,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7816162,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.8100586,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.260376,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5690613,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6404724,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,291.0110474,289.6026611,294.9205017,293.7163086,284.8651428,0.0,0.0,0.0,0.0,1.0,1.0,3.23e-12,1.04e-18,-3.23e-12,3.65e-12,0.0,0.0,0.0,1.46e-11,60.0,0.138715059,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7792358,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.8075562,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.2572632,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5670776,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6392212,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9996643,289.586853,294.9205017,293.7163086,284.8660583,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.130211547,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7792358,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.8075562,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.2572632,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5670776,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6392212,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9996643,289.586853,294.9205017,293.7163086,284.8660583,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.130211547,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7768555,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.8050537,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2541809,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5650635,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.63797,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9894104,289.5729065,294.9205017,293.7163086,284.8669128,0.0,0.0,0.0,0.0,1.0,1.0,3.23e-12,1.04e-18,-3.23e-12,3.65e-12,0.0,0.0,0.0,1.46e-11,60.0,0.122208491,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7768555,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.8050537,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2541809,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5650635,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.63797,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9894104,289.5729065,294.9205017,293.7163086,284.8669128,0.0,0.0,0.0,0.0,1.0,1.0,3.23e-12,1.04e-18,-3.23e-12,3.65e-12,0.0,0.0,0.0,1.46e-11,60.0,0.122208491,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7756653,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.8038025,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.2526245,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5640869,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6373596,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9847107,289.5666504,294.9205017,293.7163086,284.8673401,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.118472449,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7745056,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.8025513,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2510986,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5631104,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6367188,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9803162,289.5609131,294.9205017,293.7163086,284.8677368,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.114812754,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7721558,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.8000793,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.2480164,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5611267,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.635498,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9723816,289.5511169,294.9205017,293.7163086,284.8684998,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.107718728,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7721558,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.8000793,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.2480164,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5611267,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.635498,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9723816,289.5511169,294.9205017,293.7163086,284.8684998,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.107718728,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7698059,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7976379,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2449951,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5591736,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6342468,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9656067,289.5436707,294.9205017,293.7163086,284.8692322,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.101093635,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7698059,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7976379,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2449951,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5591736,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6342468,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9656067,289.5436707,294.9205017,293.7163086,284.8692322,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.101093635,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7674866,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7951965,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2419434,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.557251,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6330261,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.960022,289.5387268,294.9205017,293.7163086,284.8699341,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.094888702,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7674866,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7951965,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2419434,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.557251,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6330261,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.960022,289.5387268,294.9205017,293.7163086,284.8699341,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.094888702,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7651978,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7927856,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2389526,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5553284,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6318054,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.955658,289.536499,294.9205017,293.7163086,284.870575,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.089062333,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7651978,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7927856,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2389526,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5553284,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6318054,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.955658,289.536499,294.9205017,293.7163086,284.870575,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.089062333,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7640381,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7915955,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2374268,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5543823,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6311951,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.953949,289.5364685,294.9205017,293.7163086,284.8708801,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.086326465,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7629089,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7903748,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.2359619,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5534363,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6305847,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9525146,289.5371704,294.9205017,293.7163086,284.8711548,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.083662175,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7606201,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7879944,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.2329712,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5515442,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.629364,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9506226,289.540863,294.9205017,293.7163086,284.8717346,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.078477554,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7606201,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7879944,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.2329712,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5515442,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.629364,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9506226,289.540863,294.9205017,293.7163086,284.8717346,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.078477554,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7584229,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.785675,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.2300415,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5497437,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6282349,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.5477905,294.9205017,293.7163086,284.8722839,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.073648244,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7584229,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.785675,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.2300415,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5497437,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6282349,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.5477905,294.9205017,293.7163086,284.8722839,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.073648244,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7562866,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7834473,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2272034,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5480042,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6271362,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.5567017,294.9205017,293.7163086,284.8727722,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.069135197,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7562866,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7834473,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2272034,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5480042,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6271362,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.5567017,294.9205017,293.7163086,284.8727722,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.069135197,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7542419,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7812805,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.2244568,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5463257,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6261292,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.5661621,294.9205017,293.7163086,284.8732605,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.065028742,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7542419,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7812805,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.2244568,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5463257,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6261292,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.5661621,294.9205017,293.7163086,284.8732605,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.065028742,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7532349,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7802429,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.223114,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5455322,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6256409,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.5710754,294.9205017,293.7163086,284.8734741,0.0,0.0,0.0,0.0,1.0,1.0,3.23e-12,1.04e-18,-3.23e-12,3.65e-12,0.0,0.0,0.0,1.46e-11,60.0,0.063127801,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7522583,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,-5.12e-13,298.7792053,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,-5.39e-13,299.2217712,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,-3.98e-13,298.5447693,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,-5.39e-13,298.6251831,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,-2.56e-12,284.9920654,294.1499939,290.9500122,289.5761108,294.9205017,293.7163086,284.8736572,0.0,0.0,0.0,0.0,1.0,1.0,-2.25e-12,4.51e-18,2.25e-12,2.4e-14,0.0,0.0,0.0,-1.46e-11,60.0,0.061300475,0.0,-2.0299999999999998e-24,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7502747,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7771606,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.2191162,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5432129,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6242676,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.5865479,294.9205017,293.7163086,284.8740845,0.0,0.0,0.0,0.0,1.0,1.0,3.18e-12,4.26e-19,-3.18e-12,5.34e-12,0.0,0.0,0.0,1.46e-11,60.0,0.057713669,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7502747,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7771606,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.2191162,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5432129,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6242676,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.5865479,294.9205017,293.7163086,284.8740845,0.0,0.0,0.0,0.0,1.0,1.0,3.18e-12,4.26e-19,-3.18e-12,5.34e-12,0.0,0.0,0.0,1.46e-11,60.0,0.057713669,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7483826,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,-2.56e-13,298.7751465,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,-2.69e-13,299.2164917,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,-1.99e-13,298.5417175,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,-2.69e-13,298.6233826,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,-1.28e-12,284.9920654,294.1499939,290.9500122,289.5974121,294.9205017,293.7163086,284.8744507,0.0,0.0,0.0,0.0,1.0,1.0,4.64e-13,2.47e-18,-4.64e-13,2.68e-12,0.0,0.0,0.0,0.0,60.0,0.054427251,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7483826,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,-2.56e-13,298.7751465,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,-2.69e-13,299.2164917,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,-1.99e-13,298.5417175,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,-2.69e-13,298.6233826,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,-1.28e-12,284.9920654,294.1499939,290.9500122,289.5974121,294.9205017,293.7163086,284.8744507,0.0,0.0,0.0,0.0,1.0,1.0,4.64e-13,2.47e-18,-4.64e-13,2.68e-12,0.0,0.0,0.0,0.0,60.0,0.054427251,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7464905,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7731628,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2139282,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5402527,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6224976,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.6086731,294.9205017,293.7163086,284.8747864,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.051284049,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7464905,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7731628,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2139282,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5402527,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6224976,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.6086731,294.9205017,293.7163086,284.8747864,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.051284049,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7446289,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7712097,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2113647,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5387878,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6216736,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.6202393,294.9205017,293.7163086,284.8751221,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.04835536,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7446289,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7712097,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2113647,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5387878,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6216736,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.6202393,294.9205017,293.7163086,284.8751221,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.04835536,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7436829,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7702332,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.2101135,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5380859,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6212769,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.6261292,294.9205017,293.7163086,284.8752747,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.046981826,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7427673,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7692871,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2088623,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.537384,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6208496,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.6321106,294.9205017,293.7163086,284.8754272,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.045643058,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
