time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145020,298.7409668,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7673645,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.2063599,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5359802,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6200562,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.6441956,294.9205017,293.7163086,284.8757324,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.043061629,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7409668,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7673645,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.2063599,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5359802,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6200562,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.6441956,294.9205017,293.7163086,284.8757324,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.043061629,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7391357,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7654724,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2038574,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5346069,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6192627,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.6565247,294.9205017,293.7163086,284.8760071,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.040635537,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7391357,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7654724,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.2038574,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5346069,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6192627,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.6565247,294.9205017,293.7163086,284.8760071,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.040635537,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7373657,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7636108,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.201416,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5332642,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6184998,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.6690063,294.9205017,293.7163086,284.8762512,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.038384061,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7373657,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7636108,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.201416,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5332642,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6184998,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.6690063,294.9205017,293.7163086,284.8762512,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.038384061,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7355957,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7617493,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.1989746,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5319214,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6177673,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.6815796,294.9205017,293.7163086,284.8764954,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.036282193,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7355957,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7617493,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.1989746,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5319214,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6177673,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.6815796,294.9205017,293.7163086,284.8764954,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.036282193,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7347107,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7608337,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1977844,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.53125,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6173706,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.6878967,294.9205017,293.7163086,284.8766174,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.035302542,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7338257,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7598877,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.1965637,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5306091,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6170044,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.6942444,294.9205017,293.7163086,284.876709,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.034361023,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7320862,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7580566,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.1941833,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5292969,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.616272,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.7069092,294.9205017,293.7163086,284.8769226,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.032547504,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7320862,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7580566,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.1941833,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5292969,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.616272,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.7069092,294.9205017,293.7163086,284.8769226,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.032547504,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7303162,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7562561,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.191803,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5279846,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6155396,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.719574,294.9205017,293.7163086,284.8771362,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.030792248,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7303162,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7562561,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.191803,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5279846,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6155396,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.719574,294.9205017,293.7163086,284.8771362,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.030792248,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7286072,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.754425,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1894531,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5266724,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6148376,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.7321777,294.9205017,293.7163086,284.8772888,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.02930302,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7286072,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.754425,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1894531,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5266724,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6148376,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.7321777,294.9205017,293.7163086,284.8772888,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.02930302,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7268677,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7526245,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1871338,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5254211,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6141357,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.7446594,294.9205017,293.7163086,284.8774719,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.027845154,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7268677,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7526245,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1871338,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5254211,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6141357,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.7446594,294.9205017,293.7163086,284.8774719,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.027845154,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7260132,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7517395,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.1859436,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5247803,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6138,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.7508545,294.9205017,293.7163086,284.877533,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.027092407,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7251587,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,-2.56e-13,298.750824,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,-2.69e-13,299.1847839,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,-1.99e-13,298.5241394,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,-2.69e-13,298.6134338,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,-1.28e-12,284.9920654,294.1499939,290.9500122,289.757019,294.9205017,293.7163086,284.8776245,0.0,0.0,0.0,0.0,1.0,1.0,-2.19e-12,5.13e-18,2.19e-12,-1.66e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.026356814,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7234192,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.749054,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1824341,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5228577,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6127319,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.769165,294.9205017,293.7163086,284.8777771,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.024897343,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7234192,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.749054,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1824341,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5228577,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6127319,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.769165,294.9205017,293.7163086,284.8777771,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.024897343,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7217102,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7472534,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1800842,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5215759,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.61203,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.7810669,294.9205017,293.7163086,284.8779602,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.02350416,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7217102,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7472534,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1800842,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5215759,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.61203,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.7810669,294.9205017,293.7163086,284.8779602,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.02350416,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7200012,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7454529,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.1777649,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5203247,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6113586,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.7927246,294.9205017,293.7163086,284.8780823,0.0,0.0,0.0,0.0,1.0,1.0,3.23e-12,1.04e-18,-3.23e-12,3.65e-12,0.0,0.0,0.0,1.46e-11,60.0,0.022179263,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7200012,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7454529,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.1777649,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5203247,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6113586,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.7927246,294.9205017,293.7163086,284.8780823,0.0,0.0,0.0,0.0,1.0,1.0,3.23e-12,1.04e-18,-3.23e-12,3.65e-12,0.0,0.0,0.0,1.46e-11,60.0,0.022179263,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7182922,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7436829,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1754456,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5190735,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6106567,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.8040466,294.9205017,293.7163086,284.8782349,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.020941416,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7182922,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7436829,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1754456,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5190735,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6106567,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.8040466,294.9205017,293.7163086,284.8782349,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.020941416,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7174377,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,-2.56e-13,298.7427979,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,-2.69e-13,299.1742859,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,-1.99e-13,298.5184631,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,-2.69e-13,298.610321,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,-1.28e-12,284.9920654,294.1499939,290.9500122,289.8095703,294.9205017,293.7163086,284.8782959,0.0,0.0,0.0,0.0,1.0,1.0,-2.19e-12,5.13e-18,2.19e-12,-1.66e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.020350505,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7165833,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,-2.56e-13,298.7419128,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,-2.69e-13,299.1731567,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,-1.99e-13,298.5178223,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,-2.69e-13,298.6099854,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,-1.28e-12,284.9920654,294.1499939,290.9500122,289.8149719,294.9205017,293.7163086,284.8783569,0.0,0.0,0.0,0.0,1.0,1.0,-2.19e-12,5.13e-18,2.19e-12,-1.66e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.01976555,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7148743,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7401428,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.1708374,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.516571,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.609314,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.825531,294.9205017,293.7163086,284.8785095,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.018626187,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7148743,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7401428,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.1708374,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.516571,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.609314,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.825531,294.9205017,293.7163086,284.8785095,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.018626187,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7131958,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7383728,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.1685486,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5153503,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6086426,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.8356018,294.9205017,293.7163086,284.8786316,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.017586408,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7131958,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7383728,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.1685486,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5153503,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6086426,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.8356018,294.9205017,293.7163086,284.8786316,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.017586408,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7114868,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7366028,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1662598,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5140991,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6079712,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.8452148,294.9205017,293.7163086,284.8787231,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.01657708,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7114868,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7366028,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1662598,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5140991,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6079712,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.8452148,294.9205017,293.7163086,284.8787231,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.01657708,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7097778,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7348328,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1640015,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5128784,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6072998,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.854248,294.9205017,293.7163086,284.8788452,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.015609729,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7097778,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7348328,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1640015,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5128784,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6072998,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.854248,294.9205017,293.7163086,284.8788452,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.015609729,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7089233,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7339478,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.1628723,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5122681,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6069641,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.8585815,294.9205017,293.7163086,284.8789063,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.015161894,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7080994,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7330627,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1617432,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5116272,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6066284,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.8627319,294.9205017,293.7163086,284.8789368,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.014723019,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7063904,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7313232,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1594849,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5104065,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6059875,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.870575,294.9205017,293.7163086,284.8790283,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.013856513,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7063904,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7313232,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1594849,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5104065,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6059875,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.870575,294.9205017,293.7163086,284.8790283,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.013856513,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7047119,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7295532,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1572266,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5091858,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6053162,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.8777466,294.9205017,293.7163086,284.8791199,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.013041799,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7047119,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7295532,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1572266,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5091858,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6053162,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.8777466,294.9205017,293.7163086,284.8791199,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.013041799,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7030029,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7278137,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1549988,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5079651,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6046753,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.8829651,294.9205017,293.7163086,284.8792114,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.012258836,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7030029,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7278137,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1549988,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5079651,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6046753,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.8829651,294.9205017,293.7163086,284.8792114,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.012258836,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7013245,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7260437,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.1527405,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5067444,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6040344,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.8850708,294.9205017,293.7163086,284.879303,0.0,0.0,0.0,0.0,1.0,1.0,3.23e-12,1.04e-18,-3.23e-12,3.65e-12,0.0,0.0,0.0,1.46e-11,60.0,0.011508673,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7013245,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7260437,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.1527405,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5067444,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6040344,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.8850708,294.9205017,293.7163086,284.879303,0.0,0.0,0.0,0.0,1.0,1.0,3.23e-12,1.04e-18,-3.23e-12,3.65e-12,0.0,0.0,0.0,1.46e-11,60.0,0.011508673,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.70047,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,-2.56e-13,298.7251587,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,-2.69e-13,299.1516418,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,-1.99e-13,298.506134,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,-2.69e-13,298.6036987,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,-1.28e-12,284.9920654,294.1499939,290.9500122,289.8850403,294.9205017,293.7163086,284.8793335,0.0,0.0,0.0,0.0,1.0,1.0,-2.19e-12,5.13e-18,2.19e-12,-1.66e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.011178722,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6996155,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,-2.56e-13,298.7243042,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,-2.69e-13,299.1505127,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,-1.99e-13,298.5055237,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,-2.69e-13,298.603363,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,-1.28e-12,284.9920654,294.1499939,290.9500122,289.8843079,294.9205017,293.7163086,284.8793945,0.0,0.0,0.0,0.0,1.0,1.0,-2.19e-12,5.13e-18,2.19e-12,-1.66e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.010833227,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6979065,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7225342,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1483154,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5043335,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6027222,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.8808289,294.9205017,293.7163086,284.8794556,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.010164479,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6979065,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7225342,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1483154,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5043335,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6027222,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.8808289,294.9205017,293.7163086,284.8794556,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.010164479,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6969604,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7215576,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1470642,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5036316,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6023865,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.8778076,294.9205017,293.7163086,284.8794861,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.009817435,0.0,-3.0399999999999997e-34,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.696228,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7207947,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1460876,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5031128,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6020813,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.8749084,294.9205017,293.7163086,284.8795166,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.009544783,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.694519,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7190247,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.1438904,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5018921,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6014404,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.8667297,294.9205017,293.7163086,284.8796082,0.0,0.0,0.0,0.0,1.0,1.0,3.23e-12,1.04e-18,-3.23e-12,3.65e-12,0.0,0.0,0.0,1.46e-11,60.0,0.008966059,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.694519,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7190247,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.1438904,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.5018921,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.6014404,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.8667297,294.9205017,293.7163086,284.8796082,0.0,0.0,0.0,0.0,1.0,1.0,3.23e-12,1.04e-18,-3.23e-12,3.65e-12,0.0,0.0,0.0,1.46e-11,60.0,0.008966059,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
