time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18148380,298.6928406,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7172852,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1417236,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5007019,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6008301,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.8565063,294.9205017,293.7163086,284.8796692,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.008442,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6928406,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7172852,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1417236,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5007019,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6008301,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.8565063,294.9205017,293.7163086,284.8796692,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.008442,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6919861,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7164001,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1406555,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.5000916,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.6004944,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.850708,294.9205017,293.7163086,284.8796997,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.00819225,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6911316,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,-2.56e-13,298.7155457,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,-2.69e-13,299.1395569,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,-1.99e-13,298.4995117,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,-2.69e-13,298.6001892,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,-1.28e-12,284.9920654,294.1499939,290.9500122,289.8444824,294.9205017,293.7163086,284.8796997,0.0,0.0,0.0,0.0,1.0,1.0,4.64e-13,2.47e-18,-4.64e-13,2.68e-12,0.0,0.0,0.0,0.0,60.0,0.007948806,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6894531,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7138062,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1374207,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.498291,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.5995789,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.8308105,294.9205017,293.7163086,284.8797607,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.007462421,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6894531,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7138062,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1374207,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.498291,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.5995789,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.8308105,294.9205017,293.7163086,284.8797607,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.007462421,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6877441,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7120667,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.1352539,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.4971008,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.598938,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.8157349,294.9205017,293.7163086,284.8798218,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.007011689,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6877441,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7120667,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.1352539,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.4971008,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.598938,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.8157349,294.9205017,293.7163086,284.8798218,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.007011689,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6860657,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7102966,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1330872,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.4959106,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.5983276,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.799469,294.9205017,293.7163086,284.8798523,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.006604557,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6860657,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7102966,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1330872,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.4959106,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.5983276,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.799469,294.9205017,293.7163086,284.8798523,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.006604557,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6843567,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7085571,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1309509,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.4947205,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.5976868,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.7822266,294.9205017,293.7163086,284.8799133,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.006209009,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6843567,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7085571,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1309509,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.4947205,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.5976868,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.7822266,294.9205017,293.7163086,284.8799133,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.006209009,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6835022,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7077026,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.1298523,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.4941101,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.5973816,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.7732849,294.9205017,293.7163086,284.8799438,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.006025056,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6826782,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7068176,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.1287842,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.4935303,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.5970764,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.7641907,294.9205017,293.7163086,284.8799438,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.005852809,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6809692,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7050781,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1266479,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.4923401,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.5964661,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.7456055,294.9205017,293.7163086,284.8800049,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.005519735,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6809692,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7050781,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1266479,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.4923401,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.5964661,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.7456055,294.9205017,293.7163086,284.8800049,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.005519735,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6798706,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7039795,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1252747,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.4915771,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.5960693,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.7335205,294.9205017,293.7163086,284.8800049,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.005312937,0.0,-1.8199999999999999e-34,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6792603,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.7033691,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1244812,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.4911499,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.5958252,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.7266846,294.9205017,293.7163086,284.8800354,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.005196626,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6775818,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7016296,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.122345,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.4899597,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.5952148,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.7076111,294.9205017,293.7163086,284.8800659,0.0,0.0,0.0,0.0,1.0,1.0,3.23e-12,1.04e-18,-3.23e-12,3.65e-12,0.0,0.0,0.0,1.46e-11,60.0,0.004900518,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6775818,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.7016296,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.122345,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.4899597,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.5952148,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.7076111,294.9205017,293.7163086,284.8800659,0.0,0.0,0.0,0.0,1.0,1.0,3.23e-12,1.04e-18,-3.23e-12,3.65e-12,0.0,0.0,0.0,1.46e-11,60.0,0.004900518,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6758728,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.6998901,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.1202393,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.4888,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.5946045,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.6886292,294.9205017,293.7163086,284.8800964,0.0,0.0,0.0,0.0,1.0,1.0,3.23e-12,1.04e-18,-3.23e-12,3.65e-12,0.0,0.0,0.0,1.46e-11,60.0,0.004654223,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6758728,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.6998901,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.1202393,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.4888,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.5946045,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.6886292,294.9205017,293.7163086,284.8800964,0.0,0.0,0.0,0.0,1.0,1.0,3.23e-12,1.04e-18,-3.23e-12,3.65e-12,0.0,0.0,0.0,1.46e-11,60.0,0.004654223,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6750488,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.6990356,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1191711,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.4881897,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.5942993,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.6792297,294.9205017,293.7163086,284.8800964,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.004552308,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6741943,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.6981506,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.118103,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.4876099,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.5939941,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.6699524,294.9205017,293.7163086,284.880127,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.004435341,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6724854,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.6964417,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.1159668,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.4864502,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.5933838,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.6517639,294.9205017,293.7163086,284.8801575,0.0,0.0,0.0,0.0,1.0,1.0,3.23e-12,1.04e-18,-3.23e-12,3.65e-12,0.0,0.0,0.0,1.46e-11,60.0,0.004175623,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6724854,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.6964417,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.1159668,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.4864502,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.5933838,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.6517639,294.9205017,293.7163086,284.8801575,0.0,0.0,0.0,0.0,1.0,1.0,3.23e-12,1.04e-18,-3.23e-12,3.65e-12,0.0,0.0,0.0,1.46e-11,60.0,0.004175623,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6708069,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.6947021,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.1138611,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.48526,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.5927734,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.6343384,294.9205017,293.7163086,284.8801575,0.0,0.0,0.0,0.0,1.0,1.0,3.23e-12,1.04e-18,-3.23e-12,3.65e-12,0.0,0.0,0.0,1.46e-11,60.0,0.003942001,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6708069,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.6947021,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.1138611,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.48526,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.5927734,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.6343384,294.9205017,293.7163086,284.8801575,0.0,0.0,0.0,0.0,1.0,1.0,3.23e-12,1.04e-18,-3.23e-12,3.65e-12,0.0,0.0,0.0,1.46e-11,60.0,0.003942001,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6690979,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.6929626,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1117249,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.4841003,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.5921631,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.6178284,294.9205017,293.7163086,284.880188,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.003716736,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6690979,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.6929626,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1117249,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.4841003,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.5921631,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.6178284,294.9205017,293.7163086,284.880188,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.003716736,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6673889,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.6912231,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1095886,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.4829102,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.5915527,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.6025085,294.9205017,293.7163086,284.8802185,0.0,0.0,0.0,0.0,1.0,1.0,3.18e-12,4.26e-19,-3.18e-12,5.34e-12,0.0,0.0,0.0,1.46e-11,60.0,0.003484158,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6673889,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.6912231,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1095886,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.4829102,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.5915527,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.6025085,294.9205017,293.7163086,284.8802185,0.0,0.0,0.0,0.0,1.0,1.0,3.18e-12,4.26e-19,-3.18e-12,5.34e-12,0.0,0.0,0.0,1.46e-11,60.0,0.003484158,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6665344,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.6903687,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.1085205,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.4823303,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.5912476,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.5953369,294.9205017,293.7163086,284.880249,0.0,0.0,0.0,0.0,1.0,1.0,5.89e-12,-1.62e-18,-5.89e-12,7.99e-12,0.0,0.0,0.0,2.91e-11,60.0,0.003388145,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6656799,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.6895142,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1074524,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.4817505,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.5909729,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.588562,294.9205017,293.7163086,284.880249,0.0,0.0,0.0,0.0,1.0,1.0,3.18e-12,4.26e-19,-3.18e-12,5.34e-12,0.0,0.0,0.0,1.46e-11,60.0,0.003305842,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6640015,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.6877747,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1053162,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.4805908,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.5903625,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.5762024,294.9205017,293.7163086,284.8802795,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.003097798,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6640015,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.6877747,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1053162,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.4805908,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.5903625,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.5762024,294.9205017,293.7163086,284.8802795,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.003097798,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6627502,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.6865234,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1037903,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.4797363,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.5899353,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.5684204,294.9205017,293.7163086,284.8802795,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.002954888,0.0,-2.65e-36,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6622925,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.6860352,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.1032104,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.4794006,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.5897522,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.5656433,294.9205017,293.7163086,284.8802795,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.002899314,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6605835,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,5.12e-13,298.6843262,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,5.39e-13,299.1010742,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,3.98e-13,298.478241,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,5.39e-13,298.5891418,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,2.56e-12,284.9920654,294.1499939,290.9500122,289.5571594,294.9205017,293.7163086,284.8803101,0.0,0.0,0.0,0.0,1.0,1.0,3.29e-12,1.66e-18,-3.29e-12,1.97e-12,0.0,0.0,0.0,1.46e-11,60.0,0.002716999,0.0,-2.0299999999999998e-24,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6605835,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,5.12e-13,298.6843262,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,5.39e-13,299.1010742,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,3.98e-13,298.478241,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,5.39e-13,298.5891418,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,2.56e-12,284.9920654,294.1499939,290.9500122,289.5571594,294.9205017,293.7163086,284.8803101,0.0,0.0,0.0,0.0,1.0,1.0,3.29e-12,1.66e-18,-3.29e-12,1.97e-12,0.0,0.0,0.0,1.46e-11,60.0,0.002716999,0.0,-2.0299999999999998e-24,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6588745,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.6825867,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.0989685,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.4770813,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.588562,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.5509033,294.9205017,293.7163086,284.8803406,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.002565607,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6588745,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,2.56e-13,298.6825867,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.69e-13,299.0989685,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.99e-13,298.4770813,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.69e-13,298.588562,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.28e-12,284.9920654,294.1499939,290.9500122,289.5509033,294.9205017,293.7163086,284.8803406,0.0,0.0,0.0,0.0,1.0,1.0,5.75e-13,3.7e-18,-5.75e-13,-6.83e-13,0.0,0.0,0.0,0.0,60.0,0.002565607,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.65802,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.6817322,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.0979004,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.4765015,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.5882568,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.5486755,294.9205017,293.7163086,284.8803406,0.0,0.0,0.0,0.0,1.0,1.0,-2.14e-12,5.75e-18,2.14e-12,-3.34e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.002488871,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6571655,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,5.12e-13,298.6808472,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,5.39e-13,299.0968628,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,3.98e-13,298.4759216,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,5.39e-13,298.5879517,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,2.56e-12,284.9920654,294.1499939,290.9500122,289.5471191,294.9205017,293.7163086,284.8803406,0.0,0.0,0.0,0.0,1.0,1.0,3.29e-12,1.66e-18,-3.29e-12,1.97e-12,0.0,0.0,0.0,1.46e-11,60.0,0.002408549,0.0,-2.0299999999999998e-24,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6554565,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.6791382,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.0947571,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.474762,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.5873718,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.54599,294.9205017,293.7163086,284.8803711,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.002271136,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6554565,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,0.0,298.6791382,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,0.0,299.0947571,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,0.0,298.474762,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,0.0,298.5873718,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,0.0,284.9920654,294.1499939,290.9500122,289.54599,294.9205017,293.7163086,284.8803711,0.0,0.0,0.0,0.0,1.0,1.0,5.2e-13,3.09e-18,-5.2e-13,9.98e-13,0.0,0.0,0.0,0.0,60.0,0.002271136,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.653717,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,1.14e-09,298.6773987,303.1499939,285.1499939,0.0,0.0,284.9811401,0.0,0.0,1.2e-09,299.0926208,303.1499939,285.1499939,0.0,0.0,284.9894714,0.0,0.0,8.87e-10,298.4736023,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,1.2e-09,298.5867615,303.1499939,285.1499939,0.0,0.0,284.9732971,0.0,0.0,5.69e-09,284.9920654,294.1499939,290.9500122,289.5477905,294.9205017,293.7163086,284.8803711,0.0,0.0,0.0,0.0,1.0,1.0,-1.21e-08,1.52e-14,1.21e-08,-2.78e-08,0.0,0.0,0.0,-6.84e-08,60.0,0.002121835,0.0,-1.01e-17,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.653717,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,1.14e-09,298.6773987,303.1499939,285.1499939,0.0,0.0,284.9811401,0.0,0.0,1.2e-09,299.0926208,303.1499939,285.1499939,0.0,0.0,284.9894714,0.0,0.0,8.87e-10,298.4736023,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,1.2e-09,298.5867615,303.1499939,285.1499939,0.0,0.0,284.9732971,0.0,0.0,5.69e-09,284.9920654,294.1499939,290.9500122,289.5477905,294.9205017,293.7163086,284.8803711,0.0,0.0,0.0,0.0,1.0,1.0,-1.21e-08,1.52e-14,1.21e-08,-2.78e-08,0.0,0.0,0.0,-6.84e-08,60.0,0.002121835,0.0,-1.01e-17,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6519775,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,5.44e-08,298.6756287,303.1499939,285.1499939,0.0,0.0,284.9811401,0.0,0.0,5.73e-08,299.0905151,303.1499939,285.1499939,0.0,0.0,284.9894714,0.0,0.0,4.23e-08,298.4724121,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,5.73e-08,298.5861816,303.1499939,285.1499939,0.0,0.0,284.9732971,0.0,0.0,2.72e-07,284.9920654,294.1499939,290.9432068,289.5480347,294.9205017,293.7163086,284.8804016,0.0,0.0,0.0,0.0,1.0,1.0,-5.8e-07,7.25e-13,5.8e-07,-1.33e-06,0.0,0.0,0.0,-3.26e-06,60.0,0.004951737,0.0,-2.29e-14,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6519775,303.1499939,285.1499939,0.0,0.0,284.9789429,0.0,0.0,5.44e-08,298.6756287,303.1499939,285.1499939,0.0,0.0,284.9811401,0.0,0.0,5.73e-08,299.0905151,303.1499939,285.1499939,0.0,0.0,284.9894714,0.0,0.0,4.23e-08,298.4724121,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,5.73e-08,298.5861816,303.1499939,285.1499939,0.0,0.0,284.9732971,0.0,0.0,2.72e-07,284.9920654,294.1499939,290.9432068,289.5480347,294.9205017,293.7163086,284.8804016,0.0,0.0,0.0,0.0,1.0,1.0,-5.8e-07,7.25e-13,5.8e-07,-1.33e-06,0.0,0.0,0.0,-3.26e-06,60.0,0.004951737,0.0,-2.29e-14,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6502075,303.1499939,285.1499939,0.0,0.0,284.9789734,0.0,0.0,2.3e-07,298.6738586,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.43e-07,299.0883789,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.79e-07,298.4712219,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.43e-07,298.5855713,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.15e-06,284.9920959,294.1499939,290.9234009,289.5423889,294.9204712,293.7163086,284.8804016,0.0,0.0,0.0,0.0,1.0,1.0,-2.46e-06,3.07e-12,2.46e-06,-5.62e-06,0.0,0.0,0.0,-1.38e-05,60.0,0.015403897,0.0,-4.11e-13,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6502075,303.1499939,285.1499939,0.0,0.0,284.9789734,0.0,0.0,2.3e-07,298.6738586,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,2.43e-07,299.0883789,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,1.79e-07,298.4712219,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,2.43e-07,298.5855713,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.15e-06,284.9920959,294.1499939,290.9234009,289.5423889,294.9204712,293.7163086,284.8804016,0.0,0.0,0.0,0.0,1.0,1.0,-2.46e-06,3.07e-12,2.46e-06,-5.62e-06,0.0,0.0,0.0,-1.38e-05,60.0,0.015403897,0.0,-4.11e-13,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6493225,303.1499939,285.1499939,0.0,0.0,284.9789734,0.0,0.0,3.04e-07,298.6729736,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,3.2e-07,299.0873108,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,2.37e-07,298.4706116,303.1499939,285.1499939,0.0,0.0,284.9759827,0.0,0.0,3.2e-07,298.5852661,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,1.52e-06,284.9920959,294.1499939,290.908905,289.5374756,294.9204712,293.7163086,284.8804016,0.0,0.0,0.0,0.0,1.0,1.0,-3.25e-06,4.06e-12,3.25e-06,-7.42e-06,0.0,0.0,0.0,-1.83e-05,60.0,0.019541789,0.0,-7.16e-13,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6484375,303.1499939,285.1499939,0.0,0.0,284.9789734,0.0,0.0,6.29e-07,298.6720886,303.1499939,285.1499939,0.0,0.0,284.9811707,0.0,0.0,6.63e-07,299.0862427,303.1499939,285.1499939,0.0,0.0,284.989502,0.0,0.0,4.9e-07,298.4700012,303.1499939,285.1499939,0.0,0.0,284.9760132,0.0,0.0,6.63e-07,298.5849609,303.1499939,285.1499939,0.0,0.0,284.9733276,0.0,0.0,3.14e-06,284.9920959,294.1499939,290.8914795,289.531189,294.9204407,293.7163391,284.8804321,0.0,0.0,0.0,0.0,1.0,1.0,-6.71e-06,8.39e-12,6.71e-06,-1.54e-05,0.0,0.0,0.0,-3.78e-05,60.0,0.035410896,0.0,-3.07e-12,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6465454,303.1499939,285.1499939,0.0,0.0,284.9792175,0.0,0.0,1.95e-06,298.6701965,303.1499939,285.1499939,0.0,0.0,284.9814148,0.0,0.0,2.06e-06,299.0840454,303.1499939,285.1499939,0.0,0.0,284.9897461,0.0,0.0,1.52e-06,298.4686279,303.1499939,285.1499939,0.0,0.0,284.9762268,0.0,0.0,2.06e-06,298.5843201,303.1499939,285.1499939,0.0,0.0,284.9735718,0.0,0.0,9.76e-06,284.9924622,294.1499939,290.8483887,289.5147705,294.9199219,293.7163696,284.8804321,0.0,0.0,0.0,0.0,1.0,1.0,-2.08e-05,2.6e-11,2.08e-05,-4.76e-05,0.0,0.0,0.0,-0.000117255,60.0,0.110282175,0.0,-2.95e-11,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6465454,303.1499939,285.1499939,0.0,0.0,284.9792175,0.0,0.0,1.95e-06,298.6701965,303.1499939,285.1499939,0.0,0.0,284.9814148,0.0,0.0,2.06e-06,299.0840454,303.1499939,285.1499939,0.0,0.0,284.9897461,0.0,0.0,1.52e-06,298.4686279,303.1499939,285.1499939,0.0,0.0,284.9762268,0.0,0.0,2.06e-06,298.5843201,303.1499939,285.1499939,0.0,0.0,284.9735718,0.0,0.0,9.76e-06,284.9924622,294.1499939,290.8483887,289.5147705,294.9199219,293.7163696,284.8804321,0.0,0.0,0.0,0.0,1.0,1.0,-2.08e-05,2.6e-11,2.08e-05,-4.76e-05,0.0,0.0,0.0,-0.000117255,60.0,0.110282175,0.0,-2.95e-11,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
