time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151740,298.6449585,303.1499939,285.1499939,0.0,0.0,284.9795532,0.0,0.0,3.33e-06,298.6686401,303.1499939,285.1499939,0.0,0.0,284.9817505,0.0,0.0,3.51e-06,299.0822449,303.1499939,285.1499939,0.0,0.0,284.9901123,0.0,0.0,2.59e-06,298.4674683,303.1499939,285.1499939,0.0,0.0,284.9765625,0.0,0.0,3.51e-06,298.5838013,303.1499939,285.1499939,0.0,0.0,284.9739075,0.0,0.0,1.67e-05,284.992981,294.1499939,290.8064575,289.4981079,294.9191284,293.7164001,284.8804626,0.0,0.0,0.0,0.0,1.0,1.0,-3.55e-05,4.44e-11,3.55e-05,-8.13e-05,0.0,0.0,0.0,-0.000200097,60.0,0.197268873,0.0,-8.6e-11,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6445618,303.1499939,285.1499939,0.0,0.0,284.9796753,0.0,0.0,3.86e-06,298.6682434,303.1499939,285.1499939,0.0,0.0,284.9819031,0.0,0.0,4.06e-06,299.0817871,303.1499939,285.1499939,0.0,0.0,284.9902344,0.0,0.0,3e-06,298.4671326,303.1499939,285.1499939,0.0,0.0,284.9767151,0.0,0.0,4.06e-06,298.5836487,303.1499939,285.1499939,0.0,0.0,284.9740295,0.0,0.0,1.93e-05,284.9931946,294.1499939,290.7949829,289.4934692,294.9188232,293.7164307,284.8804626,0.0,0.0,0.0,0.0,1.0,1.0,-4.11e-05,5.14e-11,4.11e-05,-9.4e-05,0.0,0.0,0.0,-0.000231413,60.0,0.227635756,0.0,-1.15e-10,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6424255,303.1499939,285.1499939,0.0,0.0,284.9805298,0.0,0.0,6.43e-06,298.6662292,303.1499939,285.1499939,0.0,0.0,284.9827576,0.0,0.0,6.77e-06,299.0794678,303.1499939,285.1499939,0.0,0.0,284.9911194,0.0,0.0,5e-06,298.4655457,303.1499939,285.1499939,0.0,0.0,284.9775391,0.0,0.0,6.77e-06,298.5829468,303.1499939,285.1499939,0.0,0.0,284.974884,0.0,0.0,3.21e-05,284.9944458,294.1499939,290.7322083,289.4675903,294.9168396,293.7163696,284.8804932,0.0,0.0,0.0,0.0,1.0,1.0,-6.85e-05,8.57e-11,6.85e-05,-0.000156805,0.0,0.0,0.0,-0.000385989,60.0,0.381651431,0.0,-3.2e-10,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6424255,303.1499939,285.1499939,0.0,0.0,284.9805298,0.0,0.0,6.43e-06,298.6662292,303.1499939,285.1499939,0.0,0.0,284.9827576,0.0,0.0,6.77e-06,299.0794678,303.1499939,285.1499939,0.0,0.0,284.9911194,0.0,0.0,5e-06,298.4655457,303.1499939,285.1499939,0.0,0.0,284.9775391,0.0,0.0,6.77e-06,298.5829468,303.1499939,285.1499939,0.0,0.0,284.974884,0.0,0.0,3.21e-05,284.9944458,294.1499939,290.7322083,289.4675903,294.9168396,293.7163696,284.8804932,0.0,0.0,0.0,0.0,1.0,1.0,-6.85e-05,8.57e-11,6.85e-05,-0.000156805,0.0,0.0,0.0,-0.000385989,60.0,0.381651431,0.0,-3.2e-10,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6401367,303.1499939,285.1499939,0.0,0.0,284.9818115,0.0,0.0,9.66e-06,298.6641235,303.1499939,285.1499939,0.0,0.0,284.9840088,0.0,0.0,1.02e-05,299.0771179,303.1499939,285.1499939,0.0,0.0,284.9924316,0.0,0.0,7.51e-06,298.4638672,303.1499939,285.1499939,0.0,0.0,284.9788208,0.0,0.0,1.02e-05,298.5822144,303.1499939,285.1499939,0.0,0.0,284.9761658,0.0,0.0,4.82e-05,284.9963074,294.1499939,290.6609192,289.4374695,294.9138184,293.7161255,284.8805237,0.0,0.0,0.0,0.0,1.0,1.0,-0.000102922,1.29e-10,0.000102922,-0.000235512,0.0,0.0,0.0,-0.000579733,60.0,0.574358344,0.0,-7.22e-10,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6401367,303.1499939,285.1499939,0.0,0.0,284.9818115,0.0,0.0,9.66e-06,298.6641235,303.1499939,285.1499939,0.0,0.0,284.9840088,0.0,0.0,1.02e-05,299.0771179,303.1499939,285.1499939,0.0,0.0,284.9924316,0.0,0.0,7.51e-06,298.4638672,303.1499939,285.1499939,0.0,0.0,284.9788208,0.0,0.0,1.02e-05,298.5822144,303.1499939,285.1499939,0.0,0.0,284.9761658,0.0,0.0,4.82e-05,284.9963074,294.1499939,290.6609192,289.4374695,294.9138184,293.7161255,284.8805237,0.0,0.0,0.0,0.0,1.0,1.0,-0.000102922,1.29e-10,0.000102922,-0.000235512,0.0,0.0,0.0,-0.000579733,60.0,0.574358344,0.0,-7.22e-10,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.638916,303.1499939,285.1499939,0.0,0.0,284.982605,0.0,0.0,1.13e-05,298.6630554,303.1499939,285.1499939,0.0,0.0,284.9848328,0.0,0.0,1.19e-05,299.0758972,303.1499939,285.1499939,0.0,0.0,284.9932556,0.0,0.0,8.78e-06,298.4629822,303.1499939,285.1499939,0.0,0.0,284.9795837,0.0,0.0,1.19e-05,298.5818481,303.1499939,285.1499939,0.0,0.0,284.9769592,0.0,0.0,5.64e-05,284.9974365,294.1499939,290.6223755,289.4208984,294.9118958,293.7159119,284.8805542,0.0,0.0,0.0,0.0,1.0,1.0,-0.000120282,1.5e-10,0.000120282,-0.000275232,0.0,0.0,0.0,-0.000677514,60.0,0.679019094,0.0,-9.86e-10,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6375427,303.1499939,285.1499939,0.0,0.0,284.9840088,0.0,0.0,1.4e-05,298.6619568,303.1499939,285.1499939,0.0,0.0,284.9862366,0.0,0.0,1.47e-05,299.0746765,303.1499939,285.1499939,0.0,0.0,284.9946899,0.0,0.0,1.09e-05,298.4620667,303.1499939,285.1499939,0.0,0.0,284.9809875,0.0,0.0,1.47e-05,298.5814514,303.1499939,285.1499939,0.0,0.0,284.978363,0.0,0.0,6.98e-05,284.9993286,294.1499939,290.5820313,289.4034119,294.9083862,293.7149658,284.8805542,0.0,0.0,0.0,0.0,1.0,1.0,-0.000148798,1.86e-10,0.000148798,-0.000340484,0.0,0.0,0.0,-0.000838136,60.0,0.830906689,0.0,-1.51e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6343994,303.1499939,285.1499939,0.0,0.0,284.9884949,0.0,0.0,2.25e-05,298.6596375,303.1499939,285.1499939,0.0,0.0,284.9906921,0.0,0.0,2.37e-05,299.0721436,303.1499939,285.1499939,0.0,0.0,284.9992981,0.0,0.0,1.75e-05,298.4602661,303.1499939,285.1499939,0.0,0.0,284.9853821,0.0,0.0,2.37e-05,298.5805969,303.1499939,285.1499939,0.0,0.0,284.9828186,0.0,0.0,0.000112359,285.0044861,294.1499939,290.49646,289.3657837,294.895874,293.7084961,284.8806152,0.0,0.0,0.0,0.0,1.0,1.0,-0.000239676,3e-10,0.000239675,-0.000548438,0.0,0.0,0.0,-0.001350025,60.0,1.286469102,0.0,-3.92e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6343994,303.1499939,285.1499939,0.0,0.0,284.9884949,0.0,0.0,2.25e-05,298.6596375,303.1499939,285.1499939,0.0,0.0,284.9906921,0.0,0.0,2.37e-05,299.0721436,303.1499939,285.1499939,0.0,0.0,284.9992981,0.0,0.0,1.75e-05,298.4602661,303.1499939,285.1499939,0.0,0.0,284.9853821,0.0,0.0,2.37e-05,298.5805969,303.1499939,285.1499939,0.0,0.0,284.9828186,0.0,0.0,0.000112359,285.0044861,294.1499939,290.49646,289.3657837,294.895874,293.7084961,284.8806152,0.0,0.0,0.0,0.0,1.0,1.0,-0.000239676,3e-10,0.000239675,-0.000548438,0.0,0.0,0.0,-0.001350025,60.0,1.286469102,0.0,-3.92e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6306458,303.1499939,285.1499939,0.0,0.0,284.9944763,0.0,0.0,3.49e-05,298.657196,303.1499939,285.1499939,0.0,0.0,284.9967041,0.0,0.0,3.67e-05,299.069519,303.1499939,285.1499939,0.0,0.0,285.0054626,0.0,0.0,2.71e-05,298.4586182,303.1499939,285.1499939,0.0,0.0,284.9913025,0.0,0.0,3.67e-05,298.5796509,303.1499939,285.1499939,0.0,0.0,284.9888,0.0,0.0,0.000174107,285.0102539,294.1499939,290.4050903,289.3248901,294.8659058,293.6868286,284.8807068,0.0,0.0,0.0,0.0,1.0,1.0,-0.000422478,5.16e-10,0.000422478,-0.000933275,0.0,0.0,0.0,-0.002371899,60.0,2.171100855,0.0,-9.4e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6306458,303.1499939,285.1499939,0.0,0.0,284.9944763,0.0,0.0,3.49e-05,298.657196,303.1499939,285.1499939,0.0,0.0,284.9967041,0.0,0.0,3.67e-05,299.069519,303.1499939,285.1499939,0.0,0.0,285.0054626,0.0,0.0,2.71e-05,298.4586182,303.1499939,285.1499939,0.0,0.0,284.9913025,0.0,0.0,3.67e-05,298.5796509,303.1499939,285.1499939,0.0,0.0,284.9888,0.0,0.0,0.000174107,285.0102539,294.1499939,290.4050903,289.3248901,294.8659058,293.6868286,284.8807068,0.0,0.0,0.0,0.0,1.0,1.0,-0.000422478,5.16e-10,0.000422478,-0.000933275,0.0,0.0,0.0,-0.002371899,60.0,2.171100855,0.0,-9.4e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6263123,303.1499939,285.1499939,0.0,0.0,285.0214539,0.0,0.0,2.23e-05,298.6546326,303.1499939,285.1499939,0.0,0.0,285.0237122,0.0,0.0,2.34e-05,299.0667725,303.1499939,285.1499939,0.0,0.0,285.0331421,0.0,0.0,1.73e-05,298.4570313,303.1499939,285.1499939,0.0,0.0,285.0180664,0.0,0.0,2.34e-05,298.5785217,303.1499939,285.1499939,0.0,0.0,285.0157471,0.0,0.0,0.000111153,285.0532227,294.1499939,290.3088379,289.2810974,294.7813416,293.599823,284.8807983,0.0,0.0,0.0,0.0,1.0,1.0,-0.000861397,9.22e-10,0.000861396,-0.001562156,0.0,0.0,0.0,-0.004756646,60.0,3.030405998,0.0,-3.83e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6263123,303.1499939,285.1499939,0.0,0.0,285.0214539,0.0,0.0,2.23e-05,298.6546326,303.1499939,285.1499939,0.0,0.0,285.0237122,0.0,0.0,2.34e-05,299.0667725,303.1499939,285.1499939,0.0,0.0,285.0331421,0.0,0.0,1.73e-05,298.4570313,303.1499939,285.1499939,0.0,0.0,285.0180664,0.0,0.0,2.34e-05,298.5785217,303.1499939,285.1499939,0.0,0.0,285.0157471,0.0,0.0,0.000111153,285.0532227,294.1499939,290.3088379,289.2810974,294.7813416,293.599823,284.8807983,0.0,0.0,0.0,0.0,1.0,1.0,-0.000861397,9.22e-10,0.000861396,-0.001562156,0.0,0.0,0.0,-0.004756646,60.0,3.030405998,0.0,-3.83e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6210327,303.1499939,285.1499939,0.0,0.0,285.1511841,0.0,0.0,9.01e-05,298.651825,303.1499939,285.1499939,0.0,0.0,285.153656,0.0,0.0,9.49e-05,299.0637512,303.1499939,285.1499939,0.0,0.0,285.1668396,0.0,0.0,7.01e-05,298.4551392,303.1499939,285.1499939,0.0,0.0,285.1462708,0.0,0.0,9.49e-05,298.5770874,303.1499939,285.1499939,0.0,0.0,285.1451416,0.0,0.0,0.000450148,285.2391968,294.1499939,290.2085876,289.2347412,294.5756836,293.4303894,284.880127,0.0,0.0,0.0,0.0,1.0,1.0,-0.000895253,1.15e-09,0.000895251,-0.002126588,0.0,0.0,0.0,-0.00505878,60.0,5.228081703,0.0,-6.29e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6210327,303.1499939,285.1499939,0.0,0.0,285.1511841,0.0,0.0,9.01e-05,298.651825,303.1499939,285.1499939,0.0,0.0,285.153656,0.0,0.0,9.49e-05,299.0637512,303.1499939,285.1499939,0.0,0.0,285.1668396,0.0,0.0,7.01e-05,298.4551392,303.1499939,285.1499939,0.0,0.0,285.1462708,0.0,0.0,9.49e-05,298.5770874,303.1499939,285.1499939,0.0,0.0,285.1451416,0.0,0.0,0.000450148,285.2391968,294.1499939,290.2085876,289.2347412,294.5756836,293.4303894,284.880127,0.0,0.0,0.0,0.0,1.0,1.0,-0.000895253,1.15e-09,0.000895251,-0.002126588,0.0,0.0,0.0,-0.00505878,60.0,5.228081703,0.0,-6.29e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6181946,303.1499939,285.1499939,0.0,0.0,285.1490173,0.0,0.0,9.02e-05,298.6503601,303.1499939,285.1499939,0.0,0.0,285.1514893,0.0,0.0,9.49e-05,299.0622253,303.1499939,285.1499939,0.0,0.0,285.1645203,0.0,0.0,7.01e-05,298.4541321,303.1499939,285.1499939,0.0,0.0,285.144165,0.0,0.0,9.49e-05,298.5765076,303.1499939,285.1499939,0.0,0.0,285.1430054,0.0,0.0,0.000450367,285.23526,294.1499939,290.1572571,289.2107239,294.5380859,293.3928528,284.8805237,0.0,0.0,0.0,0.0,1.0,1.0,-0.000905659,1.21e-09,0.000905658,-0.002285701,0.0,0.0,0.0,-0.005140285,60.0,5.697394848,0.0,-6.29e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6153259,303.1499939,285.1499939,0.0,0.0,285.1430054,0.0,0.0,9.02e-05,298.6488953,303.1499939,285.1499939,0.0,0.0,285.1454468,0.0,0.0,9.5e-05,299.06073,303.1499939,285.1499939,0.0,0.0,285.1582642,0.0,0.0,7.01e-05,298.453125,303.1499939,285.1499939,0.0,0.0,285.1382141,0.0,0.0,9.5e-05,298.5758972,303.1499939,285.1499939,0.0,0.0,285.1370239,0.0,0.0,0.000450444,285.2259216,294.1499939,290.1052856,289.1862183,294.5321655,293.3506165,284.8807373,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960572,1.29e-09,0.000960571,-0.002425333,0.0,0.0,0.0,-0.005449811,60.0,5.195723534,0.0,-6.29e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6095886,303.1499939,285.1499939,0.0,0.0,285.1412964,0.0,0.0,9.02e-05,298.6448975,303.1499939,285.1499939,0.0,0.0,285.1437073,0.0,0.0,9.5e-05,299.0576477,303.1499939,285.1499939,0.0,0.0,285.1563721,0.0,0.0,7.02e-05,298.4509888,303.1499939,285.1499939,0.0,0.0,285.1365662,0.0,0.0,9.5e-05,298.574646,303.1499939,285.1499939,0.0,0.0,285.1354065,0.0,0.0,0.000450572,285.2221069,294.1499939,289.9997559,289.1358948,294.4557495,293.2609558,284.8811646,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961139,1.32e-09,0.000961138,-0.002509588,0.0,0.0,0.0,-0.005467271,60.0,5.839598179,0.0,-6.3e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6095886,303.1499939,285.1499939,0.0,0.0,285.1412964,0.0,0.0,9.02e-05,298.6448975,303.1499939,285.1499939,0.0,0.0,285.1437073,0.0,0.0,9.5e-05,299.0576477,303.1499939,285.1499939,0.0,0.0,285.1563721,0.0,0.0,7.02e-05,298.4509888,303.1499939,285.1499939,0.0,0.0,285.1365662,0.0,0.0,9.5e-05,298.574646,303.1499939,285.1499939,0.0,0.0,285.1354065,0.0,0.0,0.000450572,285.2221069,294.1499939,289.9997559,289.1358948,294.4557495,293.2609558,284.8811646,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961139,1.32e-09,0.000961138,-0.002509588,0.0,0.0,0.0,-0.005467271,60.0,5.839598179,0.0,-6.3e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6051941,303.1499939,285.1499939,0.0,0.0,285.139801,0.0,0.0,9.02e-05,298.6392822,303.1499939,285.1499939,0.0,0.0,285.1421814,0.0,0.0,9.5e-05,299.0548706,303.1499939,285.1499939,0.0,0.0,285.1547241,0.0,0.0,7.02e-05,298.4489441,303.1499939,285.1499939,0.0,0.0,285.1351318,0.0,0.0,9.5e-05,298.5734558,303.1499939,285.1499939,0.0,0.0,285.1339722,0.0,0.0,0.000450748,285.21875,294.1499939,289.9058228,289.0904541,294.388031,293.1757813,284.8815918,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961513,1.36e-09,0.000961511,-0.00262404,0.0,0.0,0.0,-0.005488923,60.0,6.015083313,0.0,-6.3e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6046753,303.1499939,285.1499939,0.0,0.0,285.1395874,0.0,0.0,9.03e-05,298.6383667,303.1499939,285.1499939,0.0,0.0,285.1419678,0.0,0.0,9.5e-05,299.0545044,303.1499939,285.1499939,0.0,0.0,285.15448,0.0,0.0,7.02e-05,298.4486694,303.1499939,285.1499939,0.0,0.0,285.1349182,0.0,0.0,9.5e-05,298.5733032,303.1499939,285.1499939,0.0,0.0,285.1337585,0.0,0.0,0.000450827,285.2182922,294.1499939,289.8929749,289.0841675,294.3787537,293.162262,284.8816528,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961681,1.38e-09,0.000961679,-0.00267556,0.0,0.0,0.0,-0.005498669,60.0,6.029185772,0.0,-6.31e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6009827,303.1499939,285.1499939,0.0,0.0,285.1011658,0.0,0.0,9.03e-05,298.6299438,303.1499939,285.1499939,0.0,0.0,285.1033936,0.0,0.0,9.51e-05,299.0512695,303.1499939,285.1499939,0.0,0.0,285.1146851,0.0,0.0,7.03e-05,298.4461975,303.1499939,285.1499939,0.0,0.0,285.0969238,0.0,0.0,9.51e-05,298.5718384,303.1499939,285.1499939,0.0,0.0,285.0954285,0.0,0.0,0.0004513,285.1624756,294.1499939,289.7857971,289.0314941,294.2765503,293.0446777,284.8821411,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248671,1.79e-09,0.001248669,-0.003451997,0.0,0.0,0.0,-0.007124409,60.0,6.962379932,0.0,-6.32e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6009827,303.1499939,285.1499939,0.0,0.0,285.1011658,0.0,0.0,9.03e-05,298.6299438,303.1499939,285.1499939,0.0,0.0,285.1033936,0.0,0.0,9.51e-05,299.0512695,303.1499939,285.1499939,0.0,0.0,285.1146851,0.0,0.0,7.03e-05,298.4461975,303.1499939,285.1499939,0.0,0.0,285.0969238,0.0,0.0,9.51e-05,298.5718384,303.1499939,285.1499939,0.0,0.0,285.0954285,0.0,0.0,0.0004513,285.1624756,294.1499939,289.7857971,289.0314941,294.2765503,293.0446777,284.8821411,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248671,1.79e-09,0.001248669,-0.003451997,0.0,0.0,0.0,-0.007124409,60.0,6.962379932,0.0,-6.32e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.599823,303.1499939,285.1499939,0.0,0.0,285.0993652,0.0,0.0,9.09e-05,298.6192322,303.1499939,285.1499939,0.0,0.0,285.1015625,0.0,0.0,9.57e-05,299.0478516,303.1499939,285.1499939,0.0,0.0,285.1127319,0.0,0.0,7.07e-05,298.4434509,303.1499939,285.1499939,0.0,0.0,285.0951843,0.0,0.0,9.57e-05,298.5699158,303.1499939,285.1499939,0.0,0.0,285.0937195,0.0,0.0,0.000454134,285.1588745,294.1499939,289.6791382,288.978241,294.1801453,292.838623,284.8829041,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959972,2.2e-09,0.000959969,-0.004822328,0.0,0.0,0.0,-0.005859497,60.0,6.603167057,0.0,-6.4e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.599823,303.1499939,285.1499939,0.0,0.0,285.0993652,0.0,0.0,9.09e-05,298.6192322,303.1499939,285.1499939,0.0,0.0,285.1015625,0.0,0.0,9.57e-05,299.0478516,303.1499939,285.1499939,0.0,0.0,285.1127319,0.0,0.0,7.07e-05,298.4434509,303.1499939,285.1499939,0.0,0.0,285.0951843,0.0,0.0,9.57e-05,298.5699158,303.1499939,285.1499939,0.0,0.0,285.0937195,0.0,0.0,0.000454134,285.1588745,294.1499939,289.6791382,288.978241,294.1801453,292.838623,284.8829041,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959972,2.2e-09,0.000959969,-0.004822328,0.0,0.0,0.0,-0.005859497,60.0,6.603167057,0.0,-6.4e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.599762,303.1499939,285.1499939,0.0,0.0,285.0984497,0.0,0.0,9.11e-05,298.6130676,303.1499939,285.1499939,0.0,0.0,285.100647,0.0,0.0,9.6e-05,299.046051,303.1499939,285.1499939,0.0,0.0,285.1117554,0.0,0.0,7.09e-05,298.4419861,303.1499939,285.1499939,0.0,0.0,285.0942993,0.0,0.0,9.6e-05,298.5688171,303.1499939,285.1499939,0.0,0.0,285.0928345,0.0,0.0,0.000455165,285.1571045,294.1499939,289.6262817,288.9515686,294.1409302,292.7106018,284.8833618,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970998,2.47e-09,0.000970996,-0.005510763,0.0,0.0,0.0,-0.006035385,60.0,6.393844128,0.0,-6.43e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5994263,303.1499939,285.1499939,0.0,0.0,285.0975647,0.0,0.0,9.13e-05,298.6065979,303.1499939,285.1499939,0.0,0.0,285.0997314,0.0,0.0,9.62e-05,299.0441895,303.1499939,285.1499939,0.0,0.0,285.1107788,0.0,0.0,7.1e-05,298.4404907,303.1499939,285.1499939,0.0,0.0,285.0934448,0.0,0.0,9.62e-05,298.567688,303.1499939,285.1499939,0.0,0.0,285.09198,0.0,0.0,0.000456111,285.155304,294.1499939,289.5739136,288.9248962,294.1015625,292.5741882,284.8838196,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972952,2.7e-09,0.00097295,-0.006129088,0.0,0.0,0.0,-0.006152035,60.0,6.253657341,0.0,-6.45e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5978088,303.1499939,285.1499939,0.0,0.0,285.0957642,0.0,0.0,9.17e-05,298.5930786,303.1499939,285.1499939,0.0,0.0,285.0979309,0.0,0.0,9.66e-05,299.0403748,303.1499939,285.1499939,0.0,0.0,285.1088257,0.0,0.0,7.13e-05,298.4374084,303.1499939,285.1499939,0.0,0.0,285.0917053,0.0,0.0,9.66e-05,298.5653076,303.1499939,285.1499939,0.0,0.0,285.090271,0.0,0.0,0.000458158,285.1517639,294.1499939,289.4709778,288.8719177,294.0221863,292.257843,284.8848572,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977315,3.21e-09,0.000977312,-0.007466301,0.0,0.0,0.0,-0.006405021,60.0,6.122166634,0.0,-6.51e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5978088,303.1499939,285.1499939,0.0,0.0,285.0957642,0.0,0.0,9.17e-05,298.5930786,303.1499939,285.1499939,0.0,0.0,285.0979309,0.0,0.0,9.66e-05,299.0403748,303.1499939,285.1499939,0.0,0.0,285.1088257,0.0,0.0,7.13e-05,298.4374084,303.1499939,285.1499939,0.0,0.0,285.0917053,0.0,0.0,9.66e-05,298.5653076,303.1499939,285.1499939,0.0,0.0,285.090271,0.0,0.0,0.000458158,285.1517639,294.1499939,289.4709778,288.8719177,294.0221863,292.257843,284.8848572,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977315,3.21e-09,0.000977312,-0.007466301,0.0,0.0,0.0,-0.006405021,60.0,6.122166634,0.0,-6.51e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5953674,303.1499939,285.1499939,0.0,0.0,285.0939941,0.0,0.0,9.18e-05,298.5802002,303.1499939,285.1499939,0.0,0.0,285.0961304,0.0,0.0,9.67e-05,299.0364685,303.1499939,285.1499939,0.0,0.0,285.1068726,0.0,0.0,7.14e-05,298.4342041,303.1499939,285.1499939,0.0,0.0,285.0899658,0.0,0.0,9.67e-05,298.5630493,303.1499939,285.1499939,0.0,0.0,285.088562,0.0,0.0,0.000458656,285.1482849,294.1499939,289.3713074,288.8197327,293.9423218,291.9433289,284.8860168,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978379,3.34e-09,0.000978376,-0.00779177,0.0,0.0,0.0,-0.006466606,60.0,6.048036575,0.0,-6.53e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5953674,303.1499939,285.1499939,0.0,0.0,285.0939941,0.0,0.0,9.18e-05,298.5802002,303.1499939,285.1499939,0.0,0.0,285.0961304,0.0,0.0,9.67e-05,299.0364685,303.1499939,285.1499939,0.0,0.0,285.1068726,0.0,0.0,7.14e-05,298.4342041,303.1499939,285.1499939,0.0,0.0,285.0899658,0.0,0.0,9.67e-05,298.5630493,303.1499939,285.1499939,0.0,0.0,285.088562,0.0,0.0,0.000458656,285.1482849,294.1499939,289.3713074,288.8197327,293.9423218,291.9433289,284.8860168,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978379,3.34e-09,0.000978376,-0.00779177,0.0,0.0,0.0,-0.006466606,60.0,6.048036575,0.0,-6.53e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5923462,303.1499939,285.1499939,0.0,0.0,285.0922241,0.0,0.0,9.18e-05,298.5689697,303.1499939,285.1499939,0.0,0.0,285.0943298,0.0,0.0,9.67e-05,299.0317993,303.1499939,285.1499939,0.0,0.0,285.10495,0.0,0.0,7.14e-05,298.4309387,303.1499939,285.1499939,0.0,0.0,285.0882568,0.0,0.0,9.67e-05,298.5609741,303.1499939,285.1499939,0.0,0.0,285.086853,0.0,0.0,0.000458664,285.1448059,294.1499939,289.2757263,288.7688293,293.8621521,291.6495667,284.8873291,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978396,3.34e-09,0.000978393,-0.00779681,0.0,0.0,0.0,-0.006467562,60.0,5.986425877,0.0,-6.53e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5923462,303.1499939,285.1499939,0.0,0.0,285.0922241,0.0,0.0,9.18e-05,298.5689697,303.1499939,285.1499939,0.0,0.0,285.0943298,0.0,0.0,9.67e-05,299.0317993,303.1499939,285.1499939,0.0,0.0,285.10495,0.0,0.0,7.14e-05,298.4309387,303.1499939,285.1499939,0.0,0.0,285.0882568,0.0,0.0,9.67e-05,298.5609741,303.1499939,285.1499939,0.0,0.0,285.086853,0.0,0.0,0.000458664,285.1448059,294.1499939,289.2757263,288.7688293,293.8621521,291.6495667,284.8873291,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978396,3.34e-09,0.000978393,-0.00779681,0.0,0.0,0.0,-0.006467562,60.0,5.986425877,0.0,-6.53e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5889587,303.1499939,285.1499939,0.0,0.0,285.0904541,0.0,0.0,9.16e-05,298.5602417,303.1499939,285.1499939,0.0,0.0,285.0925293,0.0,0.0,9.65e-05,299.0232239,303.1499939,285.1499939,0.0,0.0,285.1030273,0.0,0.0,7.13e-05,298.4275818,303.1499939,285.1499939,0.0,0.0,285.0865479,0.0,0.0,9.65e-05,298.5590515,303.1499939,285.1499939,0.0,0.0,285.085144,0.0,0.0,0.000457738,285.1414185,294.1499939,289.1851807,288.7197571,293.7819214,291.4014282,284.8887634,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976422,3.11e-09,0.000976418,-0.007191423,0.0,0.0,0.0,-0.006353031,60.0,5.920899868,0.0,-6.5e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5889587,303.1499939,285.1499939,0.0,0.0,285.0904541,0.0,0.0,9.16e-05,298.5602417,303.1499939,285.1499939,0.0,0.0,285.0925293,0.0,0.0,9.65e-05,299.0232239,303.1499939,285.1499939,0.0,0.0,285.1030273,0.0,0.0,7.13e-05,298.4275818,303.1499939,285.1499939,0.0,0.0,285.0865479,0.0,0.0,9.65e-05,298.5590515,303.1499939,285.1499939,0.0,0.0,285.085144,0.0,0.0,0.000457738,285.1414185,294.1499939,289.1851807,288.7197571,293.7819214,291.4014282,284.8887634,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976422,3.11e-09,0.000976418,-0.007191423,0.0,0.0,0.0,-0.006353031,60.0,5.920899868,0.0,-6.5e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5871582,303.1499939,285.1499939,0.0,0.0,285.0895996,0.0,0.0,9.16e-05,298.5569153,303.1499939,285.1499939,0.0,0.0,285.0916443,0.0,0.0,9.64e-05,299.0178833,303.1499939,285.1499939,0.0,0.0,285.1020813,0.0,0.0,7.12e-05,298.4258728,303.1499939,285.1499939,0.0,0.0,285.0856934,0.0,0.0,9.64e-05,298.558075,303.1499939,285.1499939,0.0,0.0,285.0843201,0.0,0.0,0.000457368,285.13974,294.1499939,289.1420898,288.6960144,293.7418213,291.2850037,284.8894958,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975631,3.01e-09,0.000975628,-0.006949496,0.0,0.0,0.0,-0.006307257,60.0,5.887987137,0.0,-6.49e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5852661,303.1499939,285.1499939,0.0,0.0,285.0887146,0.0,0.0,9.16e-05,298.5544739,303.1499939,285.1499939,0.0,0.0,285.0907593,0.0,0.0,9.64e-05,299.012146,303.1499939,285.1499939,0.0,0.0,285.1011353,0.0,0.0,7.12e-05,298.4241028,303.1499939,285.1499939,0.0,0.0,285.0848389,0.0,0.0,9.64e-05,298.5570374,303.1499939,285.1499939,0.0,0.0,285.0834656,0.0,0.0,0.000457365,285.1380615,294.1499939,289.1005859,288.6729126,293.7017212,291.1720886,284.8902893,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975624,3.01e-09,0.000975621,-0.006947367,0.0,0.0,0.0,-0.006306853,60.0,5.857227325,0.0,-6.49e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5813599,303.1499939,285.1499939,0.0,0.0,285.0869751,0.0,0.0,9.18e-05,298.5520325,303.1499939,285.1499939,0.0,0.0,285.0890198,0.0,0.0,9.67e-05,299.0002136,303.1499939,285.1499939,0.0,0.0,285.0992432,0.0,0.0,7.14e-05,298.4204102,303.1499939,285.1499939,0.0,0.0,285.0831604,0.0,0.0,9.67e-05,298.5546875,303.1499939,285.1499939,0.0,0.0,285.0817871,0.0,0.0,0.000458489,285.1347351,294.1499939,289.0227966,288.6289063,293.6213684,290.941925,284.8919678,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978018,3.29e-09,0.000978015,-0.007681591,0.0,0.0,0.0,-0.006445754,60.0,5.805683613,0.0,-6.52e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5813599,303.1499939,285.1499939,0.0,0.0,285.0869751,0.0,0.0,9.18e-05,298.5520325,303.1499939,285.1499939,0.0,0.0,285.0890198,0.0,0.0,9.67e-05,299.0002136,303.1499939,285.1499939,0.0,0.0,285.0992432,0.0,0.0,7.14e-05,298.4204102,303.1499939,285.1499939,0.0,0.0,285.0831604,0.0,0.0,9.67e-05,298.5546875,303.1499939,285.1499939,0.0,0.0,285.0817871,0.0,0.0,0.000458489,285.1347351,294.1499939,289.0227966,288.6289063,293.6213684,290.941925,284.8919678,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978018,3.29e-09,0.000978015,-0.007681591,0.0,0.0,0.0,-0.006445754,60.0,5.805683613,0.0,-6.52e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5774231,303.1499939,285.1499939,0.0,0.0,285.0853271,0.0,0.0,9.22e-05,298.5533142,303.1499939,285.1499939,0.0,0.0,285.0873108,0.0,0.0,9.71e-05,298.9888611,303.1499939,285.1499939,0.0,0.0,285.0974426,0.0,0.0,7.17e-05,298.4165649,303.1499939,285.1499939,0.0,0.0,285.081543,0.0,0.0,9.71e-05,298.5518799,303.1499939,285.1499939,0.0,0.0,285.0802002,0.0,0.0,0.00046065,285.1315918,294.1499939,288.9553833,288.5897217,293.5440369,290.7011719,284.8936768,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982629,3.83e-09,0.000982625,-0.009094182,0.0,0.0,0.0,-0.006713016,60.0,5.771138668,0.0,-6.58e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5772705,303.1499939,285.1499939,0.0,0.0,285.0852661,0.0,0.0,9.22e-05,298.5534363,303.1499939,285.1499939,0.0,0.0,285.0872498,0.0,0.0,9.71e-05,298.9884033,303.1499939,285.1499939,0.0,0.0,285.0973816,0.0,0.0,7.17e-05,298.4164124,303.1499939,285.1499939,0.0,0.0,285.0814514,0.0,0.0,9.71e-05,298.5517578,303.1499939,285.1499939,0.0,0.0,285.0801392,0.0,0.0,0.000460753,285.1314392,294.1499939,288.9527588,288.5881653,293.540802,290.6906433,284.8937683,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982847,3.86e-09,0.000982843,-0.009160996,0.0,0.0,0.0,-0.006725658,60.0,5.769941807,0.0,-6.59e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5730286,303.1499939,285.1499939,0.0,0.0,285.0835266,0.0,0.0,9.28e-05,298.5578613,303.1499939,285.1499939,0.0,0.0,285.0855103,0.0,0.0,9.77e-05,298.9772034,303.1499939,285.1499939,0.0,0.0,285.0954895,0.0,0.0,7.21e-05,298.4121399,303.1499939,285.1499939,0.0,0.0,285.0797729,0.0,0.0,9.77e-05,298.5484314,303.1499939,285.1499939,0.0,0.0,285.0784607,0.0,0.0,0.00046332,285.1282043,294.1499939,288.8913269,288.5512085,293.4601135,290.4224243,284.8956604,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988323,4.5e-09,0.000988319,-0.0108388,0.0,0.0,0.0,-0.007043114,60.0,5.744231224,0.0,-6.66e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5730286,303.1499939,285.1499939,0.0,0.0,285.0835266,0.0,0.0,9.28e-05,298.5578613,303.1499939,285.1499939,0.0,0.0,285.0855103,0.0,0.0,9.77e-05,298.9772034,303.1499939,285.1499939,0.0,0.0,285.0954895,0.0,0.0,7.21e-05,298.4121399,303.1499939,285.1499939,0.0,0.0,285.0797729,0.0,0.0,9.77e-05,298.5484314,303.1499939,285.1499939,0.0,0.0,285.0784607,0.0,0.0,0.00046332,285.1282043,294.1499939,288.8913269,288.5512085,293.4601135,290.4224243,284.8956604,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988323,4.5e-09,0.000988319,-0.0108388,0.0,0.0,0.0,-0.007043114,60.0,5.744231224,0.0,-6.66e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5687256,303.1499939,285.1499939,0.0,0.0,285.0817871,0.0,0.0,9.32e-05,298.5637207,303.1499939,285.1499939,0.0,0.0,285.0837402,0.0,0.0,9.82e-05,298.9669495,303.1499939,285.1499939,0.0,0.0,285.0936279,0.0,0.0,7.25e-05,298.4076843,303.1499939,285.1499939,0.0,0.0,285.0780945,0.0,0.0,9.82e-05,298.5449219,303.1499939,285.1499939,0.0,0.0,285.0768127,0.0,0.0,0.000465634,285.1249695,294.1499939,288.839447,288.5185547,293.3794861,290.1553345,284.897644,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993259,5.08e-09,0.000993254,-0.012350849,0.0,0.0,0.0,-0.007329224,60.0,5.723423958,0.0,-6.73e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5687256,303.1499939,285.1499939,0.0,0.0,285.0817871,0.0,0.0,9.32e-05,298.5637207,303.1499939,285.1499939,0.0,0.0,285.0837402,0.0,0.0,9.82e-05,298.9669495,303.1499939,285.1499939,0.0,0.0,285.0936279,0.0,0.0,7.25e-05,298.4076843,303.1499939,285.1499939,0.0,0.0,285.0780945,0.0,0.0,9.82e-05,298.5449219,303.1499939,285.1499939,0.0,0.0,285.0768127,0.0,0.0,0.000465634,285.1249695,294.1499939,288.839447,288.5185547,293.3794861,290.1553345,284.897644,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993259,5.08e-09,0.000993254,-0.012350849,0.0,0.0,0.0,-0.007329224,60.0,5.723423958,0.0,-6.73e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5665894,303.1499939,285.1499939,0.0,0.0,285.0809326,0.0,0.0,9.34e-05,298.5659485,303.1499939,285.1499939,0.0,0.0,285.0828857,0.0,0.0,9.84e-05,298.9622498,303.1499939,285.1499939,0.0,0.0,285.0926819,0.0,0.0,7.27e-05,298.4053955,303.1499939,285.1499939,0.0,0.0,285.0772705,0.0,0.0,9.84e-05,298.5431519,303.1499939,285.1499939,0.0,0.0,285.0759583,0.0,0.0,0.000466607,285.1233521,294.1499939,288.8173523,288.5040283,293.3392944,290.0324707,284.8986511,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995334,5.32e-09,0.000995329,-0.01298615,0.0,0.0,0.0,-0.007449445,60.0,5.713760853,0.0,-6.75e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5644226,303.1499939,285.1499939,0.0,0.0,285.0800781,0.0,0.0,9.36e-05,298.5674438,303.1499939,285.1499939,0.0,0.0,285.0820007,0.0,0.0,9.85e-05,298.9578857,303.1499939,285.1499939,0.0,0.0,285.0917664,0.0,0.0,7.28e-05,298.4031067,303.1499939,285.1499939,0.0,0.0,285.0764465,0.0,0.0,9.85e-05,298.5413818,303.1499939,285.1499939,0.0,0.0,285.0751343,0.0,0.0,0.000467379,285.1217651,294.1499939,288.7980042,288.4907227,293.2992554,289.9112549,284.8997192,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996978,5.51e-09,0.000996972,-0.013490356,0.0,0.0,0.0,-0.007544844,60.0,5.704338551,0.0,-6.78e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5601196,303.1499939,285.1499939,0.0,0.0,285.0783691,0.0,0.0,9.38e-05,298.5691833,303.1499939,285.1499939,0.0,0.0,285.0802917,0.0,0.0,9.88e-05,298.9500122,303.1499939,285.1499939,0.0,0.0,285.0899048,0.0,0.0,7.29e-05,298.3985901,303.1499939,285.1499939,0.0,0.0,285.0747681,0.0,0.0,9.88e-05,298.5380249,303.1499939,285.1499939,0.0,0.0,285.0734863,0.0,0.0,0.000468466,285.1185913,294.1499939,288.7678833,288.4682007,293.219635,289.6956787,284.9018555,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999301,5.78e-09,0.000999295,-0.014200917,0.0,0.0,0.0,-0.007679326,60.0,5.685544014,0.0,-6.81e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5601196,303.1499939,285.1499939,0.0,0.0,285.0783691,0.0,0.0,9.38e-05,298.5691833,303.1499939,285.1499939,0.0,0.0,285.0802917,0.0,0.0,9.88e-05,298.9500122,303.1499939,285.1499939,0.0,0.0,285.0899048,0.0,0.0,7.29e-05,298.3985901,303.1499939,285.1499939,0.0,0.0,285.0747681,0.0,0.0,9.88e-05,298.5380249,303.1499939,285.1499939,0.0,0.0,285.0734863,0.0,0.0,0.000468466,285.1185913,294.1499939,288.7678833,288.4682007,293.219635,289.6956787,284.9018555,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999301,5.78e-09,0.000999295,-0.014200917,0.0,0.0,0.0,-0.007679326,60.0,5.685544014,0.0,-6.81e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5559082,303.1499939,285.1499939,0.0,0.0,285.0766907,0.0,0.0,9.39e-05,298.5693054,303.1499939,285.1499939,0.0,0.0,285.0785522,0.0,0.0,9.88e-05,298.943573,303.1499939,285.1499939,0.0,0.0,285.0880737,0.0,0.0,7.3e-05,298.3943176,303.1499939,285.1499939,0.0,0.0,285.0731201,0.0,0.0,9.88e-05,298.5349731,303.1499939,285.1499939,0.0,0.0,285.0718689,0.0,0.0,0.000468815,285.1154785,294.1499939,288.75,288.4514465,293.1410522,289.510498,284.9040833,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000044,5.87e-09,0.001000038,-0.014428719,0.0,0.0,0.0,-0.00772243,60.0,5.667094707,0.0,-6.82e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5559082,303.1499939,285.1499939,0.0,0.0,285.0766907,0.0,0.0,9.39e-05,298.5693054,303.1499939,285.1499939,0.0,0.0,285.0785522,0.0,0.0,9.88e-05,298.943573,303.1499939,285.1499939,0.0,0.0,285.0880737,0.0,0.0,7.3e-05,298.3943176,303.1499939,285.1499939,0.0,0.0,285.0731201,0.0,0.0,9.88e-05,298.5349731,303.1499939,285.1499939,0.0,0.0,285.0718689,0.0,0.0,0.000468815,285.1154785,294.1499939,288.75,288.4514465,293.1410522,289.510498,284.9040833,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000044,5.87e-09,0.001000038,-0.014428719,0.0,0.0,0.0,-0.00772243,60.0,5.667094707,0.0,-6.82e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5518188,303.1499939,285.1499939,0.0,0.0,285.0750122,0.0,0.0,9.38e-05,298.5684509,303.1499939,285.1499939,0.0,0.0,285.0768433,0.0,0.0,9.88e-05,298.9385071,303.1499939,285.1499939,0.0,0.0,285.0862427,0.0,0.0,7.29e-05,298.3903503,303.1499939,285.1499939,0.0,0.0,285.0714722,0.0,0.0,9.88e-05,298.5322876,303.1499939,285.1499939,0.0,0.0,285.0702515,0.0,0.0,0.000468465,285.1123962,294.1499939,288.7410583,288.4390564,293.0636597,289.365387,284.9064026,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999299,5.78e-09,0.000999293,-0.014199887,0.0,0.0,0.0,-0.007679136,60.0,5.647759914,0.0,-6.81e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5518188,303.1499939,285.1499939,0.0,0.0,285.0750122,0.0,0.0,9.38e-05,298.5684509,303.1499939,285.1499939,0.0,0.0,285.0768433,0.0,0.0,9.88e-05,298.9385071,303.1499939,285.1499939,0.0,0.0,285.0862427,0.0,0.0,7.29e-05,298.3903503,303.1499939,285.1499939,0.0,0.0,285.0714722,0.0,0.0,9.88e-05,298.5322876,303.1499939,285.1499939,0.0,0.0,285.0702515,0.0,0.0,0.000468465,285.1123962,294.1499939,288.7410583,288.4390564,293.0636597,289.365387,284.9064026,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999299,5.78e-09,0.000999293,-0.014199887,0.0,0.0,0.0,-0.007679136,60.0,5.647759914,0.0,-6.81e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
