time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154980,298.5478821,303.1499939,285.1499939,0.0,0.0,285.0733337,0.0,0.0,9.36e-05,298.566925,303.1499939,285.1499939,0.0,0.0,285.0751648,0.0,0.0,9.85e-05,298.934967,303.1499939,285.1499939,0.0,0.0,285.0844421,0.0,0.0,7.28e-05,298.3868408,303.1499939,285.1499939,0.0,0.0,285.0698547,0.0,0.0,9.85e-05,298.5301514,303.1499939,285.1499939,0.0,0.0,285.068634,0.0,0.0,0.000467391,285.109375,294.1499939,288.7369385,288.4292908,292.987793,289.24823,284.908783,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997006,5.51e-09,0.000997,-0.013497851,0.0,0.0,0.0,-0.007546282,60.0,5.625524044,0.0,-6.78e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5478821,303.1499939,285.1499939,0.0,0.0,285.0733337,0.0,0.0,9.36e-05,298.566925,303.1499939,285.1499939,0.0,0.0,285.0751648,0.0,0.0,9.85e-05,298.934967,303.1499939,285.1499939,0.0,0.0,285.0844421,0.0,0.0,7.28e-05,298.3868408,303.1499939,285.1499939,0.0,0.0,285.0698547,0.0,0.0,9.85e-05,298.5301514,303.1499939,285.1499939,0.0,0.0,285.068634,0.0,0.0,0.000467391,285.109375,294.1499939,288.7369385,288.4292908,292.987793,289.24823,284.908783,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997006,5.51e-09,0.000997,-0.013497851,0.0,0.0,0.0,-0.007546282,60.0,5.625524044,0.0,-6.78e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.54599,303.1499939,285.1499939,0.0,0.0,285.0725098,0.0,0.0,9.34e-05,298.565979,303.1499939,285.1499939,0.0,0.0,285.0743408,0.0,0.0,9.84e-05,298.9337463,303.1499939,285.1499939,0.0,0.0,285.0835571,0.0,0.0,7.27e-05,298.3852539,303.1499939,285.1499939,0.0,0.0,285.0690613,0.0,0.0,9.84e-05,298.5292969,303.1499939,285.1499939,0.0,0.0,285.0678406,0.0,0.0,0.000466605,285.1079102,294.1499939,288.7365723,288.4253235,292.9504089,289.2037659,284.9099731,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995328,5.32e-09,0.000995322,-0.01298369,0.0,0.0,0.0,-0.00744899,60.0,5.613040447,0.0,-6.75e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5441284,303.1499939,285.1499939,0.0,0.0,285.0716858,0.0,0.0,9.32e-05,298.5641785,303.1499939,285.1499939,0.0,0.0,285.0735168,0.0,0.0,9.82e-05,298.9329529,303.1499939,285.1499939,0.0,0.0,285.0826721,0.0,0.0,7.25e-05,298.3838196,303.1499939,285.1499939,0.0,0.0,285.0682678,0.0,0.0,9.82e-05,298.528595,303.1499939,285.1499939,0.0,0.0,285.0670471,0.0,0.0,0.000465645,285.1064148,294.1499939,288.7373047,288.421936,292.9134827,289.1656494,284.9111938,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099328,5.08e-09,0.000993275,-0.012356381,0.0,0.0,0.0,-0.007330285,60.0,5.599562168,0.0,-6.73e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5405273,303.1499939,285.1499939,0.0,0.0,285.0700684,0.0,0.0,9.28e-05,298.5578613,303.1499939,285.1499939,0.0,0.0,285.0718689,0.0,0.0,9.77e-05,298.9326172,303.1499939,285.1499939,0.0,0.0,285.0809326,0.0,0.0,7.21e-05,298.3812561,303.1499939,285.1499939,0.0,0.0,285.0666809,0.0,0.0,9.77e-05,298.5275879,303.1499939,285.1499939,0.0,0.0,285.0654907,0.0,0.0,0.000463336,285.1035156,294.1499939,288.7418518,288.4168091,292.8409119,289.103302,284.9136658,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988356,4.5e-09,0.000988352,-0.01084739,0.0,0.0,0.0,-0.007044765,60.0,5.570280552,0.0,-6.66e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5405273,303.1499939,285.1499939,0.0,0.0,285.0700684,0.0,0.0,9.28e-05,298.5578613,303.1499939,285.1499939,0.0,0.0,285.0718689,0.0,0.0,9.77e-05,298.9326172,303.1499939,285.1499939,0.0,0.0,285.0809326,0.0,0.0,7.21e-05,298.3812561,303.1499939,285.1499939,0.0,0.0,285.0666809,0.0,0.0,9.77e-05,298.5275879,303.1499939,285.1499939,0.0,0.0,285.0654907,0.0,0.0,0.000463336,285.1035156,294.1499939,288.7418518,288.4168091,292.8409119,289.103302,284.9136658,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988356,4.5e-09,0.000988352,-0.01084739,0.0,0.0,0.0,-0.007044765,60.0,5.570280552,0.0,-6.66e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5371094,303.1499939,285.1499939,0.0,0.0,285.0684814,0.0,0.0,9.22e-05,298.5484924,303.1499939,285.1499939,0.0,0.0,285.0702515,0.0,0.0,9.71e-05,298.9341736,303.1499939,285.1499939,0.0,0.0,285.0791931,0.0,0.0,7.17e-05,298.3792419,303.1499939,285.1499939,0.0,0.0,285.065155,0.0,0.0,9.71e-05,298.5272217,303.1499939,285.1499939,0.0,0.0,285.0639648,0.0,0.0,0.000460776,285.1006775,294.1499939,288.7502136,288.4138184,292.7702332,289.0575867,284.9161987,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982894,3.86e-09,0.00098289,-0.00917442,0.0,0.0,0.0,-0.006728217,60.0,5.539523125,0.0,-6.59e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5371094,303.1499939,285.1499939,0.0,0.0,285.0684814,0.0,0.0,9.22e-05,298.5484924,303.1499939,285.1499939,0.0,0.0,285.0702515,0.0,0.0,9.71e-05,298.9341736,303.1499939,285.1499939,0.0,0.0,285.0791931,0.0,0.0,7.17e-05,298.3792419,303.1499939,285.1499939,0.0,0.0,285.065155,0.0,0.0,9.71e-05,298.5272217,303.1499939,285.1499939,0.0,0.0,285.0639648,0.0,0.0,0.000460776,285.1006775,294.1499939,288.7502136,288.4138184,292.7702332,289.0575867,284.9161987,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982894,3.86e-09,0.00098289,-0.00917442,0.0,0.0,0.0,-0.006728217,60.0,5.539523125,0.0,-6.59e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.533905,303.1499939,285.1499939,0.0,0.0,285.066925,0.0,0.0,9.18e-05,298.5365906,303.1499939,285.1499939,0.0,0.0,285.0686646,0.0,0.0,9.67e-05,298.937561,303.1499939,285.1499939,0.0,0.0,285.0775146,0.0,0.0,7.14e-05,298.3776245,303.1499939,285.1499939,0.0,0.0,285.0635986,0.0,0.0,9.67e-05,298.5273438,303.1499939,285.1499939,0.0,0.0,285.062439,0.0,0.0,0.000458608,285.0979004,294.1499939,288.762085,288.4126892,292.7013245,289.0240173,284.9187927,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978268,3.32e-09,0.000978265,-0.007757234,0.0,0.0,0.0,-0.006460082,60.0,5.512142181,0.0,-6.52e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.533905,303.1499939,285.1499939,0.0,0.0,285.066925,0.0,0.0,9.18e-05,298.5365906,303.1499939,285.1499939,0.0,0.0,285.0686646,0.0,0.0,9.67e-05,298.937561,303.1499939,285.1499939,0.0,0.0,285.0775146,0.0,0.0,7.14e-05,298.3776245,303.1499939,285.1499939,0.0,0.0,285.0635986,0.0,0.0,9.67e-05,298.5273438,303.1499939,285.1499939,0.0,0.0,285.062439,0.0,0.0,0.000458608,285.0979004,294.1499939,288.762085,288.4126892,292.7013245,289.0240173,284.9187927,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978268,3.32e-09,0.000978265,-0.007757234,0.0,0.0,0.0,-0.006460082,60.0,5.512142181,0.0,-6.52e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5313416,303.1499939,285.1499939,0.0,0.0,285.0653687,0.0,0.0,9.16e-05,298.523407,303.1499939,285.1499939,0.0,0.0,285.0671082,0.0,0.0,9.64e-05,298.9425964,303.1499939,285.1499939,0.0,0.0,285.0758362,0.0,0.0,7.12e-05,298.3764038,303.1499939,285.1499939,0.0,0.0,285.0621033,0.0,0.0,9.64e-05,298.52771,303.1499939,285.1499939,0.0,0.0,285.0609436,0.0,0.0,0.000457426,285.0951538,294.1499939,288.7771606,288.4133606,292.6340027,288.9997253,284.9214172,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975745,3.03e-09,0.000975742,-0.006984545,0.0,0.0,0.0,-0.006313886,60.0,5.493393898,0.0,-6.49e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5313416,303.1499939,285.1499939,0.0,0.0,285.0653687,0.0,0.0,9.16e-05,298.523407,303.1499939,285.1499939,0.0,0.0,285.0671082,0.0,0.0,9.64e-05,298.9425964,303.1499939,285.1499939,0.0,0.0,285.0758362,0.0,0.0,7.12e-05,298.3764038,303.1499939,285.1499939,0.0,0.0,285.0621033,0.0,0.0,9.64e-05,298.52771,303.1499939,285.1499939,0.0,0.0,285.0609436,0.0,0.0,0.000457426,285.0951538,294.1499939,288.7771606,288.4133606,292.6340027,288.9997253,284.9214172,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975745,3.03e-09,0.000975742,-0.006984545,0.0,0.0,0.0,-0.006313886,60.0,5.493393898,0.0,-6.49e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5303955,303.1499939,285.1499939,0.0,0.0,285.0646057,0.0,0.0,9.16e-05,298.517334,303.1499939,285.1499939,0.0,0.0,285.0663147,0.0,0.0,9.64e-05,298.9456787,303.1499939,285.1499939,0.0,0.0,285.0749817,0.0,0.0,7.12e-05,298.3759155,303.1499939,285.1499939,0.0,0.0,285.0613708,0.0,0.0,9.64e-05,298.5277405,303.1499939,285.1499939,0.0,0.0,285.0602112,0.0,0.0,0.000457464,285.093811,294.1499939,288.7857666,288.4142761,292.6008911,288.9891052,284.9227295,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975826,3.04e-09,0.000975823,-0.007009553,0.0,0.0,0.0,-0.006318613,60.0,5.489592552,0.0,-6.49e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5295715,303.1499939,285.1499939,0.0,0.0,285.0638428,0.0,0.0,9.16e-05,298.5119324,303.1499939,285.1499939,0.0,0.0,285.0655518,0.0,0.0,9.65e-05,298.9490967,303.1499939,285.1499939,0.0,0.0,285.0741577,0.0,0.0,7.13e-05,298.3754883,303.1499939,285.1499939,0.0,0.0,285.0606079,0.0,0.0,9.65e-05,298.5276794,303.1499939,285.1499939,0.0,0.0,285.0594788,0.0,0.0,0.000457759,285.0924683,294.1499939,288.7950745,288.4155884,292.5681458,288.9792175,284.9240723,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976454,3.11e-09,0.000976451,-0.007202197,0.0,0.0,0.0,-0.006355058,60.0,5.489273071,0.0,-6.5e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5280457,303.1499939,285.1499939,0.0,0.0,285.0623169,0.0,0.0,9.18e-05,298.5030823,303.1499939,285.1499939,0.0,0.0,285.0639954,0.0,0.0,9.67e-05,298.9559021,303.1499939,285.1499939,0.0,0.0,285.0725098,0.0,0.0,7.14e-05,298.3747864,303.1499939,285.1499939,0.0,0.0,285.0591431,0.0,0.0,9.67e-05,298.5273438,303.1499939,285.1499939,0.0,0.0,285.0580139,0.0,0.0,0.000458624,285.0898132,294.1499939,288.8155212,288.41922,292.5036011,288.9615173,284.9267578,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978299,3.33e-09,0.000978296,-0.007767349,0.0,0.0,0.0,-0.006461983,60.0,5.495240211,0.0,-6.53e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5280457,303.1499939,285.1499939,0.0,0.0,285.0623169,0.0,0.0,9.18e-05,298.5030823,303.1499939,285.1499939,0.0,0.0,285.0639954,0.0,0.0,9.67e-05,298.9559021,303.1499939,285.1499939,0.0,0.0,285.0725098,0.0,0.0,7.14e-05,298.3747864,303.1499939,285.1499939,0.0,0.0,285.0591431,0.0,0.0,9.67e-05,298.5273438,303.1499939,285.1499939,0.0,0.0,285.0580139,0.0,0.0,0.000458624,285.0898132,294.1499939,288.8155212,288.41922,292.5036011,288.9615173,284.9267578,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978299,3.33e-09,0.000978296,-0.007767349,0.0,0.0,0.0,-0.006461983,60.0,5.495240211,0.0,-6.53e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5264587,303.1499939,285.1499939,0.0,0.0,285.0608215,0.0,0.0,9.18e-05,298.4972229,303.1499939,285.1499939,0.0,0.0,285.0624695,0.0,0.0,9.67e-05,298.9602966,303.1499939,285.1499939,0.0,0.0,285.0708923,0.0,0.0,7.14e-05,298.374176,303.1499939,285.1499939,0.0,0.0,285.0576782,0.0,0.0,9.67e-05,298.526947,303.1499939,285.1499939,0.0,0.0,285.0565491,0.0,0.0,0.000458619,285.0872192,294.1499939,288.8381653,288.4241028,292.4406433,288.9493408,284.9295044,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978291,3.33e-09,0.000978288,-0.007763655,0.0,0.0,0.0,-0.006461305,60.0,5.501295567,0.0,-6.53e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5264587,303.1499939,285.1499939,0.0,0.0,285.0608215,0.0,0.0,9.18e-05,298.4972229,303.1499939,285.1499939,0.0,0.0,285.0624695,0.0,0.0,9.67e-05,298.9602966,303.1499939,285.1499939,0.0,0.0,285.0708923,0.0,0.0,7.14e-05,298.374176,303.1499939,285.1499939,0.0,0.0,285.0576782,0.0,0.0,9.67e-05,298.526947,303.1499939,285.1499939,0.0,0.0,285.0565491,0.0,0.0,0.000458619,285.0872192,294.1499939,288.8381653,288.4241028,292.4406433,288.9493408,284.9295044,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978291,3.33e-09,0.000978288,-0.007763655,0.0,0.0,0.0,-0.006461305,60.0,5.501295567,0.0,-6.53e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5247192,303.1499939,285.1499939,0.0,0.0,285.0593262,0.0,0.0,9.16e-05,298.4942017,303.1499939,285.1499939,0.0,0.0,285.0609741,0.0,0.0,9.65e-05,298.9611511,303.1499939,285.1499939,0.0,0.0,285.0693054,0.0,0.0,7.13e-05,298.3735352,303.1499939,285.1499939,0.0,0.0,285.0562134,0.0,0.0,9.65e-05,298.5266113,303.1499939,285.1499939,0.0,0.0,285.0551147,0.0,0.0,0.000457797,285.0846558,294.1499939,288.8627014,288.4300842,292.3791809,288.9417114,284.932251,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976536,3.12e-09,0.000976533,-0.007226233,0.0,0.0,0.0,-0.006359625,60.0,5.502883434,0.0,-6.5e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5247192,303.1499939,285.1499939,0.0,0.0,285.0593262,0.0,0.0,9.16e-05,298.4942017,303.1499939,285.1499939,0.0,0.0,285.0609741,0.0,0.0,9.65e-05,298.9611511,303.1499939,285.1499939,0.0,0.0,285.0693054,0.0,0.0,7.13e-05,298.3735352,303.1499939,285.1499939,0.0,0.0,285.0562134,0.0,0.0,9.65e-05,298.5266113,303.1499939,285.1499939,0.0,0.0,285.0551147,0.0,0.0,0.000457797,285.0846558,294.1499939,288.8627014,288.4300842,292.3791809,288.9417114,284.932251,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976536,3.12e-09,0.000976533,-0.007226233,0.0,0.0,0.0,-0.006359625,60.0,5.502883434,0.0,-6.5e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5229492,303.1499939,285.1499939,0.0,0.0,285.0578613,0.0,0.0,9.13e-05,298.4942932,303.1499939,285.1499939,0.0,0.0,285.0595093,0.0,0.0,9.62e-05,298.9607849,303.1499939,285.1499939,0.0,0.0,285.0677185,0.0,0.0,7.1e-05,298.3728333,303.1499939,285.1499939,0.0,0.0,285.0548096,0.0,0.0,9.62e-05,298.5265503,303.1499939,285.1499939,0.0,0.0,285.0537109,0.0,0.0,0.000456195,285.0821533,294.1499939,288.8887939,288.4369812,292.319458,288.9373779,284.9350281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973122,2.72e-09,0.00097312,-0.006179196,0.0,0.0,0.0,-0.006161549,60.0,5.498484135,0.0,-6.46e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5229492,303.1499939,285.1499939,0.0,0.0,285.0578613,0.0,0.0,9.13e-05,298.4942932,303.1499939,285.1499939,0.0,0.0,285.0595093,0.0,0.0,9.62e-05,298.9607849,303.1499939,285.1499939,0.0,0.0,285.0677185,0.0,0.0,7.1e-05,298.3728333,303.1499939,285.1499939,0.0,0.0,285.0548096,0.0,0.0,9.62e-05,298.5265503,303.1499939,285.1499939,0.0,0.0,285.0537109,0.0,0.0,0.000456195,285.0821533,294.1499939,288.8887939,288.4369812,292.319458,288.9373779,284.9350281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973122,2.72e-09,0.00097312,-0.006179196,0.0,0.0,0.0,-0.006161549,60.0,5.498484135,0.0,-6.46e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5218201,303.1499939,285.1499939,0.0,0.0,285.0571594,0.0,0.0,9.11e-05,298.4953613,303.1499939,285.1499939,0.0,0.0,285.0587769,0.0,0.0,9.59e-05,298.9603882,303.1499939,285.1499939,0.0,0.0,285.066925,0.0,0.0,7.09e-05,298.3724976,303.1499939,285.1499939,0.0,0.0,285.0541077,0.0,0.0,9.59e-05,298.5267029,303.1499939,285.1499939,0.0,0.0,285.053009,0.0,0.0,0.000455137,285.0809021,294.1499939,288.9022827,288.4407043,292.2902832,288.9363098,284.9364319,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970861,2.46e-09,0.000970859,-0.005487849,0.0,0.0,0.0,-0.006030725,60.0,5.493983269,0.0,-6.43e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5201721,303.1499939,285.1499939,0.0,0.0,285.056427,0.0,0.0,9.09e-05,298.4967957,303.1499939,285.1499939,0.0,0.0,285.0580444,0.0,0.0,9.57e-05,298.9599304,303.1499939,285.1499939,0.0,0.0,285.0661621,0.0,0.0,7.07e-05,298.3721619,303.1499939,285.1499939,0.0,0.0,285.0534058,0.0,0.0,9.57e-05,298.5268555,303.1499939,285.1499939,0.0,0.0,285.0523376,0.0,0.0,0.000454153,285.0796814,294.1499939,288.9160767,288.4446106,292.2613525,288.936676,284.9378357,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968766,2.21e-09,0.000968764,-0.004844352,0.0,0.0,0.0,-0.005909011,60.0,5.489131927,0.0,-6.4e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.517334,303.1499939,285.1499939,0.0,0.0,285.0553894,0.0,0.0,9.06e-05,298.5001831,303.1499939,285.1499939,0.0,0.0,285.0569763,0.0,0.0,9.54e-05,298.9591675,303.1499939,285.1499939,0.0,0.0,285.065033,0.0,0.0,7.05e-05,298.3717651,303.1499939,285.1499939,0.0,0.0,285.0523682,0.0,0.0,9.54e-05,298.5272827,303.1499939,285.1499939,0.0,0.0,285.0513306,0.0,0.0,0.000452465,285.0779114,294.1499939,288.9368896,288.4506531,292.2196655,288.9368896,284.9399109,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096516,1.79e-09,0.000965158,-0.00374103,0.0,0.0,0.0,-0.005700247,60.0,5.479990959,0.0,-6.35e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5162964,303.1499939,285.1499939,0.0,0.0,285.0661316,0.0,0.0,9.02e-05,298.5013428,303.1499939,285.1499939,0.0,0.0,285.0677185,0.0,0.0,9.5e-05,298.9588318,303.1499939,285.1499939,0.0,0.0,285.0761108,0.0,0.0,7.02e-05,298.3716125,303.1499939,285.1499939,0.0,0.0,285.0630188,0.0,0.0,9.5e-05,298.5274353,303.1499939,285.1499939,0.0,0.0,285.0620728,0.0,0.0,0.000450541,285.0853882,294.1499939,288.9442749,288.4528198,292.1962585,288.9369507,284.9406738,0.0,0.0,0.0,0.0,1.0,1.0,-0.001634382,1.98e-09,0.00163438,-0.003583518,0.0,0.0,0.0,-0.009152382,60.0,6.262479782,0.0,-6.3e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5125427,303.1499939,285.1499939,0.0,0.0,285.0665894,0.0,0.0,9.02e-05,298.5066833,303.1499939,285.1499939,0.0,0.0,285.0681458,0.0,0.0,9.5e-05,298.9577637,303.1499939,285.1499939,0.0,0.0,285.0765076,0.0,0.0,7.02e-05,298.3711548,303.1499939,285.1499939,0.0,0.0,285.0635071,0.0,0.0,9.5e-05,298.5280457,303.1499939,285.1499939,0.0,0.0,285.0625916,0.0,0.0,0.000450807,285.0857544,294.1499939,288.9730225,288.4614868,292.1510925,288.9138184,284.9434814,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960916,1.38e-09,0.000960915,-0.002656001,0.0,0.0,0.0,-0.005491325,60.0,5.624125004,0.0,-6.3e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5125427,303.1499939,285.1499939,0.0,0.0,285.0665894,0.0,0.0,9.02e-05,298.5066833,303.1499939,285.1499939,0.0,0.0,285.0681458,0.0,0.0,9.5e-05,298.9577637,303.1499939,285.1499939,0.0,0.0,285.0765076,0.0,0.0,7.02e-05,298.3711548,303.1499939,285.1499939,0.0,0.0,285.0635071,0.0,0.0,9.5e-05,298.5280457,303.1499939,285.1499939,0.0,0.0,285.0625916,0.0,0.0,0.000450807,285.0857544,294.1499939,288.9730225,288.4614868,292.1510925,288.9138184,284.9434814,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960916,1.38e-09,0.000960915,-0.002656001,0.0,0.0,0.0,-0.005491325,60.0,5.624125004,0.0,-6.3e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5096436,303.1499939,285.1499939,0.0,0.0,285.041626,0.0,0.0,9.01e-05,298.5123596,303.1499939,285.1499939,0.0,0.0,285.0431824,0.0,0.0,9.49e-05,298.956665,303.1499939,285.1499939,0.0,0.0,285.0506592,0.0,0.0,7.01e-05,298.3707275,303.1499939,285.1499939,0.0,0.0,285.0388184,0.0,0.0,9.49e-05,298.5286865,303.1499939,285.1499939,0.0,0.0,285.0376587,0.0,0.0,0.00045026,285.0498047,294.1499939,289.0020142,288.4703979,292.0791016,288.9062195,284.9463806,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118765,1.4e-09,0.001118764,-0.002558611,0.0,0.0,0.0,-0.006295185,60.0,5.861327171,0.0,-6.29e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5096436,303.1499939,285.1499939,0.0,0.0,285.041626,0.0,0.0,9.01e-05,298.5123596,303.1499939,285.1499939,0.0,0.0,285.0431824,0.0,0.0,9.49e-05,298.956665,303.1499939,285.1499939,0.0,0.0,285.0506592,0.0,0.0,7.01e-05,298.3707275,303.1499939,285.1499939,0.0,0.0,285.0388184,0.0,0.0,9.49e-05,298.5286865,303.1499939,285.1499939,0.0,0.0,285.0376587,0.0,0.0,0.00045026,285.0498047,294.1499939,289.0020142,288.4703979,292.0791016,288.9062195,284.9463806,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118765,1.4e-09,0.001118764,-0.002558611,0.0,0.0,0.0,-0.006295185,60.0,5.861327171,0.0,-6.29e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5081482,303.1499939,285.1499939,0.0,0.0,285.0401001,0.0,0.0,9.02e-05,298.5172729,303.1499939,285.1499939,0.0,0.0,285.041626,0.0,0.0,9.5e-05,298.9555054,303.1499939,285.1499939,0.0,0.0,285.0490417,0.0,0.0,7.01e-05,298.3703003,303.1499939,285.1499939,0.0,0.0,285.0372925,0.0,0.0,9.5e-05,298.5292053,303.1499939,285.1499939,0.0,0.0,285.0361633,0.0,0.0,0.000450451,285.0474854,294.1499939,289.0309143,288.4794312,292.0354614,288.8963013,284.9492493,0.0,0.0,0.0,0.0,1.0,1.0,-0.000956987,1.28e-09,0.000956986,-0.002418301,0.0,0.0,0.0,-0.005429963,60.0,5.545039177,0.0,-6.29e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5081482,303.1499939,285.1499939,0.0,0.0,285.0401001,0.0,0.0,9.02e-05,298.5172729,303.1499939,285.1499939,0.0,0.0,285.041626,0.0,0.0,9.5e-05,298.9555054,303.1499939,285.1499939,0.0,0.0,285.0490417,0.0,0.0,7.01e-05,298.3703003,303.1499939,285.1499939,0.0,0.0,285.0372925,0.0,0.0,9.5e-05,298.5292053,303.1499939,285.1499939,0.0,0.0,285.0361633,0.0,0.0,0.000450451,285.0474854,294.1499939,289.0309143,288.4794312,292.0354614,288.8963013,284.9492493,0.0,0.0,0.0,0.0,1.0,1.0,-0.000956987,1.28e-09,0.000956986,-0.002418301,0.0,0.0,0.0,-0.005429963,60.0,5.545039177,0.0,-6.29e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5078735,303.1499939,285.1499939,0.0,0.0,285.040741,0.0,0.0,9.01e-05,298.5190125,303.1499939,285.1499939,0.0,0.0,285.0422363,0.0,0.0,9.49e-05,298.9549561,303.1499939,285.1499939,0.0,0.0,285.0496521,0.0,0.0,7.01e-05,298.3700562,303.1499939,285.1499939,0.0,0.0,285.0379333,0.0,0.0,9.49e-05,298.52948,303.1499939,285.1499939,0.0,0.0,285.0368042,0.0,0.0,0.000450273,285.0473022,294.1499939,289.0452576,288.4839478,292.0137634,288.8981934,284.9506836,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960254,1.24e-09,0.000960253,-0.002307843,0.0,0.0,0.0,-0.005427925,60.0,5.225421906,0.0,-6.29e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5079346,303.1499939,285.1499939,0.0,0.0,285.039978,0.0,0.0,9.01e-05,298.5201111,303.1499939,285.1499939,0.0,0.0,285.0414734,0.0,0.0,9.49e-05,298.9543762,303.1499939,285.1499939,0.0,0.0,285.0488281,0.0,0.0,7.01e-05,298.369812,303.1499939,285.1499939,0.0,0.0,285.0372009,0.0,0.0,9.49e-05,298.5297241,303.1499939,285.1499939,0.0,0.0,285.0360718,0.0,0.0,0.000450034,285.0461731,294.1499939,289.0594177,288.4884338,291.988678,288.8998718,284.9521484,0.0,0.0,0.0,0.0,1.0,1.0,-0.00095997,1.18e-09,0.000959969,-0.002151947,0.0,0.0,0.0,-0.005399601,60.0,5.335124969,0.0,-6.28e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5084229,303.1499939,285.1499939,0.0,0.0,285.0411377,0.0,0.0,4.29e-05,298.5212402,303.1499939,285.1499939,0.0,0.0,285.0426331,0.0,0.0,4.52e-05,298.9535217,303.1499939,285.1499939,0.0,0.0,285.0500183,0.0,0.0,3.34e-05,298.3694153,303.1499939,285.1499939,0.0,0.0,285.0383606,0.0,0.0,4.52e-05,298.5301208,303.1499939,285.1499939,0.0,0.0,285.037262,0.0,0.0,0.000214352,285.0460205,294.1499939,289.0800781,288.4949646,291.9584045,288.9021301,284.9542847,0.0,0.0,0.0,0.0,1.0,1.0,-0.000863289,9.79e-10,0.000863288,-0.001709438,0.0,0.0,0.0,-0.004800649,60.0,5.115942955,0.0,-1.43e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.508728,303.1499939,285.1499939,0.0,0.0,285.0432739,0.0,0.0,4.29e-05,298.5214233,303.1499939,285.1499939,0.0,0.0,285.0447693,0.0,0.0,4.52e-05,298.9532471,303.1499939,285.1499939,0.0,0.0,285.0522156,0.0,0.0,3.34e-05,298.3692932,303.1499939,285.1499939,0.0,0.0,285.0404663,0.0,0.0,4.52e-05,298.5302734,303.1499939,285.1499939,0.0,0.0,285.0393982,0.0,0.0,0.000214369,285.0471497,294.1499939,289.0871582,288.4972229,291.9527283,288.9029541,284.9550476,0.0,0.0,0.0,0.0,1.0,1.0,-0.000758278,8.73e-10,0.000758277,-0.001537958,0.0,0.0,0.0,-0.004225195,60.0,4.787153721,0.0,-1.43e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5098572,303.1499939,285.1499939,0.0,0.0,285.0776367,0.0,0.0,9.01e-05,298.5222473,303.1499939,285.1499939,0.0,0.0,285.0791626,0.0,0.0,9.48e-05,298.952179,303.1499939,285.1499939,0.0,0.0,285.0874939,0.0,0.0,7e-05,298.3687134,303.1499939,285.1499939,0.0,0.0,285.0746155,0.0,0.0,9.48e-05,298.5307312,303.1499939,285.1499939,0.0,0.0,285.0738525,0.0,0.0,0.000449833,285.1020813,294.1499939,289.1138611,288.5056763,291.885498,288.8643188,284.9578857,0.0,0.0,0.0,0.0,1.0,1.0,-0.000274159,4.47e-10,0.000274159,-0.000900849,0.0,0.0,0.0,-0.001618805,60.0,3.681758404,0.0,-6.28e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5098572,303.1499939,285.1499939,0.0,0.0,285.0776367,0.0,0.0,9.01e-05,298.5222473,303.1499939,285.1499939,0.0,0.0,285.0791626,0.0,0.0,9.48e-05,298.952179,303.1499939,285.1499939,0.0,0.0,285.0874939,0.0,0.0,7e-05,298.3687134,303.1499939,285.1499939,0.0,0.0,285.0746155,0.0,0.0,9.48e-05,298.5307312,303.1499939,285.1499939,0.0,0.0,285.0738525,0.0,0.0,0.000449833,285.1020813,294.1499939,289.1138611,288.5056763,291.885498,288.8643188,284.9578857,0.0,0.0,0.0,0.0,1.0,1.0,-0.000274159,4.47e-10,0.000274159,-0.000900849,0.0,0.0,0.0,-0.001618805,60.0,3.681758404,0.0,-6.28e-08,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5111084,303.1499939,285.1499939,0.0,0.0,285.0911865,0.0,0.0,2.19e-05,298.5224609,303.1499939,285.1499939,0.0,0.0,285.0926819,0.0,0.0,2.31e-05,298.9511108,303.1499939,285.1499939,0.0,0.0,285.1014404,0.0,0.0,1.7e-05,298.3679504,303.1499939,285.1499939,0.0,0.0,285.0880432,0.0,0.0,2.31e-05,298.5312805,303.1499939,285.1499939,0.0,0.0,285.0874329,0.0,0.0,0.000109473,285.120697,294.1499939,289.1391602,288.5136108,291.8401184,288.862793,284.9608765,0.0,0.0,0.0,0.0,1.0,1.0,-0.00023371,2.92e-10,0.00023371,-0.00053466,0.0,0.0,0.0,-0.001316392,60.0,2.633195639,0.0,-3.72e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5111084,303.1499939,285.1499939,0.0,0.0,285.0911865,0.0,0.0,2.19e-05,298.5224609,303.1499939,285.1499939,0.0,0.0,285.0926819,0.0,0.0,2.31e-05,298.9511108,303.1499939,285.1499939,0.0,0.0,285.1014404,0.0,0.0,1.7e-05,298.3679504,303.1499939,285.1499939,0.0,0.0,285.0880432,0.0,0.0,2.31e-05,298.5312805,303.1499939,285.1499939,0.0,0.0,285.0874329,0.0,0.0,0.000109473,285.120697,294.1499939,289.1391602,288.5136108,291.8401184,288.862793,284.9608765,0.0,0.0,0.0,0.0,1.0,1.0,-0.00023371,2.92e-10,0.00023371,-0.00053466,0.0,0.0,0.0,-0.001316392,60.0,2.633195639,0.0,-3.72e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5121155,303.1499939,285.1499939,0.0,0.0,285.0953064,0.0,0.0,1.49e-05,298.5222778,303.1499939,285.1499939,0.0,0.0,285.0968323,0.0,0.0,1.57e-05,298.9500122,303.1499939,285.1499939,0.0,0.0,285.1056824,0.0,0.0,1.16e-05,298.3672791,303.1499939,285.1499939,0.0,0.0,285.0921021,0.0,0.0,1.57e-05,298.5317078,303.1499939,285.1499939,0.0,0.0,285.0915527,0.0,0.0,7.44e-05,285.1256714,294.1499939,289.1627197,288.5209045,291.836731,288.868042,284.9636841,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138878,1.79e-10,0.000138878,-0.000330831,0.0,0.0,0.0,-0.000785302,60.0,1.783731937,0.0,-1.72e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5121155,303.1499939,285.1499939,0.0,0.0,285.0953064,0.0,0.0,1.49e-05,298.5222778,303.1499939,285.1499939,0.0,0.0,285.0968323,0.0,0.0,1.57e-05,298.9500122,303.1499939,285.1499939,0.0,0.0,285.1056824,0.0,0.0,1.16e-05,298.3672791,303.1499939,285.1499939,0.0,0.0,285.0921021,0.0,0.0,1.57e-05,298.5317078,303.1499939,285.1499939,0.0,0.0,285.0915527,0.0,0.0,7.44e-05,285.1256714,294.1499939,289.1627197,288.5209045,291.836731,288.868042,284.9636841,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138878,1.79e-10,0.000138878,-0.000330831,0.0,0.0,0.0,-0.000785302,60.0,1.783731937,0.0,-1.72e-09,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5124817,303.1499939,285.1499939,0.0,0.0,285.0930481,0.0,0.0,1.13e-05,298.5220947,303.1499939,285.1499939,0.0,0.0,285.0945435,0.0,0.0,1.19e-05,298.9494324,303.1499939,285.1499939,0.0,0.0,285.103363,0.0,0.0,8.76e-06,298.3670349,303.1499939,285.1499939,0.0,0.0,285.0898743,0.0,0.0,1.19e-05,298.5318909,303.1499939,285.1499939,0.0,0.0,285.0892944,0.0,0.0,5.63e-05,285.1223755,294.1499939,289.1737366,288.5242615,291.8338318,288.8689575,284.9650879,0.0,0.0,0.0,0.0,1.0,1.0,-0.000119984,1.5e-10,0.000119984,-0.000274577,0.0,0.0,0.0,-0.000675841,60.0,1.513996005,0.0,-9.82e-10,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5127258,303.1499939,285.1499939,0.0,0.0,285.0935364,0.0,0.0,9.51e-06,298.5218811,303.1499939,285.1499939,0.0,0.0,285.0950623,0.0,0.0,1e-05,298.9488525,303.1499939,285.1499939,0.0,0.0,285.1038818,0.0,0.0,7.4e-06,298.3668213,303.1499939,285.1499939,0.0,0.0,285.0903625,0.0,0.0,1e-05,298.5320129,303.1499939,285.1499939,0.0,0.0,285.0897827,0.0,0.0,4.75e-05,285.1231384,294.1499939,289.1842346,288.5274048,291.8330688,288.8700867,284.9664612,0.0,0.0,0.0,0.0,1.0,1.0,-0.000101347,1.27e-10,0.000101347,-0.000231906,0.0,0.0,0.0,-0.00057086,60.0,1.346917868,0.0,-7e-10,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5128784,303.1499939,285.1499939,0.0,0.0,285.0940247,0.0,0.0,6.4e-06,298.5213013,303.1499939,285.1499939,0.0,0.0,285.09552,0.0,0.0,6.74e-06,298.9476013,303.1499939,285.1499939,0.0,0.0,285.1043701,0.0,0.0,4.98e-06,298.3665161,303.1499939,285.1499939,0.0,0.0,285.0908203,0.0,0.0,6.74e-06,298.5321655,303.1499939,285.1499939,0.0,0.0,285.090271,0.0,0.0,3.2e-05,285.1238708,294.1499939,289.2033691,288.532959,291.8322754,288.8713684,284.9691467,0.0,0.0,0.0,0.0,1.0,1.0,-6.82e-05,8.53e-11,6.82e-05,-0.000155999,0.0,0.0,0.0,-0.000384007,60.0,1.07622385,0.0,-3.17e-10,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5128784,303.1499939,285.1499939,0.0,0.0,285.0940247,0.0,0.0,6.4e-06,298.5213013,303.1499939,285.1499939,0.0,0.0,285.09552,0.0,0.0,6.74e-06,298.9476013,303.1499939,285.1499939,0.0,0.0,285.1043701,0.0,0.0,4.98e-06,298.3665161,303.1499939,285.1499939,0.0,0.0,285.0908203,0.0,0.0,6.74e-06,298.5321655,303.1499939,285.1499939,0.0,0.0,285.090271,0.0,0.0,3.2e-05,285.1238708,294.1499939,289.2033691,288.532959,291.8322754,288.8713684,284.9691467,0.0,0.0,0.0,0.0,1.0,1.0,-6.82e-05,8.53e-11,6.82e-05,-0.000155999,0.0,0.0,0.0,-0.000384007,60.0,1.07622385,0.0,-3.17e-10,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5126953,303.1499939,285.1499939,0.0,0.0,285.0941772,0.0,0.0,3.56e-06,298.5205994,303.1499939,285.1499939,0.0,0.0,285.0957031,0.0,0.0,3.74e-06,298.9462891,303.1499939,285.1499939,0.0,0.0,285.1045532,0.0,0.0,2.77e-06,298.3662415,303.1499939,285.1499939,0.0,0.0,285.0910034,0.0,0.0,3.74e-06,298.5322266,303.1499939,285.1499939,0.0,0.0,285.0904236,0.0,0.0,1.78e-05,285.1241455,294.1499939,289.2198181,288.5374146,291.8320007,288.8718262,284.9718018,0.0,0.0,0.0,0.0,1.0,1.0,-3.79e-05,4.74e-11,3.79e-05,-8.67e-05,0.0,0.0,0.0,-0.000213395,60.0,0.852398098,0.0,-9.79e-11,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5126953,303.1499939,285.1499939,0.0,0.0,285.0941772,0.0,0.0,3.56e-06,298.5205994,303.1499939,285.1499939,0.0,0.0,285.0957031,0.0,0.0,3.74e-06,298.9462891,303.1499939,285.1499939,0.0,0.0,285.1045532,0.0,0.0,2.77e-06,298.3662415,303.1499939,285.1499939,0.0,0.0,285.0910034,0.0,0.0,3.74e-06,298.5322266,303.1499939,285.1499939,0.0,0.0,285.0904236,0.0,0.0,1.78e-05,285.1241455,294.1499939,289.2198181,288.5374146,291.8320007,288.8718262,284.9718018,0.0,0.0,0.0,0.0,1.0,1.0,-3.79e-05,4.74e-11,3.79e-05,-8.67e-05,0.0,0.0,0.0,-0.000213395,60.0,0.852398098,0.0,-9.79e-11,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5121155,303.1499939,285.1499939,0.0,0.0,285.0942078,0.0,0.0,1.96e-06,298.5197754,303.1499939,285.1499939,0.0,0.0,285.0957031,0.0,0.0,2.06e-06,298.9448547,303.1499939,285.1499939,0.0,0.0,285.1045532,0.0,0.0,1.52e-06,298.3658752,303.1499939,285.1499939,0.0,0.0,285.0910034,0.0,0.0,2.06e-06,298.532135,303.1499939,285.1499939,0.0,0.0,285.0904236,0.0,0.0,9.79e-06,285.1241455,294.1499939,289.2332153,288.5406494,291.8320007,288.8718567,284.9742737,0.0,0.0,0.0,0.0,1.0,1.0,-2.09e-05,2.61e-11,2.09e-05,-4.78e-05,0.0,0.0,0.0,-0.000117587,60.0,0.701257586,0.0,-2.97e-11,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5121155,303.1499939,285.1499939,0.0,0.0,285.0942078,0.0,0.0,1.96e-06,298.5197754,303.1499939,285.1499939,0.0,0.0,285.0957031,0.0,0.0,2.06e-06,298.9448547,303.1499939,285.1499939,0.0,0.0,285.1045532,0.0,0.0,1.52e-06,298.3658752,303.1499939,285.1499939,0.0,0.0,285.0910034,0.0,0.0,2.06e-06,298.532135,303.1499939,285.1499939,0.0,0.0,285.0904236,0.0,0.0,9.79e-06,285.1241455,294.1499939,289.2332153,288.5406494,291.8320007,288.8718567,284.9742737,0.0,0.0,0.0,0.0,1.0,1.0,-2.09e-05,2.61e-11,2.09e-05,-4.78e-05,0.0,0.0,0.0,-0.000117587,60.0,0.701257586,0.0,-2.97e-11,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5114441,303.1499939,285.1499939,0.0,0.0,285.0942078,0.0,0.0,8.41e-07,298.5188599,303.1499939,285.1499939,0.0,0.0,285.0957031,0.0,0.0,8.86e-07,298.9433289,303.1499939,285.1499939,0.0,0.0,285.1045532,0.0,0.0,6.54e-07,298.3653564,303.1499939,285.1499939,0.0,0.0,285.0910339,0.0,0.0,8.86e-07,298.5319519,303.1499939,285.1499939,0.0,0.0,285.0904541,0.0,0.0,4.2e-06,285.124176,294.1499939,289.2432556,288.5424805,291.8320007,288.8718567,284.9766235,0.0,0.0,0.0,0.0,1.0,1.0,-8.96e-06,1.12e-11,8.96e-06,-2.05e-05,0.0,0.0,0.0,-5.05e-05,60.0,0.586914837,0.0,-5.47e-12,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5114441,303.1499939,285.1499939,0.0,0.0,285.0942078,0.0,0.0,8.41e-07,298.5188599,303.1499939,285.1499939,0.0,0.0,285.0957031,0.0,0.0,8.86e-07,298.9433289,303.1499939,285.1499939,0.0,0.0,285.1045532,0.0,0.0,6.54e-07,298.3653564,303.1499939,285.1499939,0.0,0.0,285.0910339,0.0,0.0,8.86e-07,298.5319519,303.1499939,285.1499939,0.0,0.0,285.0904541,0.0,0.0,4.2e-06,285.124176,294.1499939,289.2432556,288.5424805,291.8320007,288.8718567,284.9766235,0.0,0.0,0.0,0.0,1.0,1.0,-8.96e-06,1.12e-11,8.96e-06,-2.05e-05,0.0,0.0,0.0,-5.05e-05,60.0,0.586914837,0.0,-5.47e-12,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5110779,303.1499939,285.1499939,0.0,0.0,285.0942078,0.0,0.0,2.95e-07,298.5184326,303.1499939,285.1499939,0.0,0.0,285.0957031,0.0,0.0,3.11e-07,298.9425964,303.1499939,285.1499939,0.0,0.0,285.1045532,0.0,0.0,2.3e-07,298.3651123,303.1499939,285.1499939,0.0,0.0,285.0910339,0.0,0.0,3.11e-07,298.5318604,303.1499939,285.1499939,0.0,0.0,285.0904541,0.0,0.0,1.48e-06,285.124176,294.1499939,289.2469177,288.5428467,291.8320007,288.8718567,284.9777832,0.0,0.0,0.0,0.0,1.0,1.0,-3.15e-06,3.94e-12,3.15e-06,-7.2e-06,0.0,0.0,0.0,-1.77e-05,60.0,0.525909066,0.0,-6.75e-13,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5106812,303.1499939,285.1499939,0.0,0.0,285.0942078,0.0,0.0,1.84e-07,298.5179443,303.1499939,285.1499939,0.0,0.0,285.0957031,0.0,0.0,1.93e-07,298.941803,303.1499939,285.1499939,0.0,0.0,285.1045532,0.0,0.0,1.43e-07,298.3648071,303.1499939,285.1499939,0.0,0.0,285.0910339,0.0,0.0,1.93e-07,298.5317383,303.1499939,285.1499939,0.0,0.0,285.0904541,0.0,0.0,9.17e-07,285.124176,294.1499939,289.2496338,288.5427856,291.8320007,288.8718567,284.9789429,0.0,0.0,0.0,0.0,1.0,1.0,-1.96e-06,2.45e-12,1.96e-06,-4.48e-06,0.0,0.0,0.0,-1.1e-05,60.0,0.488444179,0.0,-2.61e-13,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
