time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158220,298.5097961,303.1499939,285.1499939,0.0,0.0,285.0942078,0.0,0.0,2e-08,298.5169067,303.1499939,285.1499939,0.0,0.0,285.0957031,0.0,0.0,2.1e-08,298.9402161,303.1499939,285.1499939,0.0,0.0,285.1045532,0.0,0.0,1.55e-08,298.3641357,303.1499939,285.1499939,0.0,0.0,285.0910339,0.0,0.0,2.1e-08,298.5314636,303.1499939,285.1499939,0.0,0.0,285.0904541,0.0,0.0,9.97e-08,285.124176,294.1499939,289.2519836,288.5414124,291.8320007,288.8718567,284.9811096,0.0,0.0,0.0,0.0,1.0,1.0,-2.13e-07,2.66e-13,2.13e-07,-4.87e-07,0.0,0.0,0.0,-1.2e-06,60.0,0.423950434,0.0,-3.09e-15,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5097961,303.1499939,285.1499939,0.0,0.0,285.0942078,0.0,0.0,2e-08,298.5169067,303.1499939,285.1499939,0.0,0.0,285.0957031,0.0,0.0,2.1e-08,298.9402161,303.1499939,285.1499939,0.0,0.0,285.1045532,0.0,0.0,1.55e-08,298.3641357,303.1499939,285.1499939,0.0,0.0,285.0910339,0.0,0.0,2.1e-08,298.5314636,303.1499939,285.1499939,0.0,0.0,285.0904541,0.0,0.0,9.97e-08,285.124176,294.1499939,289.2519836,288.5414124,291.8320007,288.8718567,284.9811096,0.0,0.0,0.0,0.0,1.0,1.0,-2.13e-07,2.66e-13,2.13e-07,-4.87e-07,0.0,0.0,0.0,-1.2e-06,60.0,0.423950434,0.0,-3.09e-15,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5088196,303.1499939,285.1499939,0.0,0.0,285.0942078,0.0,0.0,5.94e-09,298.5158386,303.1499939,285.1499939,0.0,0.0,285.0957031,0.0,0.0,6.26e-09,298.9385376,303.1499939,285.1499939,0.0,0.0,285.1045532,0.0,0.0,4.62e-09,298.3633423,303.1499939,285.1499939,0.0,0.0,285.0910339,0.0,0.0,6.26e-09,298.5310974,303.1499939,285.1499939,0.0,0.0,285.0904541,0.0,0.0,2.97e-08,285.124176,294.1499939,289.25,288.538208,291.8320007,288.8718567,284.9832153,0.0,0.0,0.0,0.0,1.0,1.0,-6.4e-08,7.99e-14,6.4e-08,-1.46e-07,0.0,0.0,0.0,-3.6e-07,60.0,0.382158935,0.0,-2.73e-16,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5088196,303.1499939,285.1499939,0.0,0.0,285.0942078,0.0,0.0,5.94e-09,298.5158386,303.1499939,285.1499939,0.0,0.0,285.0957031,0.0,0.0,6.26e-09,298.9385376,303.1499939,285.1499939,0.0,0.0,285.1045532,0.0,0.0,4.62e-09,298.3633423,303.1499939,285.1499939,0.0,0.0,285.0910339,0.0,0.0,6.26e-09,298.5310974,303.1499939,285.1499939,0.0,0.0,285.0904541,0.0,0.0,2.97e-08,285.124176,294.1499939,289.25,288.538208,291.8320007,288.8718567,284.9832153,0.0,0.0,0.0,0.0,1.0,1.0,-6.4e-08,7.99e-14,6.4e-08,-1.46e-07,0.0,0.0,0.0,-3.6e-07,60.0,0.382158935,0.0,-2.73e-16,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.507782,303.1499939,285.1499939,0.0,0.0,285.0942078,0.0,0.0,2.04e-09,298.514679,303.1499939,285.1499939,0.0,0.0,285.0957031,0.0,0.0,2.15e-09,298.9367981,303.1499939,285.1499939,0.0,0.0,285.1045532,0.0,0.0,1.59e-09,298.3624573,303.1499939,285.1499939,0.0,0.0,285.0910339,0.0,0.0,2.15e-09,298.5306702,303.1499939,285.1499939,0.0,0.0,285.0904541,0.0,0.0,1.02e-08,285.124176,294.1499939,289.2443848,288.5327148,291.8320007,288.8718567,284.985199,0.0,0.0,0.0,0.0,1.0,1.0,-2.22e-08,2.76e-14,2.22e-08,-5.04e-08,0.0,0.0,0.0,-1.25e-07,60.0,0.350113213,0.0,-3.22e-17,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.507782,303.1499939,285.1499939,0.0,0.0,285.0942078,0.0,0.0,2.04e-09,298.514679,303.1499939,285.1499939,0.0,0.0,285.0957031,0.0,0.0,2.15e-09,298.9367981,303.1499939,285.1499939,0.0,0.0,285.1045532,0.0,0.0,1.59e-09,298.3624573,303.1499939,285.1499939,0.0,0.0,285.0910339,0.0,0.0,2.15e-09,298.5306702,303.1499939,285.1499939,0.0,0.0,285.0904541,0.0,0.0,1.02e-08,285.124176,294.1499939,289.2443848,288.5327148,291.8320007,288.8718567,284.985199,0.0,0.0,0.0,0.0,1.0,1.0,-2.22e-08,2.76e-14,2.22e-08,-5.04e-08,0.0,0.0,0.0,-1.25e-07,60.0,0.350113213,0.0,-3.22e-17,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5066528,303.1499939,285.1499939,0.0,0.0,285.0942078,0.0,0.0,6.7e-10,298.5134583,303.1499939,285.1499939,0.0,0.0,285.0957031,0.0,0.0,7.06e-10,298.9350281,303.1499939,285.1499939,0.0,0.0,285.1045532,0.0,0.0,5.21e-10,298.3615112,303.1499939,285.1499939,0.0,0.0,285.0910339,0.0,0.0,7.06e-10,298.5302124,303.1499939,285.1499939,0.0,0.0,285.0904541,0.0,0.0,3.35e-09,285.124176,294.1499939,289.2362061,288.5246887,291.8320007,288.8718567,284.9870605,0.0,0.0,0.0,0.0,1.0,1.0,-7.29e-09,9.08e-15,7.29e-09,-1.66e-08,0.0,0.0,0.0,-4.11e-08,60.0,0.322189987,0.0,-3.48e-18,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5066528,303.1499939,285.1499939,0.0,0.0,285.0942078,0.0,0.0,6.7e-10,298.5134583,303.1499939,285.1499939,0.0,0.0,285.0957031,0.0,0.0,7.06e-10,298.9350281,303.1499939,285.1499939,0.0,0.0,285.1045532,0.0,0.0,5.21e-10,298.3615112,303.1499939,285.1499939,0.0,0.0,285.0910339,0.0,0.0,7.06e-10,298.5302124,303.1499939,285.1499939,0.0,0.0,285.0904541,0.0,0.0,3.35e-09,285.124176,294.1499939,289.2362061,288.5246887,291.8320007,288.8718567,284.9870605,0.0,0.0,0.0,0.0,1.0,1.0,-7.29e-09,9.08e-15,7.29e-09,-1.66e-08,0.0,0.0,0.0,-4.11e-08,60.0,0.322189987,0.0,-3.48e-18,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.506073,303.1499939,285.1499939,0.0,0.0,285.0942078,0.0,0.0,3.9e-10,298.5128479,303.1499939,285.1499939,0.0,0.0,285.0957031,0.0,0.0,4.11e-10,298.9341125,303.1499939,285.1499939,0.0,0.0,285.1045532,0.0,0.0,3.04e-10,298.3609924,303.1499939,285.1499939,0.0,0.0,285.0910339,0.0,0.0,4.11e-10,298.5299377,303.1499939,285.1499939,0.0,0.0,285.0904541,0.0,0.0,1.95e-09,285.124176,294.1499939,289.2312012,288.5198059,291.8320007,288.8718567,284.9879456,0.0,0.0,0.0,0.0,1.0,1.0,-4.25e-09,5.29e-15,4.25e-09,-9.66e-09,0.0,0.0,0.0,-2.39e-08,60.0,0.309872925,0.0,-1.18e-18,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5054932,303.1499939,285.1499939,0.0,0.0,285.0942078,0.0,0.0,2.24e-10,298.5122375,303.1499939,285.1499939,0.0,0.0,285.0957031,0.0,0.0,2.36e-10,298.933197,303.1499939,285.1499939,0.0,0.0,285.1045532,0.0,0.0,1.75e-10,298.3604736,303.1499939,285.1499939,0.0,0.0,285.0910339,0.0,0.0,2.36e-10,298.5296936,303.1499939,285.1499939,0.0,0.0,285.0904541,0.0,0.0,1.12e-09,285.124176,294.1499939,289.225647,288.5143433,291.8320007,288.8718567,284.9888306,0.0,0.0,0.0,0.0,1.0,1.0,-2.44e-09,3.06e-15,2.44e-09,-5.55e-09,0.0,0.0,0.0,-1.37e-08,60.0,0.298170775,0.0,-3.9e-19,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.504303,303.1499939,285.1499939,0.0,0.0,285.0939026,0.0,0.0,6.6e-11,298.5109558,303.1499939,285.1499939,0.0,0.0,285.0954285,0.0,0.0,6.95e-11,298.931366,303.1499939,285.1499939,0.0,0.0,285.104248,0.0,0.0,5.13e-11,298.359436,303.1499939,285.1499939,0.0,0.0,285.0907288,0.0,0.0,6.95e-11,298.5291443,303.1499939,285.1499939,0.0,0.0,285.0901489,0.0,0.0,3.3e-10,285.1237183,294.1499939,289.2128906,288.5018616,291.8320923,288.8717651,284.9905396,0.0,0.0,0.0,0.0,1.0,1.0,-7.24e-10,9.28e-16,7.24e-10,-1.65e-09,0.0,0.0,0.0,-4.09e-09,60.0,0.275734603,0.0,-3.37e-20,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.504303,303.1499939,285.1499939,0.0,0.0,285.0939026,0.0,0.0,6.6e-11,298.5109558,303.1499939,285.1499939,0.0,0.0,285.0954285,0.0,0.0,6.95e-11,298.931366,303.1499939,285.1499939,0.0,0.0,285.104248,0.0,0.0,5.13e-11,298.359436,303.1499939,285.1499939,0.0,0.0,285.0907288,0.0,0.0,6.95e-11,298.5291443,303.1499939,285.1499939,0.0,0.0,285.0901489,0.0,0.0,3.3e-10,285.1237183,294.1499939,289.2128906,288.5018616,291.8320923,288.8717651,284.9905396,0.0,0.0,0.0,0.0,1.0,1.0,-7.24e-10,9.28e-16,7.24e-10,-1.65e-09,0.0,0.0,0.0,-4.09e-09,60.0,0.275734603,0.0,-3.37e-20,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5030823,303.1499939,285.1499939,0.0,0.0,285.093811,0.0,0.0,2.17e-11,298.5096436,303.1499939,285.1499939,0.0,0.0,285.0953369,0.0,0.0,2.29e-11,298.9295044,303.1499939,285.1499939,0.0,0.0,285.1041565,0.0,0.0,1.69e-11,298.3583679,303.1499939,285.1499939,0.0,0.0,285.0906372,0.0,0.0,2.29e-11,298.528595,303.1499939,285.1499939,0.0,0.0,285.0900574,0.0,0.0,1.09e-10,285.1235962,294.1499939,289.1981506,288.4874268,291.8321228,288.8717041,284.9921265,0.0,0.0,0.0,0.0,1.0,1.0,-2.35e-10,2.88e-16,2.35e-10,-5.36e-10,0.0,0.0,0.0,-1.32e-09,60.0,0.256124318,0.0,-3.660000000000001e-21,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5030823,303.1499939,285.1499939,0.0,0.0,285.093811,0.0,0.0,2.17e-11,298.5096436,303.1499939,285.1499939,0.0,0.0,285.0953369,0.0,0.0,2.29e-11,298.9295044,303.1499939,285.1499939,0.0,0.0,285.1041565,0.0,0.0,1.69e-11,298.3583679,303.1499939,285.1499939,0.0,0.0,285.0906372,0.0,0.0,2.29e-11,298.528595,303.1499939,285.1499939,0.0,0.0,285.0900574,0.0,0.0,1.09e-10,285.1235962,294.1499939,289.1981506,288.4874268,291.8321228,288.8717041,284.9921265,0.0,0.0,0.0,0.0,1.0,1.0,-2.35e-10,2.88e-16,2.35e-10,-5.36e-10,0.0,0.0,0.0,-1.32e-09,60.0,0.256124318,0.0,-3.660000000000001e-21,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5018616,303.1499939,285.1499939,0.0,0.0,285.0937805,0.0,0.0,8.95e-12,298.5083313,303.1499939,285.1499939,0.0,0.0,285.0953064,0.0,0.0,9.43e-12,298.9275818,303.1499939,285.1499939,0.0,0.0,285.104126,0.0,0.0,6.96e-12,298.3572388,303.1499939,285.1499939,0.0,0.0,285.0906067,0.0,0.0,9.43e-12,298.5279846,303.1499939,285.1499939,0.0,0.0,285.0900269,0.0,0.0,4.47e-11,285.1235352,294.1499939,289.1816406,288.4712219,291.8321533,288.8717041,284.9936523,0.0,0.0,0.0,0.0,1.0,1.0,-9.43e-11,1.13e-16,9.43e-11,-2.17e-10,0.0,0.0,0.0,-5.38e-10,60.0,0.238452032,0.0,-6.21e-22,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5018616,303.1499939,285.1499939,0.0,0.0,285.0937805,0.0,0.0,8.95e-12,298.5083313,303.1499939,285.1499939,0.0,0.0,285.0953064,0.0,0.0,9.43e-12,298.9275818,303.1499939,285.1499939,0.0,0.0,285.104126,0.0,0.0,6.96e-12,298.3572388,303.1499939,285.1499939,0.0,0.0,285.0906067,0.0,0.0,9.43e-12,298.5279846,303.1499939,285.1499939,0.0,0.0,285.0900269,0.0,0.0,4.47e-11,285.1235352,294.1499939,289.1816406,288.4712219,291.8321533,288.8717041,284.9936523,0.0,0.0,0.0,0.0,1.0,1.0,-9.43e-11,1.13e-16,9.43e-11,-2.17e-10,0.0,0.0,0.0,-5.38e-10,60.0,0.238452032,0.0,-6.21e-22,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5005798,303.1499939,285.1499939,0.0,0.0,285.0937805,0.0,0.0,3.07e-12,298.5069885,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,3.23e-12,298.9256897,303.1499939,285.1499939,0.0,0.0,285.104126,0.0,0.0,2.39e-12,298.3561096,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,3.23e-12,298.5273743,303.1499939,285.1499939,0.0,0.0,285.0900269,0.0,0.0,1.53e-11,285.1235046,294.1499939,289.1634827,288.4534607,291.8321533,288.8717041,284.9950562,0.0,0.0,0.0,0.0,1.0,1.0,-3.46e-11,3.75e-17,3.46e-11,-7.72e-11,0.0,0.0,0.0,-1.89e-10,60.0,0.222393483,0.0,-7.299999999999999e-23,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5005798,303.1499939,285.1499939,0.0,0.0,285.0937805,0.0,0.0,3.07e-12,298.5069885,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,3.23e-12,298.9256897,303.1499939,285.1499939,0.0,0.0,285.104126,0.0,0.0,2.39e-12,298.3561096,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,3.23e-12,298.5273743,303.1499939,285.1499939,0.0,0.0,285.0900269,0.0,0.0,1.53e-11,285.1235046,294.1499939,289.1634827,288.4534607,291.8321533,288.8717041,284.9950562,0.0,0.0,0.0,0.0,1.0,1.0,-3.46e-11,3.75e-17,3.46e-11,-7.72e-11,0.0,0.0,0.0,-1.89e-10,60.0,0.222393483,0.0,-7.299999999999999e-23,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.499939,303.1499939,285.1499939,0.0,0.0,285.0937805,0.0,0.0,1.79e-12,298.5063171,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,1.89e-12,298.9247131,303.1499939,285.1499939,0.0,0.0,285.104126,0.0,0.0,1.39e-12,298.3555298,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,1.89e-12,298.5270386,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,8.95e-12,285.1235046,294.1499939,289.1539001,288.4440613,291.8321533,288.8717041,284.9957275,0.0,0.0,0.0,0.0,1.0,1.0,-2.16e-11,2.11e-17,2.16e-11,-4.71e-11,0.0,0.0,0.0,-1.16e-10,60.0,0.215041324,0.0,-2.48e-23,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4992981,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,1.02e-12,298.5056458,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,1.08e-12,298.9237671,303.1499939,285.1499939,0.0,0.0,285.104126,0.0,0.0,7.96e-13,298.35495,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,1.08e-12,298.5267334,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,5.11e-12,285.1235046,294.1499939,289.1439514,288.4343262,291.8321533,288.8717041,284.9963989,0.0,0.0,0.0,0.0,1.0,1.0,-1.38e-11,1.12e-17,1.38e-11,-2.91e-11,0.0,0.0,0.0,-7.28e-11,60.0,0.2079584,0.0,-8.11e-24,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4980164,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,2.56e-13,298.504303,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,2.69e-13,298.921814,303.1499939,285.1499939,0.0,0.0,285.104126,0.0,0.0,1.99e-13,298.3537903,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,2.69e-13,298.526062,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,1.28e-12,285.1235046,294.1499939,289.1231995,288.4139709,291.8321533,288.8717041,284.9976807,0.0,0.0,0.0,0.0,1.0,1.0,-6e-12,1.4e-18,6e-12,-1.1e-11,0.0,0.0,0.0,-2.91e-11,60.0,0.194337681,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4980164,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,2.56e-13,298.504303,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,2.69e-13,298.921814,303.1499939,285.1499939,0.0,0.0,285.104126,0.0,0.0,1.99e-13,298.3537903,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,2.69e-13,298.526062,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,1.28e-12,285.1235046,294.1499939,289.1231995,288.4139709,291.8321533,288.8717041,284.9976807,0.0,0.0,0.0,0.0,1.0,1.0,-6e-12,1.4e-18,6e-12,-1.1e-11,0.0,0.0,0.0,-2.91e-11,60.0,0.194337681,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4967346,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,2.56e-13,298.5029297,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,2.69e-13,298.9198914,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,1.99e-13,298.3526001,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,2.69e-13,298.5254211,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,1.28e-12,285.1235046,294.1499939,289.1014099,288.3926392,291.8321533,288.8717041,284.9988708,0.0,0.0,0.0,0.0,1.0,1.0,-3.34e-12,-1.26e-18,3.34e-12,-6.68e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.181873575,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4967346,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,2.56e-13,298.5029297,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,2.69e-13,298.9198914,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,1.99e-13,298.3526001,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,2.69e-13,298.5254211,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,1.28e-12,285.1235046,294.1499939,289.1014099,288.3926392,291.8321533,288.8717041,284.9988708,0.0,0.0,0.0,0.0,1.0,1.0,-3.34e-12,-1.26e-18,3.34e-12,-6.68e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.181873575,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4954224,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.5015564,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.9179382,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3514099,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5247498,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,289.0788269,288.3705139,291.8321533,288.8717041,284.9999695,0.0,0.0,0.0,0.0,1.0,1.0,-3.4e-12,-1.88e-18,3.4e-12,-5e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.170413777,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4954224,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.5015564,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.9179382,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3514099,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5247498,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,289.0788269,288.3705139,291.8321533,288.8717041,284.9999695,0.0,0.0,0.0,0.0,1.0,1.0,-3.4e-12,-1.88e-18,3.4e-12,-5e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.170413777,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4941101,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,2.56e-13,298.5001831,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,2.69e-13,298.9160156,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,1.99e-13,298.3502197,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,2.69e-13,298.5240479,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,1.28e-12,285.1235046,294.1499939,289.0555725,288.3477478,291.8321533,288.8717041,285.0010376,0.0,0.0,0.0,0.0,1.0,1.0,-6.89e-13,-3.92e-18,6.89e-13,-2.34e-12,0.0,0.0,0.0,0.0,60.0,0.159838378,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4941101,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,2.56e-13,298.5001831,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,2.69e-13,298.9160156,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,1.99e-13,298.3502197,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,2.69e-13,298.5240479,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,1.28e-12,285.1235046,294.1499939,289.0555725,288.3477478,291.8321533,288.8717041,285.0010376,0.0,0.0,0.0,0.0,1.0,1.0,-6.89e-13,-3.92e-18,6.89e-13,-2.34e-12,0.0,0.0,0.0,0.0,60.0,0.159838378,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4934692,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4995117,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.9150391,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3496094,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5237122,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,289.0437927,288.3361816,291.8321533,288.8717041,285.0015259,0.0,0.0,0.0,0.0,1.0,1.0,-3.4e-12,-1.88e-18,3.4e-12,-5e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.154977351,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4928284,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,2.56e-13,298.4988098,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,2.69e-13,298.9140625,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,1.99e-13,298.3490295,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,2.69e-13,298.5233765,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,1.28e-12,285.1235046,294.1499939,289.0318909,288.3245544,291.8321533,288.8717041,285.0019836,0.0,0.0,0.0,0.0,1.0,1.0,-6.89e-13,-3.92e-18,6.89e-13,-2.34e-12,0.0,0.0,0.0,0.0,60.0,0.150285676,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4915161,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4974365,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.9121094,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3478088,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5226746,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,289.0079956,288.3011169,291.8321533,288.8717041,285.0028992,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.141286969,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4915161,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4974365,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.9121094,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3478088,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5226746,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,289.0079956,288.3011169,291.8321533,288.8717041,285.0028992,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.141286969,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4902039,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4960632,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.9101563,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3466187,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5219727,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.9840088,288.2776184,291.8321533,288.8717041,285.0037537,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.133109897,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4902039,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4960632,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.9101563,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3466187,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5219727,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.9840088,288.2776184,291.8321533,288.8717041,285.0037537,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.133109897,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4889221,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4947205,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.9082336,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3454285,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5212708,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.9601746,288.2542725,291.8321533,288.8717041,285.0045471,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.125415951,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4889221,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4947205,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.9082336,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3454285,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5212708,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.9601746,288.2542725,291.8321533,288.8717041,285.0045471,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.125415951,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4876404,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4933472,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.906311,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3442688,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5205688,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.936676,288.2312622,291.8321533,288.8717041,285.0053711,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.11756058,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4876404,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4933472,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.906311,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3442688,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5205688,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.936676,288.2312622,291.8321533,288.8717041,285.0053711,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.11756058,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.48703,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4927063,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.905365,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.343689,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5202332,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.9251404,288.2199402,291.8321533,288.8717041,285.0057068,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.114343435,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4863892,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,-2.56e-13,298.4920349,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,-2.69e-13,298.9043884,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,-1.99e-13,298.3431091,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,-2.69e-13,298.5198975,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,-1.28e-12,285.1235046,294.1499939,288.9137268,288.2087402,291.8321533,288.8717041,285.006073,0.0,0.0,0.0,0.0,1.0,1.0,-3.46e-12,-2.5e-18,3.46e-12,-3.31e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.111042671,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4851685,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,2.56e-13,298.4907227,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,2.69e-13,298.9024963,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,1.99e-13,298.34198,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,2.69e-13,298.5191956,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,1.28e-12,285.1235046,294.1499939,288.8914795,288.1869507,291.8321533,288.8717041,285.0067444,0.0,0.0,0.0,0.0,1.0,1.0,-6.89e-13,-3.92e-18,6.89e-13,-2.34e-12,0.0,0.0,0.0,0.0,60.0,0.104455411,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4851685,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,2.56e-13,298.4907227,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,2.69e-13,298.9024963,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,1.99e-13,298.34198,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,2.69e-13,298.5191956,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,1.28e-12,285.1235046,294.1499939,288.8914795,288.1869507,291.8321533,288.8717041,285.0067444,0.0,0.0,0.0,0.0,1.0,1.0,-6.89e-13,-3.92e-18,6.89e-13,-2.34e-12,0.0,0.0,0.0,0.0,60.0,0.104455411,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4839478,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4894104,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.9006042,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3408508,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5185242,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.8701477,288.1660767,291.8321533,288.8717041,285.0074158,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.098160595,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4839478,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4894104,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.9006042,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3408508,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5185242,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.8701477,288.1660767,291.8321533,288.8717041,285.0074158,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.098160595,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4827271,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4880981,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8987122,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3397217,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5178528,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.8499451,288.1462708,291.8321533,288.8717041,285.0081177,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.091721028,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4827271,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4880981,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8987122,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3397217,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5178528,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.8499451,288.1462708,291.8321533,288.8717041,285.0081177,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.091721028,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4815063,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4867859,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8968201,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3385925,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5171509,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.8310242,288.1277466,291.8321533,288.8717041,285.0087585,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.085635811,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4815063,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4867859,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8968201,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3385925,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5171509,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.8310242,288.1277466,291.8321533,288.8717041,285.0087585,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.085635811,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4809265,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.486145,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.895874,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3380432,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5168152,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.8221436,288.1190186,291.8321533,288.8717041,285.0090637,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.082784794,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4803467,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4855042,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.894928,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3375244,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5164795,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.8136292,288.1106873,291.8321533,288.8717041,285.0093689,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.080047205,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4792175,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4842224,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8930969,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3364563,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5158386,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.7979126,288.0953064,291.8321533,288.8717041,285.0099182,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.074828304,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4792175,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4842224,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8930969,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3364563,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5158386,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.7979126,288.0953064,291.8321533,288.8717041,285.0099182,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.074828304,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4781494,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,-2.56e-13,298.4828186,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,-2.69e-13,298.8912964,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,-1.99e-13,298.3354797,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,-2.69e-13,298.5152283,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,-1.28e-12,285.1235046,294.1499939,288.7840881,288.0817566,291.8321533,288.8717041,285.0104675,0.0,0.0,0.0,0.0,1.0,1.0,-8e-13,-5.16e-18,8e-13,1.02e-12,0.0,0.0,0.0,0.0,60.0,0.069992252,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4781494,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,-2.56e-13,298.4828186,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,-2.69e-13,298.8912964,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,-1.99e-13,298.3354797,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,-2.69e-13,298.5152283,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,-1.28e-12,285.1235046,294.1499939,288.7840881,288.0817566,291.8321533,288.8717041,285.0104675,0.0,0.0,0.0,0.0,1.0,1.0,-8e-13,-5.16e-18,8e-13,1.02e-12,0.0,0.0,0.0,0.0,60.0,0.069992252,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4771729,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4811707,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8895569,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3345337,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5147095,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.7723389,288.0702209,291.8321533,288.8717041,285.0109558,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.065527424,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4771729,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4811707,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8895569,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3345337,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5147095,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.7723389,288.0702209,291.8321533,288.8717041,285.0109558,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.065527424,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
