time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161580,298.4762878,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4794617,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8879089,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3337097,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5142212,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.7628479,288.0609436,291.8321533,288.8717041,285.0114136,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.06141248,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4762878,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4794617,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8879089,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3337097,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5142212,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.7628479,288.0609436,291.8321533,288.8717041,285.0114136,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.06141248,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4758911,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4786072,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8871155,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.333313,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5140076,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.7590332,288.0571899,291.8321533,288.8717041,285.0115967,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.059512313,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4755249,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4777527,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.886322,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3329773,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5138245,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.7558289,288.0540771,291.8321533,288.8717041,285.0118103,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.057677317,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.474823,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4760742,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8847961,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3322754,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5134277,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.7514954,288.0498352,291.8321533,288.8717041,285.012207,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.05413533,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.474823,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4760742,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8847961,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3322754,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5134277,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.7514954,288.0498352,291.8321533,288.8717041,285.012207,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.05413533,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4742432,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,2.56e-13,298.4744568,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,2.69e-13,298.8833313,303.1499939,285.1499939,0.0,0.0,285.104126,0.0,0.0,1.99e-13,298.3316956,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,2.69e-13,298.5130615,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,1.28e-12,285.1235046,294.1499939,288.75,288.0483704,291.8321533,288.8717041,285.0125732,0.0,0.0,0.0,0.0,1.0,1.0,-6.89e-13,-3.92e-18,6.89e-13,-2.34e-12,0.0,0.0,0.0,0.0,60.0,0.050828796,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4742432,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,2.56e-13,298.4744568,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,2.69e-13,298.8833313,303.1499939,285.1499939,0.0,0.0,285.104126,0.0,0.0,1.99e-13,298.3316956,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,2.69e-13,298.5130615,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,1.28e-12,285.1235046,294.1499939,288.75,288.0483704,291.8321533,288.8717041,285.0125732,0.0,0.0,0.0,0.0,1.0,1.0,-6.89e-13,-3.92e-18,6.89e-13,-2.34e-12,0.0,0.0,0.0,0.0,60.0,0.050828796,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4737244,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4729309,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.881958,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3311768,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5127563,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.7506104,288.0489502,291.8321533,288.8717041,285.0129089,0.0,0.0,0.0,0.0,1.0,1.0,-3.4e-12,-1.88e-18,3.4e-12,-5e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.047727272,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4737244,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4729309,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.881958,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3311768,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5127563,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.7506104,288.0489502,291.8321533,288.8717041,285.0129089,0.0,0.0,0.0,0.0,1.0,1.0,-3.4e-12,-1.88e-18,3.4e-12,-5e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.047727272,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4732971,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,5.12e-13,298.4715271,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,5.39e-13,298.8806152,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,3.98e-13,298.3307495,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,5.39e-13,298.5124817,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,2.56e-12,285.1235046,294.1499939,288.7525024,288.0508118,291.8321533,288.8717041,285.0132446,0.0,0.0,0.0,0.0,1.0,1.0,2.02e-12,-5.96e-18,-2.02e-12,3.15e-13,0.0,0.0,0.0,1.46e-11,60.0,0.044854134,0.0,-2.0299999999999998e-24,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4732971,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,5.12e-13,298.4715271,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,5.39e-13,298.8806152,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,3.98e-13,298.3307495,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,5.39e-13,298.5124817,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,2.56e-12,285.1235046,294.1499939,288.7525024,288.0508118,291.8321533,288.8717041,285.0132446,0.0,0.0,0.0,0.0,1.0,1.0,2.02e-12,-5.96e-18,-2.02e-12,3.15e-13,0.0,0.0,0.0,1.46e-11,60.0,0.044854134,0.0,-2.0299999999999998e-24,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4730835,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4707947,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8799438,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3305359,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5123291,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.7539673,288.0522461,291.8321533,288.8717041,285.0133972,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.043396503,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4728699,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4700928,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.879303,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3303528,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.512207,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.7558289,288.0540466,291.8321533,288.8717041,285.0135498,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.041968431,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4725647,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,2.56e-13,298.468811,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,2.69e-13,298.8780212,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,1.99e-13,298.3299866,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,2.69e-13,298.5119324,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,1.28e-12,285.1235046,294.1499939,288.7606812,288.0588074,291.8321533,288.8717041,285.013855,0.0,0.0,0.0,0.0,1.0,1.0,1.97e-12,-6.58e-18,-1.97e-12,2e-12,0.0,0.0,0.0,1.46e-11,60.0,0.03925962,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4725647,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,2.56e-13,298.468811,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,2.69e-13,298.8780212,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,1.99e-13,298.3299866,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,2.69e-13,298.5119324,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,1.28e-12,285.1235046,294.1499939,288.7606812,288.0588074,291.8321533,288.8717041,285.013855,0.0,0.0,0.0,0.0,1.0,1.0,1.97e-12,-6.58e-18,-1.97e-12,2e-12,0.0,0.0,0.0,1.46e-11,60.0,0.03925962,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4723206,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4676208,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8768005,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3297424,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5117188,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.7672119,288.0652161,291.8321533,288.8717041,285.0141602,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.036739916,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4723206,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4676208,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8768005,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3297424,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5117188,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.7672119,288.0652161,291.8321533,288.8717041,285.0141602,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.036739916,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4722595,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4671021,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8762207,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3296509,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5116272,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.7713318,288.0692444,291.8321533,288.8717041,285.0142822,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.035514522,0.0,-2.97e-40,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4721985,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4666138,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8756714,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3295898,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5115356,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.7755737,288.0733948,291.8321533,288.8717041,285.0144043,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.034393515,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4721985,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4657593,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8746338,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3295288,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5113831,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.7858276,288.0834656,291.8321533,288.8717041,285.0146484,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.032214347,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4721985,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4657593,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8746338,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3295288,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5113831,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.7858276,288.0834656,291.8321533,288.8717041,285.0146484,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.032214347,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4722595,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4654236,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8741455,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3295593,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5113525,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.791748,288.0892639,291.8321533,288.8717041,285.0147705,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.031207234,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4723511,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,2.56e-13,298.4651489,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,2.69e-13,298.8736877,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,1.99e-13,298.3296204,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,2.69e-13,298.5112915,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,1.28e-12,285.1235046,294.1499939,288.7981873,288.0955505,291.8321533,288.8717041,285.0148926,0.0,0.0,0.0,0.0,1.0,1.0,1.97e-12,-6.58e-18,-1.97e-12,2e-12,0.0,0.0,0.0,1.46e-11,60.0,0.030237213,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4725952,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,2.56e-13,298.4646912,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,2.69e-13,298.8728333,303.1499939,285.1499939,0.0,0.0,285.104126,0.0,0.0,1.99e-13,298.3297729,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,2.69e-13,298.5112305,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,1.28e-12,285.1235046,294.1499939,288.8127136,288.1097717,291.8321533,288.8717041,285.0150757,0.0,0.0,0.0,0.0,1.0,1.0,-6.89e-13,-3.92e-18,6.89e-13,-2.34e-12,0.0,0.0,0.0,0.0,60.0,0.028381418,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4725952,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,2.56e-13,298.4646912,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,2.69e-13,298.8728333,303.1499939,285.1499939,0.0,0.0,285.104126,0.0,0.0,1.99e-13,298.3297729,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,2.69e-13,298.5112305,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,1.28e-12,285.1235046,294.1499939,288.8127136,288.1097717,291.8321533,288.8717041,285.0150757,0.0,0.0,0.0,0.0,1.0,1.0,-6.89e-13,-3.92e-18,6.89e-13,-2.34e-12,0.0,0.0,0.0,0.0,60.0,0.028381418,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4729614,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,2.56e-13,298.4644775,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,2.69e-13,298.8720703,303.1499939,285.1499939,0.0,0.0,285.104126,0.0,0.0,1.99e-13,298.3300476,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,2.69e-13,298.5112305,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,1.28e-12,285.1235046,294.1499939,288.8295288,288.1262817,291.8321533,288.8717041,285.0152893,0.0,0.0,0.0,0.0,1.0,1.0,-6.89e-13,-3.92e-18,6.89e-13,-2.34e-12,0.0,0.0,0.0,0.0,60.0,0.026647028,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4729614,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,2.56e-13,298.4644775,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,2.69e-13,298.8720703,303.1499939,285.1499939,0.0,0.0,285.104126,0.0,0.0,1.99e-13,298.3300476,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,2.69e-13,298.5112305,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,1.28e-12,285.1235046,294.1499939,288.8295288,288.1262817,291.8321533,288.8717041,285.0152893,0.0,0.0,0.0,0.0,1.0,1.0,-6.89e-13,-3.92e-18,6.89e-13,-2.34e-12,0.0,0.0,0.0,0.0,60.0,0.026647028,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4734497,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4644165,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8713684,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3304443,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.511261,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.8488159,288.1451721,291.8321533,288.8717041,285.0154724,0.0,0.0,0.0,0.0,1.0,1.0,-3.4e-12,-1.88e-18,3.4e-12,-5e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.02503125,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4734497,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4644165,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8713684,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3304443,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.511261,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.8488159,288.1451721,291.8321533,288.8717041,285.0154724,0.0,0.0,0.0,0.0,1.0,1.0,-3.4e-12,-1.88e-18,3.4e-12,-5e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.02503125,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4740601,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,2.56e-13,298.4645691,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,2.69e-13,298.8707581,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,1.99e-13,298.3309631,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,2.69e-13,298.511322,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,1.28e-12,285.1235046,294.1499939,288.870697,288.1665955,291.8321533,288.8717041,285.015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.89e-13,-3.92e-18,6.89e-13,-2.34e-12,0.0,0.0,0.0,0.0,60.0,0.023511359,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4740601,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,2.56e-13,298.4645691,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,2.69e-13,298.8707581,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,1.99e-13,298.3309631,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,2.69e-13,298.511322,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,1.28e-12,285.1235046,294.1499939,288.870697,288.1665955,291.8321533,288.8717041,285.015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.89e-13,-3.92e-18,6.89e-13,-2.34e-12,0.0,0.0,0.0,0.0,60.0,0.023511359,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4744263,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,-2.56e-13,298.4647522,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,-2.69e-13,298.8705139,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,-1.99e-13,298.3312378,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,-2.69e-13,298.5113831,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,-1.28e-12,285.1235046,294.1499939,288.8826294,288.1782837,291.8321533,288.8717041,285.0157166,0.0,0.0,0.0,0.0,1.0,1.0,-3.46e-12,-2.5e-18,3.46e-12,-3.31e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.022809101,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4747925,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4649658,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8702698,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3315735,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5114441,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.8952332,288.1906433,291.8321533,288.8717041,285.0158081,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.022111457,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.475647,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4654846,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8698425,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3322754,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5115967,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.9226379,288.2174988,291.8321533,288.8717041,285.0159607,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.020767024,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.475647,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4654846,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8698425,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3322754,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5115967,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.9226379,288.2174988,291.8321533,288.8717041,285.0159607,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.020767024,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4766541,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,2.56e-13,298.466217,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,2.69e-13,298.8694763,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,1.99e-13,298.3330994,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,2.69e-13,298.5117798,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,1.28e-12,285.1235046,294.1499939,288.9529724,288.2472229,291.8321533,288.8717041,285.0160828,0.0,0.0,0.0,0.0,1.0,1.0,-6.89e-13,-3.92e-18,6.89e-13,-2.34e-12,0.0,0.0,0.0,0.0,60.0,0.019508857,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4766541,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,2.56e-13,298.466217,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,2.69e-13,298.8694763,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,1.99e-13,298.3330994,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,2.69e-13,298.5117798,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,1.28e-12,285.1235046,294.1499939,288.9529724,288.2472229,291.8321533,288.8717041,285.0160828,0.0,0.0,0.0,0.0,1.0,1.0,-6.89e-13,-3.92e-18,6.89e-13,-2.34e-12,0.0,0.0,0.0,0.0,60.0,0.019508857,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.477356,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4667969,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8693237,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3336792,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5119324,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.9726563,288.2664795,291.8321533,288.8717041,285.0161743,0.0,0.0,0.0,0.0,1.0,1.0,-3.4e-12,-1.88e-18,3.4e-12,-5e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.018808618,0.0,-1.32e-34,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4778442,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4671936,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8692322,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3340759,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5120239,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,288.9864197,288.2799683,291.8321533,288.8717041,285.0162354,0.0,0.0,0.0,0.0,1.0,1.0,-3.4e-12,-1.88e-18,3.4e-12,-5e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.018341837,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4792175,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4683838,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8690796,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.335144,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5123291,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,289.0230408,288.3158569,291.8321533,288.8717041,285.0163574,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.017210435,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4792175,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4683838,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8690796,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.335144,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5123291,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,289.0230408,288.3158569,291.8321533,288.8717041,285.0163574,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.017210435,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.480011,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4691162,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8690491,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3357544,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5124817,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,289.0426025,288.335022,291.8321533,288.8717041,285.0164185,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.016682604,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.480835,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,-2.56e-13,298.4699097,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,-2.69e-13,298.8690491,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,-1.99e-13,298.3363953,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,-2.69e-13,298.5126648,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,-1.28e-12,285.1235046,294.1499939,289.0630188,288.3550415,291.8321533,288.8717041,285.0164795,0.0,0.0,0.0,0.0,1.0,1.0,-3.46e-12,-2.5e-18,3.46e-12,-3.31e-12,0.0,0.0,0.0,-1.46e-11,60.0,0.016169015,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.482605,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4715881,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8690491,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3377686,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5130615,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,289.1064758,288.3976135,291.8321533,288.8717041,285.016571,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.015170384,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.482605,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4715881,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8690491,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3377686,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5130615,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,289.1064758,288.3976135,291.8321533,288.8717041,285.016571,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.015170384,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4846497,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4736023,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8692017,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3392639,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5135193,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,289.1535339,288.4436951,291.8321533,288.8717041,285.0166931,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.014252247,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4846497,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4736023,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8692017,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3392639,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5135193,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,289.1535339,288.4436951,291.8321533,288.8717041,285.0166931,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.014252247,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.486908,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4758911,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8694458,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3409424,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5140076,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,289.2043152,288.4934387,291.8321533,288.8717041,285.0167847,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.013387094,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.486908,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4758911,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8694458,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3409424,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5140076,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,289.2043152,288.4934387,291.8321533,288.8717041,285.0167847,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.013387094,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4894714,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4779358,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.869812,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.342804,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.514679,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,289.2589111,288.5469666,291.8321533,288.8717041,285.0168762,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.012572621,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4894714,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4779358,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.869812,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.342804,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.514679,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,289.2589111,288.5469666,291.8321533,288.8717041,285.0168762,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.012572621,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4909058,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4789429,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8700867,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.343811,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5151062,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,289.2877197,288.5751648,291.8321533,288.8717041,285.0169067,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.01218356,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4924011,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,-2.56e-13,298.4799194,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,-2.69e-13,298.8703918,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,-1.99e-13,298.3448792,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,-2.69e-13,298.5155334,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,-1.28e-12,285.1235046,294.1499939,289.3175354,288.6043701,291.8321533,288.8717041,285.0169678,0.0,0.0,0.0,0.0,1.0,1.0,-8e-13,-5.16e-18,8e-13,1.02e-12,0.0,0.0,0.0,0.0,60.0,0.01180542,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4953308,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4818726,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8709412,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3469543,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5163574,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,289.380249,288.665802,291.8321533,288.8717041,285.0170288,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.011038441,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4953308,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4818726,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8709412,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3469543,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5163574,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,289.380249,288.665802,291.8321533,288.8717041,285.0170288,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.011038441,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
