time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164940,298.4985962,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4837952,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8716736,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3492432,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5173645,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,289.4472046,288.7314148,291.8321533,288.8717041,285.0171204,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.010329383,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4985962,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4837952,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8716736,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3492432,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5173645,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,289.4472046,288.7314148,291.8321533,288.8717041,285.0171204,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.010329383,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5010376,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4851379,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8722839,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3509216,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5181274,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,289.4952087,288.7784424,291.8321533,288.8717041,285.0171814,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.009878046,0.0,-1.57e-33,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5022278,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4857788,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8725891,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3517456,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.5184937,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,289.5185242,288.8012695,291.8321533,288.8717041,285.0172119,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.00967001,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5061951,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,-2.56e-13,298.487854,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,-2.69e-13,298.8736572,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,-1.99e-13,298.3544617,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,-2.69e-13,298.5197144,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,-1.28e-12,285.1235046,294.1499939,289.5943298,288.8755493,291.8321533,288.8717041,285.0172729,0.0,0.0,0.0,0.0,1.0,1.0,-8e-13,-5.16e-18,8e-13,1.02e-12,0.0,0.0,0.0,0.0,60.0,0.009056368,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5061951,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,-2.56e-13,298.487854,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,-2.69e-13,298.8736572,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,-1.99e-13,298.3544617,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,-2.69e-13,298.5197144,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,-1.28e-12,285.1235046,294.1499939,289.5943298,288.8755493,291.8321533,288.8717041,285.0172729,0.0,0.0,0.0,0.0,1.0,1.0,-8e-13,-5.16e-18,8e-13,1.02e-12,0.0,0.0,0.0,0.0,60.0,0.009056368,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5083618,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,-2.56e-13,298.4889832,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,-2.69e-13,298.8742676,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,-1.99e-13,298.3559265,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,-2.69e-13,298.5204163,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,-1.28e-12,285.1235046,294.1499939,289.6339722,288.9143982,291.8321533,288.8717041,285.0173035,0.0,0.0,0.0,0.0,1.0,1.0,-8e-13,-5.16e-18,8e-13,1.02e-12,0.0,0.0,0.0,0.0,60.0,0.008772063,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5106506,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,-2.56e-13,298.4901428,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,-2.69e-13,298.874939,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,-1.99e-13,298.3574524,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,-2.69e-13,298.5211487,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,-1.28e-12,285.1235046,294.1499939,289.6747742,288.9543457,291.8321533,288.8717041,285.017334,0.0,0.0,0.0,0.0,1.0,1.0,-8e-13,-5.16e-18,8e-13,1.02e-12,0.0,0.0,0.0,0.0,60.0,0.008497831,0.0,-5.07e-25,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5154419,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4925842,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8763733,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3606262,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.522644,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,289.7599487,289.0378113,291.8321533,288.8717041,285.017395,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.007968201,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5154419,303.1499939,285.1499939,0.0,0.0,285.09375,0.0,0.0,0.0,298.4925842,303.1499939,285.1499939,0.0,0.0,285.0952759,0.0,0.0,0.0,298.8763733,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.0,298.3606262,303.1499939,285.1499939,0.0,0.0,285.0905762,0.0,0.0,0.0,298.522644,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.0,285.1235046,294.1499939,289.7599487,289.0378113,291.8321533,288.8717041,285.017395,0.0,0.0,0.0,0.0,1.0,1.0,-7.45e-13,-4.54e-18,7.45e-13,-6.59e-13,0.0,0.0,0.0,0.0,60.0,0.007968201,0.0,0.0,0.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.520752,297.1499939,293.1499939,0.0,0.0,285.09375,0.0,0.050000001,2.56e-13,298.4951782,297.1499939,293.1499939,0.0,0.0,285.0952759,0.0,0.050000001,2.69e-13,298.8779602,297.1499939,293.1499939,0.0,0.0,285.104126,0.0,0.050000001,1.99e-13,298.3640747,297.1499939,293.1499939,0.0,0.0,285.0905762,0.0,0.050000001,2.69e-13,298.524292,297.1499939,293.1499939,0.0,0.0,285.0899963,0.0,0.050000001,1.28e-12,285.1235046,290.2820129,289.8500061,289.1260376,291.8321533,288.8717041,285.0174561,1.0,0.100000001,0.0,0.0,1.0,1.0,-6.89e-13,-3.92e-18,6.89e-13,-2.34e-12,0.0,0.0,0.0,0.0,60.0,0.007489051,0.0,-5.07e-25,1.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.520752,297.1499939,293.1499939,0.0,0.0,285.09375,0.0,0.050000001,2.56e-13,298.4951782,297.1499939,293.1499939,0.0,0.0,285.0952759,0.0,0.050000001,2.69e-13,298.8779602,297.1499939,293.1499939,0.0,0.0,285.104126,0.0,0.050000001,1.99e-13,298.3640747,297.1499939,293.1499939,0.0,0.0,285.0905762,0.0,0.050000001,2.69e-13,298.524292,297.1499939,293.1499939,0.0,0.0,285.0899963,0.0,0.050000001,1.28e-12,285.1235046,290.2820129,289.8500061,289.1260376,291.8321533,288.8717041,285.0174561,1.0,0.100000001,0.0,0.0,1.0,1.0,-6.89e-13,-3.92e-18,6.89e-13,-2.34e-12,0.0,0.0,0.0,0.0,60.0,0.007489051,0.0,-5.07e-25,1.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4751587,297.1499939,293.1499939,0.0,0.0,285.028717,0.633238792,0.050000001,0.040762443,298.4645081,297.1499939,293.1499939,0.0,0.0,285.0290222,0.633238792,0.050000001,0.042924829,298.8412781,297.1499939,293.1499939,0.0,0.0,285.0308838,0.633238792,0.050000001,0.031704143,298.3334351,297.1499939,293.1499939,0.0,0.0,285.0280457,0.633238792,0.050000001,0.042924818,298.4920654,297.1499939,293.1499939,0.0,0.0,285.0279236,0.633238792,0.050000001,0.203616768,285.0262146,290.2241821,289.896637,289.1712646,295.5108948,296.5623169,285.1109924,1.0,0.109705694,0.081552319,0.081552319,1.0,1.0,-0.434295058,0.000441852,0.433853209,-0.131859675,0.0,0.0,0.0,10.20991802,60.0,1314.903687,0.0,12.25543594,1.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.3996277,297.1499939,293.1499939,0.0,0.0,285.449585,0.631727636,0.050000001,0.045286093,298.4103088,297.1499939,293.1499939,0.0,0.0,285.4496155,0.631727636,0.050000001,0.047688436,298.7804871,297.1499939,293.1499939,0.0,0.0,285.4496765,0.631727636,0.050000001,0.035222515,298.2773743,297.1499939,293.1499939,0.0,0.0,285.4495544,0.631727636,0.050000001,0.047688436,298.4332886,297.1499939,293.1499939,0.0,0.0,285.4495544,0.631727636,0.050000001,0.22621341,285.513092,290.1654663,289.9440002,289.2161865,295.9796448,298.486969,286.0062561,1.0,0.121088259,0.163104638,0.163104638,1.0,1.0,-0.482424319,0.016555594,0.465868741,-0.127469867,0.0,0.0,0.0,12.48985863,60.0,2780.998535,0.0,16.6970005,1.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3010864,297.1499939,293.1499939,0.0,0.0,287.3366394,0.57092607,0.050000001,0.045681167,298.3314514,297.1499939,293.1499939,0.0,0.0,287.3366394,0.57092607,0.050000001,0.048104469,298.6973267,297.1499939,293.1499939,0.0,0.0,287.3366394,0.57092607,0.050000001,0.035529796,298.1923523,297.1499939,293.1499939,0.0,0.0,287.3366394,0.57092607,0.050000001,0.048104469,298.3352051,297.1499939,293.1499939,0.0,0.0,287.3366394,0.57092607,0.050000001,0.228186876,287.4217224,290.0454712,290.040741,289.3052368,296.005188,298.5481873,287.8092651,1.0,0.140588328,0.326209277,0.326209277,1.0,1.0,-0.486741841,0.061523888,0.425217956,-0.083790481,0.0,0.0,0.0,20.03001404,60.0,2949.318604,0.0,23.18635178,1.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3010864,297.1499939,293.1499939,0.0,0.0,287.3366394,0.57092607,0.050000001,0.045681167,298.3314514,297.1499939,293.1499939,0.0,0.0,287.3366394,0.57092607,0.050000001,0.048104469,298.6973267,297.1499939,293.1499939,0.0,0.0,287.3366394,0.57092607,0.050000001,0.035529796,298.1923523,297.1499939,293.1499939,0.0,0.0,287.3366394,0.57092607,0.050000001,0.048104469,298.3352051,297.1499939,293.1499939,0.0,0.0,287.3366394,0.57092607,0.050000001,0.228186876,287.4217224,290.0454712,290.040741,289.3052368,296.005188,298.5481873,287.8092651,1.0,0.140588328,0.326209277,0.326209277,1.0,1.0,-0.486741841,0.061523888,0.425217956,-0.083790481,0.0,0.0,0.0,20.03001404,60.0,2949.318604,0.0,23.18635178,1.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2716064,297.1499939,293.1499939,0.0,0.0,288.0648193,0.549182951,0.050000001,0.045818336,298.3056335,297.1499939,293.1499939,0.0,0.0,288.0648193,0.549182951,0.050000001,0.048248913,298.6700134,297.1499939,293.1499939,0.0,0.0,288.0648193,0.549182951,0.050000001,0.035636485,298.1627808,297.1499939,293.1499939,0.0,0.0,288.0648193,0.549182951,0.050000001,0.048248913,298.2975159,297.1499939,293.1499939,0.0,0.0,288.0648193,0.549182951,0.050000001,0.228872076,288.1325989,289.9842529,290.0901184,289.3493347,296.0419312,298.5820007,288.459198,1.0,0.148979202,0.407761604,0.407761604,1.0,1.0,-0.48820439,0.099653862,0.38855052,-0.046190072,0.0,0.0,0.0,23.70389175,60.0,2742.726074,0.0,26.33405304,1.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2504883,297.1499939,293.1499939,0.0,0.0,288.7116699,0.532403052,0.050000001,0.045949697,298.2869568,297.1499939,293.1499939,0.0,0.0,288.7116699,0.532403052,0.050000001,0.048387244,298.6488647,297.1499939,293.1499939,0.0,0.0,288.7116699,0.532403052,0.050000001,0.035738654,298.139679,297.1499939,293.1499939,0.0,0.0,288.7116699,0.532403052,0.050000001,0.048387244,298.2667236,297.1499939,293.1499939,0.0,0.0,288.7116699,0.532403052,0.050000001,0.229528263,288.7743225,289.9222717,290.1401062,289.3931885,295.9917297,298.5844727,289.0899048,1.0,0.156532973,0.526209295,0.526209295,0.99850446,1.0,-0.489604235,0.155093834,0.334510416,0.008664998,0.0,0.0,0.0,27.22366905,60.0,2535.753906,0.0,29.36141396,1.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2354126,297.1499939,293.1499939,0.0,0.0,289.3664856,0.518728793,0.050000001,0.046082098,298.2733459,297.1499939,293.1499939,0.0,0.0,289.3664856,0.518728793,0.050000001,0.048526667,298.631958,297.1499939,293.1499939,0.0,0.0,289.3664856,0.518728793,0.050000001,0.035841629,298.1211548,297.1499939,293.1499939,0.0,0.0,289.3664856,0.518728793,0.050000001,0.048526667,298.2412109,297.1499939,293.1499939,0.0,0.0,289.3664856,0.518728793,0.050000001,0.230189607,289.42453,289.8547058,290.1945801,289.440033,295.360199,298.5501709,289.7067871,1.0,0.16376625,0.653698564,0.653698564,0.996894836,1.0,-0.491013914,0.19338268,0.297631234,0.046449494,0.0,0.0,0.0,30.76904488,60.0,2197.657959,0.0,32.43376923,1.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2280579,297.1499939,293.1499939,0.0,0.0,289.8652344,0.509646654,0.050000001,0.046188124,298.265686,297.1499939,293.1499939,0.0,0.0,289.8652344,0.509646654,0.050000001,0.048638318,298.6211548,297.1499939,293.1499939,0.0,0.0,289.8652344,0.509646654,0.050000001,0.035924096,298.1094055,297.1499939,293.1499939,0.0,0.0,289.8652344,0.509646654,0.050000001,0.048638318,298.2244263,297.1499939,293.1499939,0.0,0.0,289.8652344,0.509646654,0.050000001,0.230719239,289.9161682,289.796051,290.2418823,289.4799805,295.0643311,298.5141907,290.1595459,1.0,0.169321716,0.763104618,0.763104618,0.995513439,1.0,-0.49214384,0.207229033,0.284914821,0.059962485,0.0,0.0,0.0,33.60603333,60.0,1906.442627,0.0,34.91003418,1.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2250977,297.1499939,293.1499939,0.0,0.0,290.4565125,0.499993712,0.050000001,0.046321802,298.2596436,297.1499939,293.1499939,0.0,0.0,290.4565125,0.499993712,0.050000001,0.048779085,298.6107483,297.1499939,293.1499939,0.0,0.0,290.4565125,0.499993712,0.050000001,0.036028069,298.0982361,297.1499939,293.1499939,0.0,0.0,290.4565125,0.499993712,0.050000001,0.048779085,298.2076111,297.1499939,293.1499939,0.0,0.0,290.4565125,0.499993712,0.050000001,0.231386989,290.4996948,289.7144165,290.3077393,289.5345459,294.9300842,298.4736328,290.7122803,1.0,0.176057711,0.913618684,0.913618684,0.993613064,1.0,-0.493567467,0.214211673,0.279355794,0.066572383,0.0,0.0,0.0,37.18151855,60.0,1609.454956,0.0,38.04995728,1.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2263184,297.1499939,293.1499939,0.0,0.0,290.76474,0.495530844,0.050000001,0.04639193,298.2580872,297.1499939,293.1499939,0.0,0.0,290.76474,0.495530844,0.050000001,0.048852935,298.6067505,297.1499939,293.1499939,0.0,0.0,290.76474,0.495530844,0.050000001,0.03608261,298.0940857,297.1499939,293.1499939,0.0,0.0,290.76474,0.495530844,0.050000001,0.048852935,298.2008057,297.1499939,293.1499939,0.0,0.0,290.76474,0.495530844,0.050000001,0.231737286,290.8054199,289.6670837,290.3459167,289.5656433,294.9113464,298.4573669,291.007782,1.0,0.179482698,1.0,1.0,0.992522418,1.0,-0.494315565,0.215888306,0.278427273,0.068060219,0.0,0.0,0.0,39.05699539,60.0,1480.642822,0.0,39.7046814,1.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2320862,297.1499939,293.1499939,0.0,0.0,291.2745667,0.488937974,0.050000001,0.046504758,298.2578735,297.1499939,293.1499939,0.0,0.0,291.2745667,0.488937974,0.050000001,0.04897175,298.6026306,297.1499939,293.1499939,0.0,0.0,291.2745667,0.488937974,0.050000001,0.036170367,298.0899353,297.1499939,293.1499939,0.0,0.0,291.2745667,0.488937974,0.050000001,0.04897175,298.1929016,297.1499939,293.1499939,0.0,0.0,291.2745667,0.488937974,0.050000001,0.232300907,291.3117371,289.582428,290.4141541,289.6203308,294.9187927,298.4377136,291.4961548,1.0,0.184849605,1.0,1.0,0.970805705,1.0,-0.49551788,0.216826349,0.27869156,0.068704665,0.0,0.0,0.0,42.07423782,60.0,1292.785889,0.0,42.37763214,1.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166320,298.2368164,297.1499939,293.1499939,0.0,0.0,291.5342102,0.485856146,0.050000001,0.046560504,298.2589417,297.1499939,293.1499939,0.0,0.0,291.5342102,0.485856146,0.050000001,0.049030453,298.6017456,297.1499939,293.1499939,0.0,0.0,291.5342102,0.485856146,0.050000001,0.036213726,298.0892029,297.1499939,293.1499939,0.0,0.0,291.5342102,0.485856146,0.050000001,0.049030453,298.1905518,297.1499939,293.1499939,0.0,0.0,291.5342102,0.485856146,0.050000001,0.232579365,291.569397,289.165741,290.4519653,289.6501465,294.9284363,298.4309082,291.7436218,1.0,0.187439963,1.0,1.0,0.958884776,1.0,-0.496111929,0.217292637,0.278819293,0.069026083,0.0,0.0,0.0,43.56495667,48.0,1203.663086,0.0,43.70291901,1.0,281.9179077,283.942688,293.7370911,295.3581848,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.920000000000001e-21,-1.960000000000001e-21,-1.960000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166380,298.2407227,297.1499939,293.1499939,0.0,0.0,289.6488647,0.48356232,0.050000001,0.046602771,298.2563782,297.1499939,293.1499939,0.0,0.0,289.6488647,0.48356232,0.050000001,0.049074963,298.5932922,297.1499939,293.1499939,0.0,0.0,289.6488647,0.48356232,0.050000001,0.036246598,298.0827332,297.1499939,293.1499939,0.0,0.0,289.6488647,0.48356232,0.050000001,0.049074963,298.1805115,297.1499939,293.1499939,0.0,0.0,289.6488647,0.48356232,0.050000001,0.232790485,289.3505249,288.6836548,290.5599365,289.733429,294.9570923,298.4175415,287.6651306,1.0,0.188892975,1.0,1.0,0.925247133,1.0,-0.49656269,0.218200177,0.278362483,0.069825426,1.0,1.0,0.0,44.69535065,36.0,11130.63867,0.0,44.7100029,1.0,282.4100647,288.0906982,295.0818787,296.3708191,293.1499939,293.1499939,283.1499939,1279.724243,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380579978,1.0,0.0,0.0,0.891860306,0.891862154,5.59e-08,4.261441231,4.261431217,9.82e-06,0.0,0.0,0.0,5192.052246,0.0,20.9968853,1894.821167,0.0,242.7856293,0.228977039,1.0,0.0,3.0,1.0,0.0
18166440,298.2407227,297.1499939,293.1499939,0.0,0.0,289.6488647,0.48356232,0.050000001,0.046602771,298.2563782,297.1499939,293.1499939,0.0,0.0,289.6488647,0.48356232,0.050000001,0.049074963,298.5932922,297.1499939,293.1499939,0.0,0.0,289.6488647,0.48356232,0.050000001,0.036246598,298.0827332,297.1499939,293.1499939,0.0,0.0,289.6488647,0.48356232,0.050000001,0.049074963,298.1805115,297.1499939,293.1499939,0.0,0.0,289.6488647,0.48356232,0.050000001,0.232790485,289.3505249,288.6836548,290.5599365,289.733429,294.9570923,298.4175415,287.6651306,1.0,0.188892975,1.0,1.0,0.925247133,1.0,-0.49656269,0.218200177,0.278362483,0.069825426,1.0,1.0,0.0,44.69535065,36.0,11130.63867,0.0,44.7100029,1.0,282.4100647,288.0906982,295.0818787,296.3708191,293.1499939,293.1499939,283.1499939,1279.724243,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380579978,1.0,0.0,0.0,0.891860306,0.891862154,5.59e-08,4.261441231,4.261431217,9.82e-06,0.0,0.0,0.0,5192.052246,0.0,20.9968853,1894.821167,0.0,242.7856293,0.228977039,1.0,0.0,3.0,1.0,0.0
18166500,298.2167358,297.1499939,293.1499939,0.0,0.0,286.9321594,0.484767973,0.050000001,0.046580493,298.2376099,297.1499939,293.1499939,0.0,0.0,286.9321594,0.484767973,0.050000001,0.049051501,298.5700073,297.1499939,293.1499939,0.0,0.0,286.9321594,0.484767973,0.050000001,0.036229271,298.0622864,297.1499939,293.1499939,0.0,0.0,286.9321594,0.484767973,0.050000001,0.049051501,298.1580505,297.1499939,293.1499939,0.0,0.0,286.9321594,0.484767973,0.050000001,0.232679203,286.7255249,288.6268616,290.614563,289.7746277,294.9631653,298.3985596,286.2875977,1.0,0.187707365,1.0,1.0,0.908428311,1.0,-0.496325403,0.21853213,0.277793288,0.070214301,5.55e-17,5.55e-17,0.0,44.09972,36.0,4686.972168,0.0,44.17925262,1.0,282.5993347,286.1553345,294.4397888,295.4084778,293.1499939,293.1499939,283.1499939,17461.09375,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522232294,1.0,0.0,0.0,0.151091129,0.203879997,2.96e-09,4.265781879,4.265772343,9.79e-06,0.0,0.0,0.0,908.5441895,0.0,7.628649712,1895.417725,0.0,580.0452271,0.220251366,1.0,0.0,3.0,1.0,0.0
18166560,298.1924744,297.1499939,293.1499939,0.0,0.0,286.4950256,0.487266183,0.050000001,0.046534818,298.2182007,297.1499939,293.1499939,0.0,0.0,286.4950256,0.487266183,0.050000001,0.049003404,298.5470581,297.1499939,293.1499939,0.0,0.0,286.4950256,0.487266183,0.050000001,0.036193747,298.0411072,297.1499939,293.1499939,0.0,0.0,286.4950256,0.487266183,0.050000001,0.049003404,298.1343689,297.1499939,293.1499939,0.0,0.0,286.4950256,0.487266183,0.050000001,0.232451051,286.4949341,288.2215881,290.6695862,289.8154907,294.9766541,298.3757324,286.7244568,1.0,0.185431376,1.0,1.0,0.922858477,1.0,-0.495838791,0.217997059,0.277841747,0.069799908,5.55e-17,5.55e-17,0.0,42.87825394,25.0,3709.279785,0.0,43.0921936,1.0,282.6127319,286.2740173,293.3887939,294.0343018,293.1499939,293.1499939,283.1499939,17857.39844,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.523087442,1.0,0.0,0.0,2.42e-05,0.313389093,4.59e-13,4.265920639,4.265910625,9.79e-06,0.0,0.0,0.0,3.67e-05,0.0,11.69748688,1895.436523,0.0,583.0637817,0.221317247,1.0,0.0,3.0,1.0,0.0
18166620,298.1758423,297.1499939,293.1499939,0.0,0.0,287.0461731,0.491104782,0.050000001,0.046466578,298.2033081,297.1499939,293.1499939,0.0,0.0,287.0461731,0.491104782,0.050000001,0.048931547,298.5297852,297.1499939,293.1499939,0.0,0.0,287.0461731,0.491104782,0.179192916,0.036140673,298.0243835,297.1499939,293.1499939,0.0,0.0,287.0461731,0.491104782,0.050000001,0.048931547,298.1147766,297.1499939,293.1499939,0.0,0.0,287.0461731,0.491104782,0.050000001,0.232110187,287.1042175,288.1654968,290.729248,289.8591614,294.9975281,298.3556824,287.4266663,1.0,0.182079017,1.0,1.0,0.938390136,1.0,-0.495111763,0.217320114,0.277791649,0.069301955,5.55e-17,5.55e-17,0.0,41.05350494,25.0,3170.587891,0.0,41.47208405,1.0,282.6126404,286.2740173,292.5703125,292.9716797,293.1499939,293.1499939,283.1499939,17377.26367,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448834658,1.0,0.0,0.0,1.54e-05,0.386004597,2.92e-13,4.265923977,4.26591444,9.79e-06,0.0,0.0,0.0,3.57e-05,0.0,14.16921806,1895.437134,0.0,372.2781067,0.225054875,1.0,0.0,3.0,1.0,0.0
18166680,298.1697693,297.1499939,293.1499939,0.0,0.0,287.6766052,0.506263316,0.050000001,0.046232034,298.196228,297.1499939,293.1499939,0.0,0.0,287.6766052,0.506263316,0.050000001,0.04868456,298.457489,297.1499939,293.1499939,0.0,0.0,287.8384094,0.769115925,0.180240363,0.115901336,298.0154724,297.1499939,293.1499939,0.0,0.0,287.6766052,0.506263316,0.050000001,0.04868456,298.1034546,297.1499939,293.1499939,0.0,0.0,287.6766052,0.506263316,0.050000001,0.230938584,287.7705994,287.7801514,290.7807617,289.8963318,295.0232849,298.3308716,288.1045227,1.0,0.179816127,1.0,1.0,0.951718748,1.0,-0.588528156,0.256746948,0.331781238,0.087477878,5.55e-17,5.55e-17,0.0,35.52991867,25.0,3032.642334,0.0,47.15040588,1.0,282.6125793,286.2739868,292.1409302,292.3963928,293.1499939,293.1499939,283.1499939,17388.7832,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.352314949,1.0,0.0,0.0,1.54e-05,0.426202923,2.93e-13,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,3.53e-05,0.0,15.75628948,1895.437134,0.0,197.9488831,0.227426648,1.0,0.0,3.0,1.0,0.0
18166740,298.1702576,297.1499939,293.1499939,0.0,0.0,288.6268311,0.512254834,0.050000001,0.04615552,298.1924133,297.1499939,293.1499939,0.0,0.0,288.6268311,0.512254834,0.159872502,0.048603985,298.3413086,297.1499939,293.1499939,0.0,0.0,288.7887573,0.800303936,0.179205745,0.125981867,298.0069275,297.1499939,293.1499939,0.0,0.0,288.6268311,0.512254834,0.050000001,0.048603985,298.092041,297.1499939,293.1499939,0.0,0.0,288.6268311,0.512254834,0.050000001,0.230556369,288.7249451,287.7202148,290.8521118,289.947052,295.0248718,298.2579956,288.9949646,1.0,0.177388504,1.0,1.0,0.970055461,1.0,-0.599904716,0.261052102,0.338852614,0.089681879,5.55e-17,5.55e-17,0.0,33.58985519,25.0,2723.351807,0.0,46.54058456,1.0,282.6125183,286.2740173,291.9401855,292.0106506,293.1499939,293.1499939,283.1499939,17500.13281,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.21051389,1.0,0.0,0.0,1.55e-05,0.460079908,2.95e-13,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,3.5e-05,0.0,17.21440315,1895.437134,0.0,0.0,0.230079979,1.0,0.0,3.0,1.0,0.0
18166800,298.1747131,297.1499939,293.1499939,0.0,0.0,289.1245728,0.533625245,0.050000001,0.045938499,298.1664429,297.1499939,293.1499939,0.0,0.0,289.2512512,0.757637918,0.162182719,0.130216554,298.3054504,297.1499939,293.1499939,0.0,0.0,289.2822876,0.829695642,0.181212068,0.126432225,298.0048828,297.1499939,293.1499939,0.0,0.0,289.1245728,0.533625245,0.050000001,0.048375454,298.0885315,297.1499939,293.1499939,0.0,0.0,289.1245728,0.533625245,0.050000001,0.229472324,289.2339478,287.3599548,290.89328,289.9759216,295.0408936,298.228241,289.4143372,1.0,0.177516922,1.0,1.0,0.980579078,1.0,-0.696503282,0.301459789,0.395043492,0.111072883,0.645825803,0.645825803,0.0,28.65381813,28.0,4405.706543,0.0,53.1389122,1.0,282.678894,289.1494141,291.8773193,292.0301208,293.1499939,293.1499939,283.1499939,14988.03223,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.124021672,1.0,0.0,0.0,0.273690909,0.684664071,5.83e-09,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,2100.36499,0.0,25.08759689,1895.437134,0.0,0.0,0.241409034,1.0,0.0,3.0,1.0,0.0
18166860,298.1161804,297.1499939,293.1499939,0.0,0.0,287.5837097,0.949046552,0.15941377,0.116221078,298.0804138,297.1499939,293.1499939,0.0,0.0,287.6021423,0.886271119,0.161087826,0.101643845,298.2713928,297.1499939,293.1499939,0.0,0.0,287.6019287,0.886271119,0.186232924,0.075073801,298.0004272,297.1499939,293.1499939,0.0,0.0,288.0496216,0.690876663,0.050000001,0.04765087,298.0674438,297.1499939,293.1499939,0.0,0.0,287.749054,0.89072454,0.151138932,0.489261121,287.5604858,287.3117065,290.9584961,290.0210876,294.9563293,298.1841431,286.9764099,1.0,0.18243967,1.0,1.0,0.755197585,1.0,-0.986410439,0.442317873,0.544092596,0.198602766,0.129349783,0.129349783,0.0,13.39452362,28.0,13005.12305,0.0,77.68917084,1.0,282.9257813,286.7352295,292.9233398,293.738678,293.1499939,293.1499939,283.1499939,16206.36719,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.140713155,1.0,0.0,0.0,0.993125975,1.005464315,6.58e-08,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4544.05957,0.0,59.40870667,1895.437134,0.0,0.0,0.29328239,1.0,0.0,3.0,1.0,0.0
18166920,298.0467224,297.1499939,293.1499939,0.0,0.0,287.2573242,0.890624046,0.157828674,0.099502116,298.0447998,297.1499939,293.1499939,0.0,0.0,287.2556763,0.890624046,0.16261816,0.104780525,298.2823486,297.1499939,293.1499939,0.0,0.0,287.2520752,0.890624046,0.193345159,0.077390522,297.9700928,297.1499939,293.1499939,0.0,0.0,287.3099365,0.926895857,0.146492854,0.116934337,298.0092163,297.1499939,293.1499939,0.0,0.0,287.2880554,0.946078777,0.15037939,0.585027218,287.3105469,286.9615479,291.0069885,290.0542297,294.6213379,298.1907654,287.5610046,1.0,0.185639024,1.0,1.0,0.588347435,1.0,-0.982179582,0.499287128,0.482892454,0.256845802,0.158465296,0.158465296,0.0,13.54657173,48.0,5669.977051,0.0,91.86092377,1.0,282.9562683,286.8117676,293.3394165,293.6134338,293.1499939,293.1499939,283.1499939,23340.9082,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.193670973,1.0,0.0,0.0,0.071388759,0.335758448,1.36e-09,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,861.4764404,0.0,16.54104614,1895.437134,0.0,0.0,0.253090441,1.0,0.0,3.0,1.0,0.0
18166980,297.9585876,297.1499939,293.1499939,0.0,0.0,286.7340393,0.889313042,0.159343481,0.098594837,298.0006714,297.1499939,293.1499939,0.0,0.0,286.7340393,0.889313042,0.168560833,0.103825107,298.282959,297.1499939,293.1499939,0.0,0.0,286.7340393,0.889313042,0.206613541,0.07668487,297.8500061,297.1499939,293.1499939,0.0,0.0,286.7244568,0.980912924,0.14391534,0.136601791,297.9046936,297.1499939,293.1499939,0.0,0.0,286.7182617,0.889313042,0.149772063,0.492501706,286.7120056,286.8946533,291.1114807,290.1245117,292.0546265,298.1425781,286.8253174,1.0,0.200246453,1.0,1.0,0.230742961,1.0,-1.094236374,0.965755761,0.128480598,0.699110091,0.085852124,0.085852124,0.0,14.94282341,48.0,6793.052734,0.0,102.037178,1.0,283.0603027,286.4715576,293.8605347,294.5234985,293.1499939,293.1499939,283.1499939,24821.00781,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.329681128,1.0,0.0,0.0,0.317644864,0.328791171,7.15e-09,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,1659.884399,0.0,17.97458458,1895.437134,0.0,163.033905,0.263602108,1.0,0.0,3.0,1.0,0.0
18167040,297.9489441,297.1499939,293.1499939,0.0,0.0,286.7991028,0.893952429,0.159326941,0.101834282,297.9944458,297.1499939,293.1499939,0.0,0.0,286.7991028,0.893952429,0.168917075,0.1072364,298.2782593,297.1499939,293.1499939,0.0,0.0,286.7991028,0.893952429,0.207429022,0.07920444,297.8367615,297.1499939,293.1499939,0.0,0.0,286.8045654,0.977460206,0.143432438,0.137342364,297.8944397,297.1499939,293.1499939,0.0,0.0,286.79599,0.925738513,0.149634331,0.559754431,286.8144226,286.5852966,291.1216431,290.1312866,291.8613586,298.1340332,287.0382385,1.0,0.202011153,1.0,1.0,0.196115807,1.0,-1.093758225,0.994401038,0.099357188,0.72915417,0.352498651,0.352498651,0.0,15.16814613,68.0,6424.054688,0.0,111.112999,1.0,283.062561,286.5369873,293.8201294,294.4210205,293.1499939,293.1499939,283.1499939,24041.37891,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.337564528,1.0,0.0,0.0,0.260270506,0.322256237,5.47e-09,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,1562.450928,0.0,16.88599396,1895.437134,0.0,175.1941986,0.260990709,1.0,0.0,3.0,1.0,0.0
18167100,297.8987427,297.1499939,293.1499939,0.0,0.0,286.9430847,0.894549012,0.159454018,0.102257282,297.9633789,297.1499939,293.1499939,0.0,0.0,286.9403076,0.894549012,0.171220019,0.107681848,298.2525024,297.1499939,293.1499939,0.0,0.0,286.9426575,0.894549012,0.212057933,0.079533443,297.7796631,297.1499939,293.1499939,0.0,0.0,286.9324341,0.972842455,0.142178789,0.135567352,297.8400879,297.1499939,293.1499939,0.0,0.0,286.9364929,0.970881402,0.149014205,0.639034748,286.8965454,286.5541687,291.1792908,290.1693115,291.1766052,298.0939331,286.6340332,1.0,0.213436723,1.0,1.0,0.0,1.0,-1.160147429,1.160141706,5.62e-06,0.872757733,0.601873517,0.601873517,0.0,15.97469902,68.0,14503.97266,0.0,132.7255402,1.0,283.0939941,286.5201721,293.7189636,294.7035828,293.1499939,293.1499939,283.1499939,7845.464844,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380423158,1.0,0.0,0.0,1.228583097,1.238146424,1.01e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4837.137207,0.0,68.69641113,1895.437134,0.0,242.5286713,0.324319959,1.0,0.0,3.0,1.0,0.0
18167160,297.8292542,297.1499939,293.1499939,0.0,0.0,286.5098267,0.982503593,0.157380238,0.142759621,297.9182434,297.1499939,293.1499939,0.0,0.0,286.5090332,0.914099276,0.171944261,0.12285234,298.2071838,297.1499939,293.1499939,0.0,0.0,286.5076294,0.914099276,0.214600489,0.090738319,297.7256165,297.1499939,293.1499939,0.0,0.0,286.5044861,0.945576489,0.140846312,0.134132743,297.7824097,297.1499939,293.1499939,0.0,0.0,286.5072937,0.962188184,0.147723094,0.667728126,286.5339966,286.2316589,291.2371216,290.2070313,291.231842,298.0468445,286.7491455,1.0,0.226587176,1.0,1.0,0.0,1.0,-1.222624183,1.222622871,1.29e-06,0.939190626,0.565116823,0.565116823,0.0,18.08315468,88.0,9176.987305,0.0,161.2522278,1.0,283.1132507,286.4152832,293.6984253,294.4935913,293.1499939,293.1499939,283.1499939,23700.57031,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431522518,1.0,0.0,0.0,0.495560944,0.497355223,1.64e-08,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,2462.413818,0.0,27.80029488,1895.437134,0.0,335.2077637,0.276475936,1.0,0.0,3.0,1.0,0.0
18167220,297.750824,297.1499939,293.1499939,0.0,0.0,286.2989807,0.936414361,0.155245528,0.14086172,297.8500061,297.1499939,293.1499939,0.0,0.0,286.2941589,0.968947828,0.171556965,0.163056538,298.125824,297.1499939,293.1499939,0.0,0.0,286.2893982,0.949853241,0.21531567,0.113764457,297.6635742,297.1499939,293.1499939,0.0,0.0,286.302063,0.899149656,0.139481917,0.133108333,297.7134094,297.1499939,293.1499939,0.0,0.0,286.3014832,0.914251566,0.146131426,0.66142267,286.2765808,286.1982422,291.3130493,290.2559204,291.3081665,297.979248,286.1693115,1.0,0.246312723,1.0,1.0,0.0,1.0,-1.334692836,1.334691286,1.5e-06,1.026057839,0.598426163,0.598426163,0.0,21.76698112,88.0,15967.64941,0.0,201.6692047,1.0,283.1331177,286.0137024,293.6653442,294.831665,293.1499939,293.1499939,283.1499939,10461.7373,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474826366,1.0,0.0,0.0,1.380684495,1.380720258,1.27e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4790.416504,0.0,98.0167923,1895.437134,0.0,435.4302979,0.359236807,1.0,0.0,3.0,1.0,0.0
18167280,297.6898193,297.1499939,293.1499939,0.0,0.0,286.2046204,0.949444354,0.151943281,0.138868824,297.8120422,297.1499939,293.1499939,0.0,0.0,286.2065125,0.983637214,0.170943171,0.162760943,298.0949402,297.1499939,293.1499939,0.0,0.0,286.2034302,0.936067522,0.216590896,0.104038075,297.6269226,297.1499939,293.1499939,0.0,0.0,286.2024841,0.912911773,0.138164595,0.132022649,297.6685791,297.1499939,293.1499939,0.0,0.0,286.2034302,0.928922176,0.14423731,0.655118644,286.2114868,285.9009094,291.353241,290.2814941,291.3486633,297.9469604,286.2745361,1.0,0.2585181,1.0,1.0,0.0,1.0,-1.430562615,1.430560827,1.7e-06,1.097466946,0.752321601,0.752321601,0.0,22.42844963,108.0,14885.05859,0.0,221.7036743,1.0,283.1389771,286.083313,293.6524658,294.7629089,293.1499939,293.1499939,283.1499939,18808.14648,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498650819,1.0,0.0,0.0,1.124356508,1.124362826,8.44e-08,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4662.95459,0.0,80.29369354,1895.437134,0.0,502.8011475,0.341154426,1.0,0.0,3.0,1.0,0.0
18167340,297.5783386,297.1499939,293.1499939,0.0,0.0,285.7759705,0.784285367,0.14739193,0.134012923,297.7731323,297.1499939,293.1499939,0.0,0.0,285.7767334,0.830686271,0.175477237,0.168012798,297.967926,297.1499939,293.1499939,0.0,0.0,285.7670288,0.885940552,0.215552539,0.151112825,297.546051,297.1499939,293.1499939,0.0,0.0,285.776001,0.762708902,0.135959372,0.129925773,297.5725708,297.1499939,293.1499939,0.0,0.0,285.7759705,0.772352755,0.141015992,0.639910281,285.7779846,285.5932617,291.4697876,290.3546448,291.4653931,297.8721313,285.8374939,1.0,0.288094312,1.0,1.0,0.0,1.0,-1.499972105,1.499970317,1.86e-06,1.157552242,0.792963088,0.792963088,0.0,38.66978455,96.0,17140.07617,0.0,284.9192505,1.0,283.1476746,285.653717,293.6011963,294.8332825,293.1499939,293.1499939,283.1499939,18376.53516,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548221707,1.0,0.0,0.0,1.513216853,1.513223171,1.53e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4742.23291,0.0,147.0569153,1895.437134,0.0,679.2219849,0.408575684,1.0,0.0,3.0,1.0,0.0
18167400,297.5783386,297.1499939,293.1499939,0.0,0.0,285.7759705,0.784285367,0.14739193,0.134012923,297.7731323,297.1499939,293.1499939,0.0,0.0,285.7767334,0.830686271,0.175477237,0.168012798,297.967926,297.1499939,293.1499939,0.0,0.0,285.7670288,0.885940552,0.215552539,0.151112825,297.546051,297.1499939,293.1499939,0.0,0.0,285.776001,0.762708902,0.135959372,0.129925773,297.5725708,297.1499939,293.1499939,0.0,0.0,285.7759705,0.772352755,0.141015992,0.639910281,285.7779846,285.5932617,291.4697876,290.3546448,291.4653931,297.8721313,285.8374939,1.0,0.288094312,1.0,1.0,0.0,1.0,-1.499972105,1.499970317,1.86e-06,1.157552242,0.792963088,0.792963088,0.0,38.66978455,96.0,17140.07617,0.0,284.9192505,1.0,283.1476746,285.653717,293.6011963,294.8332825,293.1499939,293.1499939,283.1499939,18376.53516,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548221707,1.0,0.0,0.0,1.513216853,1.513223171,1.53e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4742.23291,0.0,147.0569153,1895.437134,0.0,679.2219849,0.408575684,1.0,0.0,3.0,1.0,0.0
18167460,297.5265198,297.1499939,293.1499939,0.0,0.0,285.8087158,0.716636181,0.145713612,0.132990986,297.6763611,297.1499939,293.1499939,0.0,0.0,285.8049622,0.754199922,0.170909017,0.164822638,297.8500061,297.1499939,293.1499939,0.0,0.0,285.8009949,0.808068931,0.210451186,0.149313733,297.5027161,297.1499939,293.1499939,0.0,0.0,285.8106995,0.697780907,0.134867072,0.129624903,297.5202942,297.1499939,293.1499939,0.0,0.0,285.8098145,0.706069708,0.139250338,0.635768116,285.8007507,285.5753174,291.5444641,290.4007568,291.539978,297.7653503,285.7638245,1.0,0.299796373,1.0,1.0,0.0,1.0,-1.455252647,1.455250978,1.75e-06,1.117974758,0.942358375,0.942358375,0.0,54.33223724,96.0,19343.64648,0.0,310.2981262,1.0,283.1492615,285.536438,293.5797119,294.9349976,293.1499939,293.1499939,283.1499939,6722.192871,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566608548,1.0,0.0,0.0,1.99200666,1.992013097,2.65e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4930.07373,0.0,232.8841705,1895.437134,0.0,759.3814087,0.4907673,1.0,0.0,3.0,1.0,0.0
18167520,297.5032043,297.1499939,293.1499939,0.0,0.0,285.6746521,0.700298011,0.145161748,0.13256152,297.6356812,297.1499939,293.1499939,0.0,0.0,285.6719971,0.736707628,0.169349074,0.163146406,297.8055115,297.1499939,293.1499939,0.0,0.0,285.6691589,0.788514853,0.209311694,0.148177773,297.4815979,297.1499939,293.1499939,0.0,0.0,285.6761169,0.681586206,0.134422824,0.129363641,297.4944458,297.1499939,293.1499939,0.0,0.0,285.6755066,0.689092696,0.138423845,0.632810175,285.6689453,285.5652161,291.5866089,290.4265137,291.5820923,297.7221985,285.6445618,1.0,0.304666013,1.0,1.0,0.0,1.0,-1.447493196,1.447491407,1.74e-06,1.111766696,0.899485588,0.899485588,0.0,59.57857132,84.0,19556.50195,0.0,319.7074585,1.0,283.1496582,285.4150696,293.5924988,294.9691772,293.1499939,293.1499939,283.1499939,8324.758789,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.577792168,1.0,0.0,0.0,2.100436926,2.100444317,2.94e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4933.689941,0.0,276.6848145,1895.437134,0.0,812.5529175,0.520806611,1.0,0.0,3.0,1.0,0.0
18167580,297.469696,297.1499939,293.1499939,0.0,0.0,285.5328369,0.683049858,0.144653052,0.13213262,297.5806274,297.1499939,293.1499939,0.0,0.0,285.5315552,0.719110966,0.167755902,0.161343127,297.7485962,297.1499939,293.1499939,0.0,0.0,285.5299988,0.769604206,0.208884388,0.147506416,297.4500122,297.1499939,293.1499939,0.0,0.0,285.5335999,0.665094316,0.133929864,0.129011795,297.4551086,297.1499939,293.1499939,0.0,0.0,285.5333252,0.671185851,0.137268975,0.628158748,285.5299072,285.5475769,291.6600952,290.4710388,291.6555481,297.6607056,285.517395,1.0,0.310271651,1.0,1.0,0.0,1.0,-1.437996387,1.437994719,1.72e-06,1.104155779,0.833896458,0.833896458,0.0,65.82581329,84.0,19865.50391,0.0,330.6505127,1.0,283.1499023,285.2820435,293.5939331,294.9924011,293.1499939,293.1499939,283.1499939,12108.54395,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591778338,1.0,0.0,0.0,2.246132135,2.246140957,3.37e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4940.30957,0.0,350.2669983,1895.437134,0.0,884.0530396,0.556838214,1.0,0.0,3.0,1.0,0.0
18167640,297.4539795,297.1499939,293.1499939,0.0,0.0,285.4919739,0.677942574,0.144620448,0.132069215,297.5558167,297.1499939,293.1499939,0.0,0.0,285.4913025,0.71356976,0.167355999,0.160813972,297.7236023,297.1499939,293.1499939,0.0,0.0,285.4904785,0.764534414,0.209257036,0.147634014,297.4345398,297.1499939,293.1499939,0.0,0.0,285.4924011,0.660203874,0.133830681,0.128915176,297.4355774,297.1499939,293.1499939,0.0,0.0,285.4922485,0.665551305,0.136794716,0.625977695,285.490448,285.5371704,291.7035217,290.4971008,291.6989441,297.6329956,285.4841003,1.0,0.312073588,1.0,1.0,0.0,1.0,-1.434701443,1.434699774,1.71e-06,1.10150671,0.805563211,0.805563211,0.0,67.92867279,72.0,19946.5293,0.0,334.2527466,1.0,283.1499634,285.2480774,293.5895691,294.9909668,293.1499939,293.1499939,283.1499939,14340.49316,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596562445,1.0,0.0,0.0,2.281892776,2.281902075,3.47e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4938.928711,0.0,375.8869324,1895.437134,0.0,909.8400879,0.565170646,1.0,0.0,3.0,1.0,0.0
18167700,297.436615,297.1499939,293.1499939,0.0,0.0,285.4763489,0.674904764,0.144835427,0.132174298,297.528656,297.1499939,293.1499939,0.0,0.0,285.4763184,0.709896982,0.167252928,0.160519436,297.6961975,297.1499939,293.1499939,0.0,0.0,285.4763184,0.761987507,0.210191578,0.148139283,297.4169006,297.1499939,293.1499939,0.0,0.0,285.4763794,0.657180071,0.133895248,0.128919259,297.4130249,297.1499939,293.1499939,0.0,0.0,285.4763794,0.661651194,0.136382923,0.623783708,285.4763184,285.5231323,291.7619324,290.5319214,291.7573853,297.602356,285.4765015,1.0,0.313205302,1.0,1.0,0.0,1.0,-1.432448626,1.432446957,1.7e-06,1.09968245,0.788903832,0.788903832,0.0,69.34910583,72.0,19995.73828,0.0,336.6631775,1.0,283.1499939,285.2414246,293.5846558,294.9830017,293.1499939,293.1499939,283.1499939,16072.62598,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599714935,1.0,0.0,0.0,2.285702705,2.285712481,3.49e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4936.171875,0.0,385.6641541,1895.437134,0.0,927.2139893,0.571469486,1.0,0.0,3.0,1.0,0.0
18167760,297.4229736,297.1499939,293.1499939,0.0,0.0,285.4785156,0.675490677,0.145306751,0.13248381,297.5073547,297.1499939,293.1499939,0.0,0.0,285.4785767,0.710068941,0.167551786,0.160614029,297.6742554,297.1499939,293.1499939,0.0,0.0,285.4786377,0.76334399,0.211490482,0.148920059,297.4024963,297.1499939,293.1499939,0.0,0.0,285.4784851,0.657482266,0.134166881,0.129078791,297.3944092,297.1499939,293.1499939,0.0,0.0,285.4785156,0.661204875,0.136216179,0.622488618,285.4786377,285.5091248,291.820343,290.5664063,291.8157654,297.5779724,285.479126,1.0,0.313047469,1.0,1.0,0.0,1.0,-1.432505369,1.4325037,1.7e-06,1.09970355,0.78711015,0.78711015,0.0,69.33681488,60.0,20138.69531,0.0,336.6604309,1.0,283.1499939,285.2406616,293.5900574,294.9888306,293.1499939,293.1499939,283.1499939,16658.73633,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600434124,1.0,0.0,0.0,2.302939653,2.302949667,3.54e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4944.55957,0.0,396.0734558,1895.437134,0.0,931.2199707,0.576402724,1.0,0.0,3.0,1.0,0.0
