time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167820,297.4026794,297.1499939,293.1499939,0.0,0.0,285.4823303,0.684767067,0.14669399,0.133483097,297.4759216,297.1499939,293.1499939,0.0,0.0,285.4823608,0.718650043,0.168873355,0.161520362,297.6400757,297.1499939,293.1499939,0.0,0.0,285.4823608,0.774727404,0.214646339,0.150906563,297.3804321,297.1499939,293.1499939,0.0,0.0,285.4823303,0.665649772,0.135116279,0.129725948,297.3657532,297.1499939,293.1499939,0.0,0.0,285.4823303,0.668115616,0.136388555,0.621928275,285.4823608,285.4811401,291.9368896,290.6344604,291.9323425,297.5411987,285.4823914,1.0,0.309804589,1.0,1.0,0.0,1.0,-1.437279105,1.437277436,1.72e-06,1.103478193,0.799427032,0.799427032,0.0,66.13141632,48.0,20507.62109,0.0,331.0663452,1.0,283.1499939,285.2346191,293.6364441,295.0442505,293.1499939,293.1499939,283.1499939,16568.17383,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600145459,1.0,0.0,0.0,2.353336811,2.353347063,3.7e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4974.484375,0.0,418.6568909,1895.437134,0.0,929.6102295,0.587629914,1.0,0.0,3.0,1.0,0.0
18167880,297.4026794,297.1499939,293.1499939,0.0,0.0,285.4823303,0.684767067,0.14669399,0.133483097,297.4759216,297.1499939,293.1499939,0.0,0.0,285.4823608,0.718650043,0.168873355,0.161520362,297.6400757,297.1499939,293.1499939,0.0,0.0,285.4823608,0.774727404,0.214646339,0.150906563,297.3804321,297.1499939,293.1499939,0.0,0.0,285.4823303,0.665649772,0.135116279,0.129725948,297.3657532,297.1499939,293.1499939,0.0,0.0,285.4823303,0.668115616,0.136388555,0.621928275,285.4823608,285.4811401,291.9368896,290.6344604,291.9323425,297.5411987,285.4823914,1.0,0.309804589,1.0,1.0,0.0,1.0,-1.437279105,1.437277436,1.72e-06,1.103478193,0.799427032,0.799427032,0.0,66.13141632,48.0,20507.62109,0.0,331.0663452,1.0,283.1499939,285.2346191,293.6364441,295.0442505,293.1499939,293.1499939,283.1499939,16568.17383,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600145459,1.0,0.0,0.0,2.353336811,2.353347063,3.7e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,4974.484375,0.0,418.6568909,1895.437134,0.0,929.6102295,0.587629914,1.0,0.0,3.0,1.0,0.0
18167940,297.3874207,297.1499939,293.1499939,0.0,0.0,285.4760742,0.70277071,0.14833878,0.134686649,297.453125,297.1499939,293.1499939,0.0,0.0,285.4759827,0.734995663,0.170673206,0.162889585,297.6129456,297.1499939,293.1499939,0.0,0.0,285.4758606,0.795767903,0.218085259,0.153091341,297.3639832,297.1499939,293.1499939,0.0,0.0,285.4761353,0.682448328,0.136354372,0.130597785,297.3443909,297.1499939,293.1499939,0.0,0.0,285.4761353,0.683779597,0.136941344,0.622901082,285.4758911,285.4532776,292.0529785,290.7012634,292.0484924,297.5137939,285.4748535,1.0,0.303727359,1.0,1.0,0.0,1.0,-1.445203543,1.445201755,1.73e-06,1.109778643,0.822758615,0.822758615,0.0,60.07035065,36.0,20966.73633,0.0,319.8686829,1.0,283.1499939,285.2146912,293.7107849,295.1404724,293.1499939,293.1499939,283.1499939,15933.12793,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601913512,1.0,0.0,0.0,2.43132329,2.431334019,3.94e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5016.044434,0.0,452.9441528,1895.437134,0.0,939.5076904,0.604175806,1.0,0.0,3.0,1.0,0.0
18168000,297.3874207,297.1499939,293.1499939,0.0,0.0,285.4760742,0.70277071,0.14833878,0.134686649,297.453125,297.1499939,293.1499939,0.0,0.0,285.4759827,0.734995663,0.170673206,0.162889585,297.6129456,297.1499939,293.1499939,0.0,0.0,285.4758606,0.795767903,0.218085259,0.153091341,297.3639832,297.1499939,293.1499939,0.0,0.0,285.4761353,0.682448328,0.136354372,0.130597785,297.3443909,297.1499939,293.1499939,0.0,0.0,285.4761353,0.683779597,0.136941344,0.622901082,285.4758911,285.4532776,292.0529785,290.7012634,292.0484924,297.5137939,285.4748535,1.0,0.303727359,1.0,1.0,0.0,1.0,-1.445203543,1.445201755,1.73e-06,1.109778643,0.822758615,0.822758615,0.0,60.07035065,36.0,20966.73633,0.0,319.8686829,1.0,283.1499939,285.2146912,293.7107849,295.1404724,293.1499939,293.1499939,283.1499939,15933.12793,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601913512,1.0,0.0,0.0,2.43132329,2.431334019,3.94e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5016.044434,0.0,452.9441528,1895.437134,0.0,939.5076904,0.604175806,1.0,0.0,3.0,1.0,0.0
18168060,297.3746643,297.1499939,293.1499939,0.0,0.0,285.4591064,0.727668822,0.150040254,0.135907024,297.4347839,297.1499939,293.1499939,0.0,0.0,285.4589539,0.760255933,0.172635064,0.164401755,297.5894165,297.1499939,293.1499939,0.0,0.0,285.4587402,0.825292528,0.221542582,0.155271783,297.350647,297.1499939,293.1499939,0.0,0.0,285.459198,0.708125055,0.137698904,0.131535619,297.3272705,297.1499939,293.1499939,0.0,0.0,285.459198,0.708324134,0.137648523,0.624448895,285.4587708,285.4255676,292.168457,290.7668457,292.164032,297.4914246,285.4570618,1.0,0.29561922,1.0,1.0,0.0,1.0,-1.454085231,1.454083562,1.75e-06,1.11684823,0.849280179,0.849280179,0.0,52.22805023,25.0,21466.80273,0.0,304.5644226,1.0,283.1499939,285.1829529,293.7905884,295.2505493,293.1499939,293.1499939,283.1499939,15408.9502,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606900275,1.0,0.0,0.0,2.529321194,2.529332399,4.27e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5060.826172,0.0,500.4396362,1895.437134,0.0,967.8989258,0.625478804,1.0,0.0,3.0,1.0,0.0
18168120,297.3746643,297.1499939,293.1499939,0.0,0.0,285.4591064,0.727668822,0.150040254,0.135907024,297.4347839,297.1499939,293.1499939,0.0,0.0,285.4589539,0.760255933,0.172635064,0.164401755,297.5894165,297.1499939,293.1499939,0.0,0.0,285.4587402,0.825292528,0.221542582,0.155271783,297.350647,297.1499939,293.1499939,0.0,0.0,285.459198,0.708125055,0.137698904,0.131535619,297.3272705,297.1499939,293.1499939,0.0,0.0,285.459198,0.708324134,0.137648523,0.624448895,285.4587708,285.4255676,292.168457,290.7668457,292.164032,297.4914246,285.4570618,1.0,0.29561922,1.0,1.0,0.0,1.0,-1.454085231,1.454083562,1.75e-06,1.11684823,0.849280179,0.849280179,0.0,52.22805023,25.0,21466.80273,0.0,304.5644226,1.0,283.1499939,285.1829529,293.7905884,295.2505493,293.1499939,293.1499939,283.1499939,15408.9502,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606900275,1.0,0.0,0.0,2.529321194,2.529332399,4.27e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5060.826172,0.0,500.4396362,1895.437134,0.0,967.8989258,0.625478804,1.0,0.0,3.0,1.0,0.0
18168180,297.3634644,297.1499939,293.1499939,0.0,0.0,285.4367981,0.761172891,0.151741594,0.137106761,297.4188232,297.1499939,293.1499939,0.0,0.0,285.4366455,0.797941208,0.174614429,0.165925756,297.5679626,297.1499939,293.1499939,0.0,0.0,285.4364014,0.864956558,0.224920273,0.157387212,297.3390503,297.1499939,293.1499939,0.0,0.0,285.4369202,0.740439296,0.139058739,0.132474154,297.3125,297.1499939,293.1499939,0.0,0.0,285.4369202,0.739595294,0.138388932,0.626107275,285.4364319,285.3980408,292.2831421,290.8312378,292.2787781,297.4718018,285.4344788,1.0,0.286468923,1.0,1.0,0.0,1.0,-1.463012218,1.46301043,1.77e-06,1.123953819,0.876875758,0.876875758,0.0,43.62265778,25.0,21977.00195,0.0,287.1820374,1.0,283.1499939,285.1457214,293.8646851,295.3577271,293.1499939,293.1499939,283.1499939,15073.22949,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613757372,1.0,0.0,0.0,2.638065815,2.638077497,4.64e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5104.722168,0.0,558.6671143,1895.437134,0.0,1008.067566,0.649613678,1.0,0.0,3.0,1.0,0.0
18168240,297.3634644,297.1499939,293.1499939,0.0,0.0,285.4367981,0.761172891,0.151741594,0.137106761,297.4188232,297.1499939,293.1499939,0.0,0.0,285.4366455,0.797941208,0.174614429,0.165925756,297.5679626,297.1499939,293.1499939,0.0,0.0,285.4364014,0.864956558,0.224920273,0.157387212,297.3390503,297.1499939,293.1499939,0.0,0.0,285.4369202,0.740439296,0.139058739,0.132474154,297.3125,297.1499939,293.1499939,0.0,0.0,285.4369202,0.739595294,0.138388932,0.626107275,285.4364319,285.3980408,292.2831421,290.8312378,292.2787781,297.4718018,285.4344788,1.0,0.286468923,1.0,1.0,0.0,1.0,-1.463012218,1.46301043,1.77e-06,1.123953819,0.876875758,0.876875758,0.0,43.62265778,25.0,21977.00195,0.0,287.1820374,1.0,283.1499939,285.1457214,293.8646851,295.3577271,293.1499939,293.1499939,283.1499939,15073.22949,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613757372,1.0,0.0,0.0,2.638065815,2.638077497,4.64e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5104.722168,0.0,558.6671143,1895.437134,0.0,1008.067566,0.649613678,1.0,0.0,3.0,1.0,0.0
18168300,297.3582764,297.1499939,293.1499939,0.0,0.0,285.4249268,0.778802752,0.152581781,0.137736514,297.4114685,297.1499939,293.1499939,0.0,0.0,285.4247742,0.816360712,0.175588861,0.16671735,297.5578003,297.1499939,293.1499939,0.0,0.0,285.4244995,0.885759413,0.226562053,0.158443198,297.3337402,297.1499939,293.1499939,0.0,0.0,285.4250488,0.756531715,0.139729291,0.132976949,297.3057556,297.1499939,293.1499939,0.0,0.0,285.4250488,0.755094588,0.138751611,0.62711072,285.42453,285.3843689,292.3401184,290.8630066,292.3357849,297.462738,285.4225769,1.0,0.283274293,1.0,1.0,0.0,1.0,-1.467794418,1.46779263,1.78e-06,1.127753258,0.8912431,0.8912431,0.0,40.28712845,25.0,22236.21484,0.0,280.9624329,1.0,283.1499939,285.1263733,293.8987122,295.4084167,293.1499939,293.1499939,283.1499939,14957.99121,18000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617484808,1.0,0.0,0.0,2.69524622,2.695258617,4.85e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5126.176758,0.0,591.5018921,1895.437134,0.0,1030.439453,0.662440777,1.0,0.0,3.0,1.0,0.0
18168360,297.3533325,297.1499939,293.1499939,0.0,0.0,285.4130859,0.795895338,0.153406426,0.138378099,297.4044189,297.1499939,293.1499939,0.0,0.0,285.4129028,0.832713604,0.17654179,0.167516425,297.5479431,297.1499939,293.1499939,0.0,0.0,285.4126587,0.905914128,0.228163019,0.159490675,297.3286133,297.1499939,293.1499939,0.0,0.0,285.413208,0.772431493,0.140384361,0.133492455,297.2993469,297.1499939,293.1499939,0.0,0.0,285.413208,0.770347655,0.139097765,0.628172874,285.4126892,285.3707581,292.3968201,290.8944702,292.3925171,297.4540405,285.4107666,1.0,0.280680925,1.0,1.0,0.0,1.0,-1.472675204,1.472673416,1.79e-06,1.131635666,0.906232417,0.906232417,0.0,37.5800705,25.0,22497.25586,0.0,276.3179932,1.0,283.1499939,285.1069336,293.9312134,295.4574585,293.1499939,293.1499939,283.1499939,14863.14746,19080.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621231496,1.0,0.0,0.0,2.753903151,2.753915787,5.06e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5147.437012,0.0,626.7164917,1895.437134,0.0,1053.301514,0.678661525,1.0,0.0,3.0,1.0,0.0
18168420,297.3436279,297.1499939,293.1499939,0.0,0.0,285.3798218,0.827637434,0.154991627,0.139654219,297.3907166,297.1499939,293.1499939,0.0,0.0,285.3796082,0.865435362,0.178366527,0.169091865,297.5286255,297.1499939,293.1499939,0.0,0.0,285.379303,0.949474156,0.23123084,0.161532164,297.3186951,297.1499939,293.1499939,0.0,0.0,285.3799744,0.804280341,0.14163366,0.134518325,297.2869568,297.1499939,293.1499939,0.0,0.0,285.3800049,0.80088079,0.139723375,0.630252361,285.3793335,285.34375,292.5093384,290.956604,292.505127,297.4372864,285.3769531,1.0,0.276818305,1.0,1.0,0.0,1.0,-1.482277393,1.482275605,1.82e-06,1.139273882,0.927411914,0.927411914,0.0,33.30794144,25.0,23059.81055,0.0,269.7423096,1.0,283.1499939,285.0558167,293.9949951,295.5565491,293.1499939,293.1499939,283.1499939,15385.26465,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629002929,1.0,0.0,0.0,2.898951769,2.898965597,5.61e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5192.322754,0.0,724.6054688,1895.437134,0.0,1101.893555,0.712713659,1.0,0.0,3.0,1.0,0.0
18168480,297.3436279,297.1499939,293.1499939,0.0,0.0,285.3798218,0.827637434,0.154991627,0.139654219,297.3907166,297.1499939,293.1499939,0.0,0.0,285.3796082,0.865435362,0.178366527,0.169091865,297.5286255,297.1499939,293.1499939,0.0,0.0,285.379303,0.949474156,0.23123084,0.161532164,297.3186951,297.1499939,293.1499939,0.0,0.0,285.3799744,0.804280341,0.14163366,0.134518325,297.2869568,297.1499939,293.1499939,0.0,0.0,285.3800049,0.80088079,0.139723375,0.630252361,285.3793335,285.34375,292.5093384,290.956604,292.505127,297.4372864,285.3769531,1.0,0.276818305,1.0,1.0,0.0,1.0,-1.482277393,1.482275605,1.82e-06,1.139273882,0.927411914,0.927411914,0.0,33.30794144,25.0,23059.81055,0.0,269.7423096,1.0,283.1499939,285.0558167,293.9949951,295.5565491,293.1499939,293.1499939,283.1499939,15385.26465,20160.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629002929,1.0,0.0,0.0,2.898951769,2.898965597,5.61e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5192.322754,0.0,724.6054688,1895.437134,0.0,1101.893555,0.712713659,1.0,0.0,3.0,1.0,0.0
18168540,297.3342896,297.1499939,293.1499939,0.0,0.0,285.3449402,0.856463492,0.156494141,0.140900314,297.3775635,297.1499939,293.1499939,0.0,0.0,285.3447266,0.897814333,0.180076689,0.170608073,297.5098877,297.1499939,293.1499939,0.0,0.0,285.3444214,0.984802186,0.234119728,0.1634835,297.3091431,297.1499939,293.1499939,0.0,0.0,285.3450928,0.83210516,0.142796516,0.135511398,297.2750854,297.1499939,293.1499939,0.0,0.0,285.3451233,0.827784479,0.14025104,0.63212949,285.3444824,285.3170776,292.6205139,291.0176392,292.6163635,297.4212341,285.3422546,1.0,0.274338067,1.0,1.0,0.0,1.0,-1.491381884,1.491379976,1.84e-06,1.146514893,0.942496717,0.942496717,0.0,30.24319267,25.0,23607.25195,0.0,265.9241638,1.0,283.1499939,285.0039063,294.0556335,295.6514282,293.1499939,293.1499939,283.1499939,16299.97168,21240.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636651695,1.0,0.0,0.0,3.050133705,3.050148964,6.21e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5235.503906,0.0,839.4107056,1895.437134,0.0,1151.22168,0.748610258,1.0,0.0,3.0,1.0,0.0
18168600,297.3342896,297.1499939,293.1499939,0.0,0.0,285.3449402,0.856463492,0.156494141,0.140900314,297.3775635,297.1499939,293.1499939,0.0,0.0,285.3447266,0.897814333,0.180076689,0.170608073,297.5098877,297.1499939,293.1499939,0.0,0.0,285.3444214,0.984802186,0.234119728,0.1634835,297.3091431,297.1499939,293.1499939,0.0,0.0,285.3450928,0.83210516,0.142796516,0.135511398,297.2750854,297.1499939,293.1499939,0.0,0.0,285.3451233,0.827784479,0.14025104,0.63212949,285.3444824,285.3170776,292.6205139,291.0176392,292.6163635,297.4212341,285.3422546,1.0,0.274338067,1.0,1.0,0.0,1.0,-1.491381884,1.491379976,1.84e-06,1.146514893,0.942496717,0.942496717,0.0,30.24319267,25.0,23607.25195,0.0,265.9241638,1.0,283.1499939,285.0039063,294.0556335,295.6514282,293.1499939,293.1499939,283.1499939,16299.97168,21240.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636651695,1.0,0.0,0.0,3.050133705,3.050148964,6.21e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5235.503906,0.0,839.4107056,1895.437134,0.0,1151.22168,0.748610258,1.0,0.0,3.0,1.0,0.0
18168660,297.3260193,297.1499939,293.1499939,0.0,0.0,285.3125916,0.872734606,0.157799929,0.142040521,297.3658447,297.1499939,293.1499939,0.0,0.0,285.3123169,0.916244686,0.181536943,0.171962872,297.4993286,297.1499939,293.1499939,0.0,0.0,285.3119812,0.99028796,0.237220854,0.158917308,297.3005371,297.1499939,293.1499939,0.0,0.0,285.3127747,0.846688986,0.143778861,0.136409357,297.2645874,297.1499939,293.1499939,0.0,0.0,285.3128052,0.841109097,0.140641347,0.633736968,285.3120117,285.2928467,292.7214661,291.0729065,292.7173767,297.4093628,285.3088989,1.0,0.272750944,1.0,1.0,0.0,1.0,-1.491903186,1.491901278,1.84e-06,1.147040248,0.951189697,0.951189697,0.0,28.89067459,25.0,24017.4707,0.0,262.715332,1.0,283.1499939,284.9552307,294.1082153,295.7323914,293.1499939,293.1499939,283.1499939,17356.83398,21240.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643153429,1.0,0.0,0.0,3.188423157,3.188439846,6.78e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5270.642578,0.0,955.8676758,1895.437134,0.0,1194.288574,0.778665364,1.0,0.0,3.0,1.0,0.0
18168720,297.3252869,297.1499939,293.1499939,0.0,0.0,285.3095703,0.873236477,0.157909364,0.142139569,297.3648376,297.1499939,293.1499939,0.0,0.0,285.3093262,0.916835308,0.181658402,0.172079191,297.4996948,297.1499939,293.1499939,0.0,0.0,285.3089905,0.98891598,0.237609699,0.157937765,297.2998047,297.1499939,293.1499939,0.0,0.0,285.3097534,0.847115934,0.143859833,0.136486948,297.2637024,297.1499939,293.1499939,0.0,0.0,285.3098145,0.841434896,0.140671775,0.633875489,285.309021,285.2907715,292.7301636,291.0776672,292.7261047,297.4089355,285.3058777,1.0,0.272610515,1.0,1.0,0.0,1.0,-1.491214514,1.491212726,1.84e-06,1.146489024,0.951545954,0.951545954,0.0,28.8509407,25.0,24038.45117,0.0,262.323822,1.0,283.1499939,284.9512329,294.1124573,295.7384338,293.1499939,293.1499939,283.1499939,17442.05859,22320.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643656135,1.0,0.0,0.0,3.198126793,3.198143482,6.82e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5272.706543,0.0,964.4866333,1895.437134,0.0,1197.661133,0.783954561,1.0,0.0,3.0,1.0,0.0
18168780,297.3166199,297.1499939,293.1499939,0.0,0.0,285.2711792,0.885169566,0.159250364,0.143326521,297.3525085,297.1499939,293.1499939,0.0,0.0,285.2709961,0.931043625,0.18313022,0.17346184,297.510376,297.1499939,293.1499939,0.0,0.0,285.270813,0.984234333,0.243112057,0.15042676,297.290741,297.1499939,293.1499939,0.0,0.0,285.2713318,0.857683539,0.14483881,0.137398496,297.2531738,297.1499939,293.1499939,0.0,0.0,285.2713623,0.850634813,0.141045615,0.635428786,285.2707825,285.2648621,292.8381348,291.1367188,292.8341064,297.4077454,285.2687683,1.0,0.271162659,1.0,1.0,0.0,1.0,-1.488279462,1.488277674,1.83e-06,1.144116282,0.950492263,0.950492263,0.0,27.97778702,28.0,24373.55078,0.0,258.8465271,1.0,283.1499939,284.9012756,294.1637878,295.8114929,293.1499939,293.1499939,283.1499939,18968.69531,23400.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649134934,1.0,0.0,0.0,3.332334995,3.332353115,7.41e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5301.827637,0.0,1091.295532,1895.437134,0.0,1234.805298,0.816438794,1.0,0.0,3.0,1.0,0.0
18168840,297.3166199,297.1499939,293.1499939,0.0,0.0,285.2711792,0.885169566,0.159250364,0.143326521,297.3525085,297.1499939,293.1499939,0.0,0.0,285.2709961,0.931043625,0.18313022,0.17346184,297.510376,297.1499939,293.1499939,0.0,0.0,285.270813,0.984234333,0.243112057,0.15042676,297.290741,297.1499939,293.1499939,0.0,0.0,285.2713318,0.857683539,0.14483881,0.137398496,297.2531738,297.1499939,293.1499939,0.0,0.0,285.2713623,0.850634813,0.141045615,0.635428786,285.2707825,285.2648621,292.8381348,291.1367188,292.8341064,297.4077454,285.2687683,1.0,0.271162659,1.0,1.0,0.0,1.0,-1.488279462,1.488277674,1.83e-06,1.144116282,0.950492263,0.950492263,0.0,27.97778702,28.0,24373.55078,0.0,258.8465271,1.0,283.1499939,284.9012756,294.1637878,295.8114929,293.1499939,293.1499939,283.1499939,18968.69531,23400.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649134934,1.0,0.0,0.0,3.332334995,3.332353115,7.41e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5301.827637,0.0,1091.295532,1895.437134,0.0,1234.805298,0.816438794,1.0,0.0,3.0,1.0,0.0
18168900,297.3126221,297.1499939,293.1499939,0.0,0.0,285.2568359,0.888986409,0.159912214,0.143913254,297.3466797,297.1499939,293.1499939,0.0,0.0,285.2566528,0.935506403,0.183838576,0.174129322,297.5169678,297.1499939,293.1499939,0.0,0.0,285.2565002,0.983017087,0.246046886,0.14851357,297.2864685,297.1499939,293.1499939,0.0,0.0,285.2569885,0.860986471,0.145308673,0.1378389,297.2484436,297.1499939,293.1499939,0.0,0.0,285.2570496,0.853316963,0.141231462,0.636220515,285.2564392,285.2520752,292.8914185,291.1659241,292.8874207,297.4084778,285.2542419,1.0,0.271096557,1.0,1.0,0.0,1.0,-1.488963127,1.488961339,1.83e-06,1.144629478,0.951141179,0.951141179,0.0,27.77885246,28.0,24575.79102,0.0,258.6349792,1.0,283.1499939,284.879303,294.1894226,295.8480835,293.1499939,293.1499939,283.1499939,19739.61133,23400.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651265681,1.0,0.0,0.0,3.40297842,3.402997255,7.73e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5319.014648,0.0,1161.889648,1895.437134,0.0,1249.441162,0.830736279,1.0,0.0,3.0,1.0,0.0
18168960,297.3089294,297.1499939,293.1499939,0.0,0.0,285.2467346,0.89118433,0.16057457,0.144504204,297.3411255,297.1499939,293.1499939,0.0,0.0,285.2466125,0.937994063,0.184534907,0.174789429,297.5212402,297.1499939,293.1499939,0.0,0.0,285.246521,0.982559443,0.248792574,0.147815317,297.2824097,297.1499939,293.1499939,0.0,0.0,285.2468262,0.862773657,0.145770714,0.138276115,297.243988,297.1499939,293.1499939,0.0,0.0,285.2468567,0.854531765,0.141414002,0.637031436,285.2464905,285.2393799,292.9442139,291.1948547,292.9402771,297.4083557,285.2452698,1.0,0.271388173,1.0,1.0,0.0,1.0,-1.491122842,1.491121054,1.84e-06,1.146330714,0.954865992,0.954865992,0.0,27.74209023,31.0,24761.48438,0.0,259.4648743,1.0,283.1499939,284.864563,294.2158508,295.884491,293.1499939,293.1499939,283.1499939,20226.27148,24480.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653207362,1.0,0.0,0.0,3.456234694,3.456254005,7.97e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5334.652344,0.0,1216.334717,1895.437134,0.0,1262.869751,0.846345603,1.0,0.0,3.0,1.0,0.0
18169020,297.3021851,297.1499939,293.1499939,0.0,0.0,285.2295532,0.891561747,0.161899909,0.145699918,297.330719,297.1499939,293.1499939,0.0,0.0,285.2294617,0.938140988,0.185893238,0.176090121,297.5205688,297.1499939,293.1499939,0.0,0.0,285.2294006,0.983583748,0.253441036,0.149393454,297.2748413,297.1499939,293.1499939,0.0,0.0,285.2296143,0.862557888,0.146673903,0.139143288,297.2355957,297.1499939,293.1499939,0.0,0.0,285.2296448,0.853274703,0.141747683,0.638611794,285.2293701,285.2144165,293.0482178,291.2521362,293.0443726,297.4039917,285.2284851,1.0,0.272919804,1.0,1.0,0.0,1.0,-1.498950481,1.498948574,1.85e-06,1.152524233,0.967276335,0.967276335,0.0,28.0591011,34.0,25217.54688,0.0,263.6379395,1.0,283.1499939,284.833313,294.2730713,295.9667664,293.1499939,293.1499939,283.1499939,21166.08203,25560.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657336116,1.0,0.0,0.0,3.584786415,3.584807158,8.57e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5373.054199,0.0,1352.811523,1895.437134,0.0,1291.709595,0.87704438,1.0,0.0,3.0,1.0,0.0
18169080,297.3021851,297.1499939,293.1499939,0.0,0.0,285.2295532,0.891561747,0.161899909,0.145699918,297.330719,297.1499939,293.1499939,0.0,0.0,285.2294617,0.938140988,0.185893238,0.176090121,297.5205688,297.1499939,293.1499939,0.0,0.0,285.2294006,0.983583748,0.253441036,0.149393454,297.2748413,297.1499939,293.1499939,0.0,0.0,285.2296143,0.862557888,0.146673903,0.139143288,297.2355957,297.1499939,293.1499939,0.0,0.0,285.2296448,0.853274703,0.141747683,0.638611794,285.2293701,285.2144165,293.0482178,291.2521362,293.0443726,297.4039917,285.2284851,1.0,0.272919804,1.0,1.0,0.0,1.0,-1.498950481,1.498948574,1.85e-06,1.152524233,0.967276335,0.967276335,0.0,28.0591011,34.0,25217.54688,0.0,263.6379395,1.0,283.1499939,284.833313,294.2730713,295.9667664,293.1499939,293.1499939,283.1499939,21166.08203,25560.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657336116,1.0,0.0,0.0,3.584786415,3.584807158,8.57e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5373.054199,0.0,1352.811523,1895.437134,0.0,1291.709595,0.87704438,1.0,0.0,3.0,1.0,0.0
18169140,297.2961731,297.1499939,293.1499939,0.0,0.0,285.2147827,0.887330532,0.16321376,0.146903172,297.321106,297.1499939,293.1499939,0.0,0.0,285.2147217,0.932743609,0.18719855,0.177358314,297.5069275,297.1499939,293.1499939,0.0,0.0,285.2146606,0.986591399,0.25675562,0.154393628,297.2678833,297.1499939,293.1499939,0.0,0.0,285.2148438,0.858024776,0.147545144,0.139996901,297.2275085,297.1499939,293.1499939,0.0,0.0,285.2148743,0.847796082,0.142006427,0.639972448,285.2146301,285.1900024,293.1499939,291.3086243,293.1462708,297.39328,285.2138672,1.0,0.275515229,1.0,1.0,0.0,1.0,-1.510578871,1.510576963,1.88e-06,1.161740184,0.98696667,0.98696667,0.0,28.8365345,37.0,25734.86328,0.0,270.6985168,1.0,283.1499939,284.8029175,294.3331299,296.0566101,293.1499939,293.1499939,283.1499939,21923.8457,26640.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66226685,1.0,0.0,0.0,3.72549963,3.725521803,9.26e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5415.943359,0.0,1511.300415,1895.437134,0.0,1326.652222,0.910377502,1.0,0.0,3.0,1.0,0.0
18169200,297.2961731,297.1499939,293.1499939,0.0,0.0,285.2147827,0.887330532,0.16321376,0.146903172,297.321106,297.1499939,293.1499939,0.0,0.0,285.2147217,0.932743609,0.18719855,0.177358314,297.5069275,297.1499939,293.1499939,0.0,0.0,285.2146606,0.986591399,0.25675562,0.154393628,297.2678833,297.1499939,293.1499939,0.0,0.0,285.2148438,0.858024776,0.147545144,0.139996901,297.2275085,297.1499939,293.1499939,0.0,0.0,285.2148743,0.847796082,0.142006427,0.639972448,285.2146301,285.1900024,293.1499939,291.3086243,293.1462708,297.39328,285.2138672,1.0,0.275515229,1.0,1.0,0.0,1.0,-1.510578871,1.510576963,1.88e-06,1.161740184,0.98696667,0.98696667,0.0,28.8365345,37.0,25734.86328,0.0,270.6985168,1.0,283.1499939,284.8029175,294.3331299,296.0566101,293.1499939,293.1499939,283.1499939,21923.8457,26640.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66226685,1.0,0.0,0.0,3.72549963,3.725521803,9.26e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5415.943359,0.0,1511.300415,1895.437134,0.0,1326.652222,0.910377502,1.0,0.0,3.0,1.0,0.0
18169260,297.2906799,297.1499939,293.1499939,0.0,0.0,285.2018738,0.879377902,0.164503247,0.148100391,297.3120422,297.1499939,293.1499939,0.0,0.0,285.2018127,0.922769845,0.188440636,0.178582802,297.4807434,297.1499939,293.1499939,0.0,0.0,285.2017517,0.990621567,0.258614361,0.162233993,297.2614136,297.1499939,293.1499939,0.0,0.0,285.2019043,0.850093007,0.148377568,0.140829355,297.2194214,297.1499939,293.1499939,0.0,0.0,285.2019348,0.838979661,0.142162248,0.640964031,285.2017517,285.1657715,293.250946,291.3649597,293.2472534,297.3763123,285.2012939,1.0,0.278988034,1.0,1.0,0.0,1.0,-1.525087237,1.52508533,1.91e-06,1.173243046,1.0,1.0,0.0,30.03620148,40.0,26291.50391,0.0,280.2457581,1.0,283.1499939,284.7740784,294.39328,296.1499023,293.1499939,293.1499939,283.1499939,22941.32422,27720.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668029904,1.0,0.0,0.0,3.872537374,3.872561216,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5460.998047,0.0,1691.468018,1895.437134,0.0,1368.167358,0.945186496,1.0,0.0,3.0,1.0,0.0
18169320,297.2906799,297.1499939,293.1499939,0.0,0.0,285.2018738,0.879377902,0.164503247,0.148100391,297.3120422,297.1499939,293.1499939,0.0,0.0,285.2018127,0.922769845,0.188440636,0.178582802,297.4807434,297.1499939,293.1499939,0.0,0.0,285.2017517,0.990621567,0.258614361,0.162233993,297.2614136,297.1499939,293.1499939,0.0,0.0,285.2019043,0.850093007,0.148377568,0.140829355,297.2194214,297.1499939,293.1499939,0.0,0.0,285.2019348,0.838979661,0.142162248,0.640964031,285.2017517,285.1657715,293.250946,291.3649597,293.2472534,297.3763123,285.2012939,1.0,0.278988034,1.0,1.0,0.0,1.0,-1.525087237,1.52508533,1.91e-06,1.173243046,1.0,1.0,0.0,30.03620148,40.0,26291.50391,0.0,280.2457581,1.0,283.1499939,284.7740784,294.39328,296.1499023,293.1499939,293.1499939,283.1499939,22941.32422,27720.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668029904,1.0,0.0,0.0,3.872537374,3.872561216,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5460.998047,0.0,1691.468018,1895.437134,0.0,1368.167358,0.945186496,1.0,0.0,3.0,1.0,0.0
18169380,297.2863464,297.1499939,293.1499939,0.0,0.0,285.196106,0.870491505,0.165604293,0.149130717,297.3046875,297.1499939,293.1499939,0.0,0.0,285.196106,0.911797285,0.189470679,0.179608375,297.4500122,297.1499939,293.1499939,0.0,0.0,285.196106,0.994071722,0.259138942,0.170620769,297.2561951,297.1499939,293.1499939,0.0,0.0,285.1961365,0.841463387,0.149071231,0.141533256,297.2124329,297.1499939,293.1499939,0.0,0.0,285.1961365,0.82957387,0.142218307,0.641512871,285.196106,285.1447144,293.3386841,291.4138794,293.3349915,297.3578491,285.196228,1.0,0.282520145,1.0,1.0,0.0,1.0,-1.539125204,1.539123297,1.95e-06,1.184372187,1.0,1.0,0.0,31.37023354,40.0,26778.70117,0.0,290.0989075,1.0,283.1499939,284.7557678,294.4440002,296.2298584,293.1499939,293.1499939,283.1499939,24316.97852,27720.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67330265,1.0,0.0,0.0,3.987878799,3.98790431,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5500.080566,0.0,1847.061279,1895.437134,0.0,1406.770996,0.970007896,1.0,0.0,3.0,1.0,0.0
18169440,297.2857056,297.1499939,293.1499939,0.0,0.0,285.1965637,0.86893028,0.165777817,0.149293363,297.3035889,297.1499939,293.1499939,0.0,0.0,285.1965942,0.909915745,0.189629674,0.179767221,297.4444275,297.1499939,293.1499939,0.0,0.0,285.1965942,0.994583488,0.259113938,0.172073796,297.2554321,297.1499939,293.1499939,0.0,0.0,285.1965637,0.839961052,0.149178833,0.141643077,297.2113647,297.1499939,293.1499939,0.0,0.0,285.1965637,0.827938914,0.14222005,0.641569555,285.1965942,285.1573486,293.3525391,291.4216003,293.3488464,297.3546448,285.1968994,1.0,0.283123195,1.0,1.0,0.0,1.0,-1.541452765,1.541450858,1.95e-06,1.186217189,1.0,1.0,0.0,31.60884476,28.0,26851.5957,0.0,291.7949524,1.0,283.1499939,284.7546692,294.4517212,296.2419434,293.1499939,293.1499939,283.1499939,24479.05078,28800.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674122334,1.0,0.0,0.0,4.001143932,4.001169682,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5505.921875,0.0,1865.555054,1895.437134,0.0,1412.824219,0.97615236,1.0,0.0,3.0,1.0,0.0
18169500,297.2833557,297.1499939,293.1499939,0.0,0.0,285.1933289,0.870698512,0.166404068,0.149857759,297.299469,297.1499939,293.1499939,0.0,0.0,285.1932373,0.911712468,0.190198094,0.180311471,297.428009,297.1499939,293.1499939,0.0,0.0,285.1931152,0.994405031,0.259353787,0.171558842,297.252533,297.1499939,293.1499939,0.0,0.0,285.1933899,0.841251254,0.149561137,0.142009273,297.2073059,297.1499939,293.1499939,0.0,0.0,285.1934204,0.82852757,0.142209366,0.641572297,285.1931458,285.1440735,293.4035034,291.4499817,293.3998108,297.3441772,285.1921082,1.0,0.282862574,1.0,1.0,0.0,1.0,-1.542625427,1.54262352,1.96e-06,1.187270999,1.0,1.0,0.0,31.56518936,28.0,27062.33594,0.0,292.2175598,1.0,283.1499939,284.7416077,294.4801636,296.286438,293.1499939,293.1499939,283.1499939,25311.99609,28800.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677149713,1.0,0.0,0.0,4.068645477,4.068671703,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5525.850586,0.0,1961.576172,1895.437134,0.0,1435.301147,0.989656389,1.0,0.0,3.0,1.0,0.0
18169560,297.2810059,297.1499939,293.1499939,0.0,0.0,285.1861877,0.877722919,0.167018339,0.150391638,297.2954407,297.1499939,293.1499939,0.0,0.0,285.1860962,0.919742465,0.190745369,0.18081446,297.421875,297.1499939,293.1499939,0.0,0.0,285.1859436,0.992680013,0.260503948,0.166981772,297.2496948,297.1499939,293.1499939,0.0,0.0,285.1862488,0.847305477,0.149928972,0.142340004,297.2033997,297.1499939,293.1499939,0.0,0.0,285.1863098,0.833681107,0.142186731,0.641384006,285.1859741,285.1447144,293.4546204,291.4784241,293.4508972,297.3384094,285.1847229,1.0,0.281353414,1.0,1.0,0.0,1.0,-1.53854847,1.538546562,1.95e-06,1.184090972,1.0,1.0,0.0,30.88975906,25.0,27158.1543,0.0,288.5731812,1.0,283.1499939,284.729187,294.5057678,296.3222351,293.1499939,293.1499939,283.1499939,25889.74805,29880.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679725349,1.0,0.0,0.0,4.114817619,4.114844322,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5537.25293,0.0,2029.118408,1895.437134,0.0,1454.571045,1.0,1.0,0.0,3.0,1.0,0.0
18169620,297.2769775,297.1499939,293.1499939,0.0,0.0,285.1881104,0.891022503,0.168268561,0.15146555,297.2879944,297.1499939,293.1499939,0.0,0.0,285.1881714,0.935012937,0.191831306,0.181800574,297.4299011,297.1499939,293.1499939,0.0,0.0,285.1882629,0.988849103,0.264744133,0.15858987,297.2445374,297.1499939,293.1499939,0.0,0.0,285.1880188,0.858791709,0.150667951,0.142995387,297.1967468,297.1499939,293.1499939,0.0,0.0,285.1879883,0.843295336,0.142186955,0.641109109,285.1882629,285.1278687,293.5570679,291.5353699,293.5533142,297.337677,285.1892395,1.0,0.279046237,1.0,1.0,0.0,1.0,-1.531402826,1.531400919,1.93e-06,1.178399086,1.0,1.0,0.0,29.72093391,28.0,27245.43359,0.0,282.2693481,1.0,283.1499939,284.7309265,294.5491943,296.3734131,293.1499939,293.1499939,283.1499939,25930.51758,30960.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682566702,1.0,0.0,0.0,4.11805582,4.118083,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5550.322266,0.0,2033.91333,1895.437134,0.0,1475.982544,1.0,1.0,0.0,3.0,1.0,0.0
18169680,297.2769775,297.1499939,293.1499939,0.0,0.0,285.1881104,0.891022503,0.168268561,0.15146555,297.2879944,297.1499939,293.1499939,0.0,0.0,285.1881714,0.935012937,0.191831306,0.181800574,297.4299011,297.1499939,293.1499939,0.0,0.0,285.1882629,0.988849103,0.264744133,0.15858987,297.2445374,297.1499939,293.1499939,0.0,0.0,285.1880188,0.858791709,0.150667951,0.142995387,297.1967468,297.1499939,293.1499939,0.0,0.0,285.1879883,0.843295336,0.142186955,0.641109109,285.1882629,285.1278687,293.5570679,291.5353699,293.5533142,297.337677,285.1892395,1.0,0.279046237,1.0,1.0,0.0,1.0,-1.531402826,1.531400919,1.93e-06,1.178399086,1.0,1.0,0.0,29.72093391,28.0,27245.43359,0.0,282.2693481,1.0,283.1499939,284.7309265,294.5491943,296.3734131,293.1499939,293.1499939,283.1499939,25930.51758,30960.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682566702,1.0,0.0,0.0,4.11805582,4.118083,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5550.322266,0.0,2033.91333,1895.437134,0.0,1475.982544,1.0,1.0,0.0,3.0,1.0,0.0
18169740,297.274231,297.1499939,293.1499939,0.0,0.0,285.203125,0.898412049,0.169594616,0.152622879,297.2818298,297.1499939,293.1499939,0.0,0.0,285.2032166,0.942961216,0.192946941,0.182829469,297.4462585,297.1499939,293.1499939,0.0,0.0,285.2033081,0.98685205,0.269968331,0.154855952,297.240448,297.1499939,293.1499939,0.0,0.0,285.2030029,0.864883244,0.151445135,0.14370355,297.1920166,297.1499939,293.1499939,0.0,0.0,285.2029419,0.847845078,0.142292246,0.641392529,285.2033386,285.1068726,293.65979,291.5922546,293.6560364,297.3427734,285.2048035,1.0,0.278588653,1.0,1.0,0.0,1.0,-1.530715466,1.530713558,1.93e-06,1.177782297,1.0,1.0,0.0,29.27070999,31.0,27440.34766,0.0,280.7893982,1.0,283.1499939,284.7417603,294.59729,296.4296265,293.1499939,293.1499939,283.1499939,25930.76953,32040.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683293045,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5572.329102,0.0,2033.942993,1895.437134,0.0,1481.482056,1.0,1.0,0.0,3.0,1.0,0.0
18169800,297.274231,297.1499939,293.1499939,0.0,0.0,285.203125,0.898412049,0.169594616,0.152622879,297.2818298,297.1499939,293.1499939,0.0,0.0,285.2032166,0.942961216,0.192946941,0.182829469,297.4462585,297.1499939,293.1499939,0.0,0.0,285.2033081,0.98685205,0.269968331,0.154855952,297.240448,297.1499939,293.1499939,0.0,0.0,285.2030029,0.864883244,0.151445135,0.14370355,297.1920166,297.1499939,293.1499939,0.0,0.0,285.2029419,0.847845078,0.142292246,0.641392529,285.2033386,285.1068726,293.65979,291.5922546,293.6560364,297.3427734,285.2048035,1.0,0.278588653,1.0,1.0,0.0,1.0,-1.530715466,1.530713558,1.93e-06,1.177782297,1.0,1.0,0.0,29.27070999,31.0,27440.34766,0.0,280.7893982,1.0,283.1499939,284.7417603,294.59729,296.4296265,293.1499939,293.1499939,283.1499939,25930.76953,32040.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683293045,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5572.329102,0.0,2033.942993,1895.437134,0.0,1481.482056,1.0,1.0,0.0,3.0,1.0,0.0
18169860,297.2723083,297.1499939,293.1499939,0.0,0.0,285.2245789,0.900140047,0.170969829,0.153849155,297.2766113,297.1499939,293.1499939,0.0,0.0,285.2247009,0.944179952,0.194078937,0.183897704,297.4529114,297.1499939,293.1499939,0.0,0.0,285.224823,0.98715663,0.274416894,0.155403331,297.2371216,297.1499939,293.1499939,0.0,0.0,285.2244263,0.865699828,0.152247921,0.144459367,297.1882629,297.1499939,293.1499939,0.0,0.0,285.2243347,0.847460508,0.14243874,0.642031074,285.2248535,285.0816956,293.7626343,291.6489563,293.7588806,297.3442383,285.2267456,1.0,0.279552937,1.0,1.0,0.0,1.0,-1.535808325,1.535806417,1.94e-06,1.181781292,1.0,1.0,0.0,29.42967606,34.0,27722.05859,0.0,283.5066528,1.0,283.1499939,284.7578125,294.6540222,296.5002747,293.1499939,293.1499939,283.1499939,25930.76953,33120.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684219837,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5601.634766,0.0,2033.942871,1895.437134,0.0,1488.513794,1.0,1.0,0.0,3.0,1.0,0.0
18169920,297.2723083,297.1499939,293.1499939,0.0,0.0,285.2245789,0.900140047,0.170969829,0.153849155,297.2766113,297.1499939,293.1499939,0.0,0.0,285.2247009,0.944179952,0.194078937,0.183897704,297.4529114,297.1499939,293.1499939,0.0,0.0,285.224823,0.98715663,0.274416894,0.155403331,297.2371216,297.1499939,293.1499939,0.0,0.0,285.2244263,0.865699828,0.152247921,0.144459367,297.1882629,297.1499939,293.1499939,0.0,0.0,285.2243347,0.847460508,0.14243874,0.642031074,285.2248535,285.0816956,293.7626343,291.6489563,293.7588806,297.3442383,285.2267456,1.0,0.279552937,1.0,1.0,0.0,1.0,-1.535808325,1.535806417,1.94e-06,1.181781292,1.0,1.0,0.0,29.42967606,34.0,27722.05859,0.0,283.5066528,1.0,283.1499939,284.7578125,294.6540222,296.5002747,293.1499939,293.1499939,283.1499939,25930.76953,33120.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684219837,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5601.634766,0.0,2033.942871,1895.437134,0.0,1488.513794,1.0,1.0,0.0,3.0,1.0,0.0
18169980,297.270874,297.1499939,293.1499939,0.0,0.0,285.2503357,0.897701025,0.17237325,0.155117497,297.2720337,297.1499939,293.1499939,0.0,0.0,285.2504883,0.940527737,0.19521445,0.18498601,297.4485779,297.1499939,293.1499939,0.0,0.0,285.2506714,0.989089429,0.277818769,0.159063488,297.234314,297.1499939,293.1499939,0.0,0.0,285.2501831,0.862631857,0.153064221,0.145244315,297.1848755,297.1499939,293.1499939,0.0,0.0,285.250061,0.843419075,0.142575353,0.642742574,285.2506714,285.0524292,293.8654785,291.7054138,293.8617554,297.3407898,285.2529297,1.0,0.281566232,1.0,1.0,0.0,1.0,-1.544829965,1.544828057,1.96e-06,1.188896775,1.0,1.0,0.0,30.03002548,37.0,28062.22656,0.0,289.2005615,1.0,283.1499939,284.7773132,294.714325,296.5793762,293.1499939,293.1499939,283.1499939,25930.76953,34200.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686013639,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5635.330566,0.0,2033.942871,1895.437134,0.0,1502.171997,1.0,1.0,0.0,3.0,1.0,0.0
18170040,297.270874,297.1499939,293.1499939,0.0,0.0,285.2503357,0.897701025,0.17237325,0.155117497,297.2720337,297.1499939,293.1499939,0.0,0.0,285.2504883,0.940527737,0.19521445,0.18498601,297.4485779,297.1499939,293.1499939,0.0,0.0,285.2506714,0.989089429,0.277818769,0.159063488,297.234314,297.1499939,293.1499939,0.0,0.0,285.2501831,0.862631857,0.153064221,0.145244315,297.1848755,297.1499939,293.1499939,0.0,0.0,285.250061,0.843419075,0.142575353,0.642742574,285.2506714,285.0524292,293.8654785,291.7054138,293.8617554,297.3407898,285.2529297,1.0,0.281566232,1.0,1.0,0.0,1.0,-1.544829965,1.544828057,1.96e-06,1.188896775,1.0,1.0,0.0,30.03002548,37.0,28062.22656,0.0,289.2005615,1.0,283.1499939,284.7773132,294.714325,296.5793762,293.1499939,293.1499939,283.1499939,25930.76953,34200.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686013639,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5635.330566,0.0,2033.942871,1895.437134,0.0,1502.171997,1.0,1.0,0.0,3.0,1.0,0.0
18170100,297.2703247,297.1499939,293.1499939,0.0,0.0,285.2649231,0.894812226,0.173083827,0.155766636,297.2699585,297.1499939,293.1499939,0.0,0.0,285.2650757,0.936711788,0.19578062,0.185535714,297.4412537,297.1499939,293.1499939,0.0,0.0,285.2652893,0.990581632,0.278976619,0.16214703,297.2330933,297.1499939,293.1499939,0.0,0.0,285.26474,0.859564781,0.153476045,0.145647168,297.1831665,297.1499939,293.1499939,0.0,0.0,285.2646179,0.839947224,0.142627239,0.643069148,285.2652893,285.0339355,293.9168701,291.7335205,293.9131775,297.3366394,285.2676697,1.0,0.282991797,1.0,1.0,0.0,1.0,-1.550846577,1.55084455,1.97e-06,1.193648934,1.0,1.0,0.0,30.51704407,37.0,28254.91016,0.0,293.2610474,1.0,283.1499939,284.7883911,294.7447815,296.6211243,293.1499939,293.1499939,283.1499939,25930.76953,34200.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687343597,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5653.660156,0.0,2033.942871,1895.437134,0.0,1512.338501,1.0,1.0,0.0,3.0,1.0,0.0
18170160,297.2698669,297.1499939,293.1499939,0.0,0.0,285.2802734,0.89116472,0.173797399,0.156422094,297.2680054,297.1499939,293.1499939,0.0,0.0,285.280426,0.931959629,0.19634442,0.186086878,297.4313049,297.1499939,293.1499939,0.0,0.0,285.2806702,0.992196143,0.279825419,0.16580528,297.2319641,297.1499939,293.1499939,0.0,0.0,285.2800903,0.855824232,0.153888628,0.146054387,297.1814575,297.1499939,293.1499939,0.0,0.0,285.2799377,0.835833132,0.142666101,0.643357575,285.2806396,285.0190735,293.9682312,291.7614746,293.9645386,297.3312988,285.2831421,1.0,0.284613967,1.0,1.0,0.0,1.0,-1.557521582,1.557519674,1.99e-06,1.198922873,1.0,1.0,0.0,31.10027122,40.0,28457.63281,0.0,297.9139404,1.0,283.1499939,284.8000793,294.7750244,296.6634216,293.1499939,293.1499939,283.1499939,25930.76953,35280.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68888253,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5672.583984,0.0,2033.942871,1895.437134,0.0,1524.144775,1.0,1.0,0.0,3.0,1.0,0.0
18170220,297.269043,297.1499939,293.1499939,0.0,0.0,285.3128662,0.88197732,0.175230831,0.157748923,297.2643738,297.1499939,293.1499939,0.0,0.0,285.3130493,0.920136988,0.197462723,0.18719092,297.4041748,297.1499939,293.1499939,0.0,0.0,285.313324,0.995400727,0.280597776,0.174555436,297.2298889,297.1499939,293.1499939,0.0,0.0,285.3126526,0.846722007,0.154714108,0.146879643,297.177948,297.1499939,293.1499939,0.0,0.0,285.3125,0.82599318,0.1427003,0.64379245,285.3132629,284.98172,294.0707092,291.8170471,294.0670776,297.3173828,285.3159485,1.0,0.288377315,1.0,1.0,0.0,1.0,-1.572459936,1.57245791,2.03e-06,1.210728407,1.0,1.0,0.0,32.54644775,43.0,28887.47461,0.0,308.8378906,1.0,283.1499939,284.8248901,294.8343201,296.7487183,293.1499939,293.1499939,283.0499878,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692470968,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5816.234375,0.0,2033.942871,1895.437134,0.0,1551.849243,1.0,1.0,0.0,3.0,1.0,0.0
18170280,297.269043,297.1499939,293.1499939,0.0,0.0,285.3128662,0.88197732,0.175230831,0.157748923,297.2643738,297.1499939,293.1499939,0.0,0.0,285.3130493,0.920136988,0.197462723,0.18719092,297.4041748,297.1499939,293.1499939,0.0,0.0,285.313324,0.995400727,0.280597776,0.174555436,297.2298889,297.1499939,293.1499939,0.0,0.0,285.3126526,0.846722007,0.154714108,0.146879643,297.177948,297.1499939,293.1499939,0.0,0.0,285.3125,0.82599318,0.1427003,0.64379245,285.3132629,284.98172,294.0707092,291.8170471,294.0670776,297.3173828,285.3159485,1.0,0.288377315,1.0,1.0,0.0,1.0,-1.572459936,1.57245791,2.03e-06,1.210728407,1.0,1.0,0.0,32.54644775,43.0,28887.47461,0.0,308.8378906,1.0,283.1499939,284.8248901,294.8343201,296.7487183,293.1499939,293.1499939,283.0499878,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692470968,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5816.234375,0.0,2033.942871,1895.437134,0.0,1551.849243,1.0,1.0,0.0,3.0,1.0,0.0
18170340,297.2666321,297.1499939,293.1499939,0.0,0.0,285.2715149,0.870765746,0.176497921,0.158998832,297.259613,297.1499939,293.1499939,0.0,0.0,285.2715454,0.906359911,0.198432952,0.188218951,297.3678894,297.1499939,293.1499939,0.0,0.0,285.2716675,0.998002946,0.280151546,0.184675261,297.2269592,297.1499939,293.1499939,0.0,0.0,285.2714844,0.835982203,0.155429259,0.147654787,297.1732483,297.1499939,293.1499939,0.0,0.0,285.2714539,0.814225078,0.142580375,0.643783867,285.2716064,284.9500122,294.1728516,291.8719482,294.169281,297.2991943,285.2730103,1.0,0.292619199,1.0,1.0,0.0,1.0,-1.588258624,1.588256478,2.06e-06,1.22321403,1.0,1.0,0.0,34.33989716,31.0,29633.01953,0.0,321.3173828,1.0,283.0507813,284.7695923,294.9125671,296.885498,293.1499939,293.1499939,282.75,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702098131,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6103.578613,0.0,2033.942871,1895.437134,0.0,1627.350342,1.0,1.0,0.0,3.0,1.0,0.0
18170400,297.2666321,297.1499939,293.1499939,0.0,0.0,285.2715149,0.870765746,0.176497921,0.158998832,297.259613,297.1499939,293.1499939,0.0,0.0,285.2715454,0.906359911,0.198432952,0.188218951,297.3678894,297.1499939,293.1499939,0.0,0.0,285.2716675,0.998002946,0.280151546,0.184675261,297.2269592,297.1499939,293.1499939,0.0,0.0,285.2714844,0.835982203,0.155429259,0.147654787,297.1732483,297.1499939,293.1499939,0.0,0.0,285.2714539,0.814225078,0.142580375,0.643783867,285.2716064,284.9500122,294.1728516,291.8719482,294.169281,297.2991943,285.2730103,1.0,0.292619199,1.0,1.0,0.0,1.0,-1.588258624,1.588256478,2.06e-06,1.22321403,1.0,1.0,0.0,34.33989716,31.0,29633.01953,0.0,321.3173828,1.0,283.0507813,284.7695923,294.9125671,296.885498,293.1499939,293.1499939,282.75,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702098131,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6103.578613,0.0,2033.942871,1895.437134,0.0,1627.350342,1.0,1.0,0.0,3.0,1.0,0.0
18170460,297.2588806,297.1499939,293.1499939,0.0,0.0,285.0654297,0.875726223,0.177197441,0.159774721,297.2505188,297.1499939,293.1499939,0.0,0.0,285.065094,0.911373317,0.198907182,0.188802212,297.335083,297.1499939,293.1499939,0.0,0.0,285.0645142,0.99743861,0.279562205,0.182049453,297.2203979,297.1499939,293.1499939,0.0,0.0,285.0658569,0.839853168,0.155747205,0.148061648,297.164917,297.1499939,293.1499939,0.0,0.0,285.0662231,0.816558599,0.142036527,0.641859651,285.0646973,284.9500122,294.2745056,291.9261475,294.2709351,297.2796021,285.0613098,1.0,0.291111499,1.0,1.0,0.0,1.0,-1.584936857,1.584934831,2.06e-06,1.220734477,1.0,1.0,0.0,33.87602234,25.0,30716.44141,0.0,318.4363098,1.0,282.7537842,284.5391846,295.0026855,297.0808411,293.1499939,293.1499939,282.4500122,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721908748,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6207.381836,0.0,2033.942871,1895.437134,0.0,1787.754761,1.0,1.0,0.0,3.0,1.0,0.0
18170520,297.2588806,297.1499939,293.1499939,0.0,0.0,285.0654297,0.875726223,0.177197441,0.159774721,297.2505188,297.1499939,293.1499939,0.0,0.0,285.065094,0.911373317,0.198907182,0.188802212,297.335083,297.1499939,293.1499939,0.0,0.0,285.0645142,0.99743861,0.279562205,0.182049453,297.2203979,297.1499939,293.1499939,0.0,0.0,285.0658569,0.839853168,0.155747205,0.148061648,297.164917,297.1499939,293.1499939,0.0,0.0,285.0662231,0.816558599,0.142036527,0.641859651,285.0646973,284.9500122,294.2745056,291.9261475,294.2709351,297.2796021,285.0613098,1.0,0.291111499,1.0,1.0,0.0,1.0,-1.584936857,1.584934831,2.06e-06,1.220734477,1.0,1.0,0.0,33.87602234,25.0,30716.44141,0.0,318.4363098,1.0,282.7537842,284.5391846,295.0026855,297.0808411,293.1499939,293.1499939,282.4500122,25930.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721908748,1.0,0.0,0.0,4.118075848,4.118103027,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6207.381836,0.0,2033.942871,1895.437134,0.0,1787.754761,1.0,1.0,0.0,3.0,1.0,0.0
