time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170580,297.2470398,297.1499939,293.1499939,0.0,0.0,284.836792,0.887003422,0.177381471,0.159990221,297.2376099,297.1499939,293.1499939,0.0,0.0,284.8364868,0.924163163,0.198876053,0.188831404,297.3273926,297.1499939,293.1499939,0.0,0.0,284.8360291,0.995220602,0.281108201,0.173989013,297.2106628,297.1499939,293.1499939,0.0,0.0,284.8371887,0.849499404,0.155653909,0.148013249,297.1539307,297.1499939,293.1499939,0.0,0.0,284.8375549,0.824266195,0.141114965,0.637861192,284.8361511,284.9500122,294.3755798,291.9794617,294.3719788,297.2688293,284.8332214,1.0,0.287462831,1.0,1.0,0.0,1.0,-1.5706985,1.570696473,2.02e-06,1.209418058,0.883551836,0.883551836,0.0,32.43600845,28.0,31523.75,0.0,307.6968689,1.0,282.4544373,284.3005676,295.0376282,297.1790771,293.1499939,293.1499939,282.75,32985.69141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737285435,1.0,0.0,0.0,4.085103035,4.085131168,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5611.071777,0.0,2048.018555,1895.437134,0.0,1916.500244,1.0,1.0,0.0,3.0,1.0,0.0
18170640,297.2470398,297.1499939,293.1499939,0.0,0.0,284.836792,0.887003422,0.177381471,0.159990221,297.2376099,297.1499939,293.1499939,0.0,0.0,284.8364868,0.924163163,0.198876053,0.188831404,297.3273926,297.1499939,293.1499939,0.0,0.0,284.8360291,0.995220602,0.281108201,0.173989013,297.2106628,297.1499939,293.1499939,0.0,0.0,284.8371887,0.849499404,0.155653909,0.148013249,297.1539307,297.1499939,293.1499939,0.0,0.0,284.8375549,0.824266195,0.141114965,0.637861192,284.8361511,284.9500122,294.3755798,291.9794617,294.3719788,297.2688293,284.8332214,1.0,0.287462831,1.0,1.0,0.0,1.0,-1.5706985,1.570696473,2.02e-06,1.209418058,0.883551836,0.883551836,0.0,32.43600845,28.0,31523.75,0.0,307.6968689,1.0,282.4544373,284.3005676,295.0376282,297.1790771,293.1499939,293.1499939,282.75,32985.69141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737285435,1.0,0.0,0.0,4.085103035,4.085131168,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5611.071777,0.0,2048.018555,1895.437134,0.0,1916.500244,1.0,1.0,0.0,3.0,1.0,0.0
18170700,297.243866,297.1499939,293.1499939,0.0,0.0,284.9608765,0.890550196,0.177681714,0.160091296,297.2330322,297.1499939,293.1499939,0.0,0.0,284.9627686,0.928078234,0.198977515,0.188800663,297.3322754,297.1499939,293.1499939,0.0,0.0,284.9656982,0.994388103,0.282708168,0.171509802,297.2071838,297.1499939,293.1499939,0.0,0.0,284.9584045,0.852409244,0.155696586,0.147950992,297.1499939,297.1499939,293.1499939,0.0,0.0,284.9563293,0.826240122,0.140751034,0.635747731,284.9650269,284.9500122,294.4258118,292.0057678,294.4222412,297.268219,284.9904785,1.0,0.286369264,1.0,1.0,0.0,1.0,-1.565186858,1.565184951,2.01e-06,1.204935193,0.946611643,0.946611643,0.0,31.98939705,28.0,30641.01367,0.0,303.8847351,1.0,282.7114868,284.4793091,294.9470215,296.9275208,293.1499939,293.1499939,282.75,31432.99609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725334466,1.0,0.0,0.0,4.092439651,4.092467308,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5780.393555,0.0,2045.052002,1895.437134,0.0,1816.133545,1.0,1.0,0.0,3.0,1.0,0.0
18170760,297.244751,297.1499939,293.1499939,0.0,0.0,285.0481873,0.894075036,0.178361326,0.160545766,297.2316895,297.1499939,293.1499939,0.0,0.0,285.0485535,0.931682527,0.199372232,0.189042583,297.3409729,297.1499939,293.1499939,0.0,0.0,285.0490417,0.993679106,0.284714967,0.169550478,297.2063599,297.1499939,293.1499939,0.0,0.0,285.047699,0.855107784,0.155976787,0.148107037,297.1487122,297.1499939,293.1499939,0.0,0.0,285.0472412,0.828028202,0.140625715,0.634659588,285.0489502,284.9500122,294.4758911,292.0318298,294.4723206,297.2714539,285.0531006,1.0,0.285698831,1.0,1.0,0.0,1.0,-1.562548041,1.562546015,2e-06,1.202754974,1.0,1.0,0.0,31.67629433,31.0,30758.98828,0.0,301.8042603,1.0,282.7454224,284.527832,294.9611816,296.9718323,293.1499939,293.1499939,282.4500122,26021.36523,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71706599,1.0,0.0,0.0,4.117658138,4.117685318,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6184.047852,0.0,2034.133057,1895.437134,0.0,1747.949219,1.0,1.0,0.0,3.0,1.0,0.0
18170820,297.2414551,297.1499939,293.1499939,0.0,0.0,284.8562622,0.897409678,0.179239988,0.161506429,297.2260132,297.1499939,293.1499939,0.0,0.0,284.8560486,0.934536457,0.199839845,0.189612493,297.3497925,297.1499939,293.1499939,0.0,0.0,284.8558044,0.993260205,0.288049608,0.16844824,297.2024841,297.1499939,293.1499939,0.0,0.0,284.8565674,0.857232451,0.156304166,0.14851132,297.1446838,297.1499939,293.1499939,0.0,0.0,284.8568726,0.828664184,0.14020659,0.633139729,284.855835,284.9500122,294.5753479,292.0830994,294.5718079,297.2734985,284.8544006,1.0,0.285482168,1.0,1.0,0.0,1.0,-1.561720967,1.561718941,2e-06,1.201941967,0.882980824,0.882980824,0.0,31.51259613,34.0,31763.12305,0.0,300.9794312,1.0,282.4542847,284.3141174,295.1152039,297.2388916,293.1499939,293.1499939,282.75,33350.89453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72833252,1.0,0.0,0.0,4.083370686,4.083398819,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5640.643555,0.0,2048.705078,1895.437134,0.0,1841.115723,1.0,1.0,0.0,3.0,1.0,0.0
18170880,297.2414551,297.1499939,293.1499939,0.0,0.0,284.8562622,0.897409678,0.179239988,0.161506429,297.2260132,297.1499939,293.1499939,0.0,0.0,284.8560486,0.934536457,0.199839845,0.189612493,297.3497925,297.1499939,293.1499939,0.0,0.0,284.8558044,0.993260205,0.288049608,0.16844824,297.2024841,297.1499939,293.1499939,0.0,0.0,284.8565674,0.857232451,0.156304166,0.14851132,297.1446838,297.1499939,293.1499939,0.0,0.0,284.8568726,0.828664184,0.14020659,0.633139729,284.855835,284.9500122,294.5753479,292.0830994,294.5718079,297.2734985,284.8544006,1.0,0.285482168,1.0,1.0,0.0,1.0,-1.561720967,1.561718941,2e-06,1.201941967,0.882980824,0.882980824,0.0,31.51259613,34.0,31763.12305,0.0,300.9794312,1.0,282.4542847,284.3141174,295.1152039,297.2388916,293.1499939,293.1499939,282.75,33350.89453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72833252,1.0,0.0,0.0,4.083370686,4.083398819,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5640.643555,0.0,2048.705078,1895.437134,0.0,1841.115723,1.0,1.0,0.0,3.0,1.0,0.0
18170940,297.2429504,297.1499939,293.1499939,0.0,0.0,285.0800476,0.89569658,0.18053703,0.162447393,297.2240601,297.1499939,293.1499939,0.0,0.0,285.0804138,0.931450307,0.200592682,0.19015348,297.350708,297.1499939,293.1499939,0.0,0.0,285.0810242,0.994214892,0.290671289,0.17101939,297.2015991,297.1499939,293.1499939,0.0,0.0,285.0794373,0.854801059,0.156868383,0.148908839,297.1433716,297.1499939,293.1499939,0.0,0.0,285.0788879,0.825129151,0.139996514,0.631627083,285.0808716,284.9500122,294.6738281,292.1331787,294.6703491,297.2735291,285.0861816,1.0,0.286508679,1.0,1.0,0.0,1.0,-1.565243602,1.565241575,2.01e-06,1.204534888,1.0,1.0,0.0,31.91409874,37.0,31174.10938,0.0,303.7128906,1.0,282.7450867,284.550354,295.0823669,297.1089172,293.1499939,293.1499939,282.4500122,25923.39063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712976396,1.0,0.0,0.0,4.11811018,4.118136883,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6239.027832,0.0,2033.927368,1895.437134,0.0,1714.626587,1.0,1.0,0.0,3.0,1.0,0.0
18171000,297.2429504,297.1499939,293.1499939,0.0,0.0,285.0800476,0.89569658,0.18053703,0.162447393,297.2240601,297.1499939,293.1499939,0.0,0.0,285.0804138,0.931450307,0.200592682,0.19015348,297.350708,297.1499939,293.1499939,0.0,0.0,285.0810242,0.994214892,0.290671289,0.17101939,297.2015991,297.1499939,293.1499939,0.0,0.0,285.0794373,0.854801059,0.156868383,0.148908839,297.1433716,297.1499939,293.1499939,0.0,0.0,285.0788879,0.825129151,0.139996514,0.631627083,285.0808716,284.9500122,294.6738281,292.1331787,294.6703491,297.2735291,285.0861816,1.0,0.286508679,1.0,1.0,0.0,1.0,-1.565243602,1.565241575,2.01e-06,1.204534888,1.0,1.0,0.0,31.91409874,37.0,31174.10938,0.0,303.7128906,1.0,282.7450867,284.550354,295.0823669,297.1089172,293.1499939,293.1499939,282.4500122,25923.39063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712976396,1.0,0.0,0.0,4.11811018,4.118136883,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6239.027832,0.0,2033.927368,1895.437134,0.0,1714.626587,1.0,1.0,0.0,3.0,1.0,0.0
18171060,297.241394,297.1499939,293.1499939,0.0,0.0,284.8973083,0.891173065,0.18156758,0.163604364,297.2205505,297.1499939,293.1499939,0.0,0.0,284.8971558,0.924966216,0.201185346,0.190898299,297.3390808,297.1499939,293.1499939,0.0,0.0,284.8968811,0.995822251,0.292059869,0.175929338,297.199585,297.1499939,293.1499939,0.0,0.0,284.8976135,0.849851489,0.157327503,0.149492264,297.1410522,297.1499939,293.1499939,0.0,0.0,284.8979492,0.819232523,0.139685869,0.630913496,284.8969421,284.9500122,294.7712097,292.1819153,294.7677917,297.2679138,284.8956604,1.0,0.288616449,1.0,1.0,0.0,1.0,-1.573264003,1.573261976,2.03e-06,1.210765958,0.926032603,0.926032603,0.0,32.7387085,40.0,32357.08008,0.0,309.737915,1.0,282.4543152,284.3414612,295.2369385,297.3960571,293.1499939,293.1499939,282.1499939,29853.19531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729174614,1.0,0.0,0.0,4.099856853,4.09988451,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6375.037109,0.0,2041.955933,1895.437134,0.0,1848.15686,1.0,1.0,0.0,3.0,1.0,0.0
18171120,297.241394,297.1499939,293.1499939,0.0,0.0,284.8973083,0.891173065,0.18156758,0.163604364,297.2205505,297.1499939,293.1499939,0.0,0.0,284.8971558,0.924966216,0.201185346,0.190898299,297.3390808,297.1499939,293.1499939,0.0,0.0,284.8968811,0.995822251,0.292059869,0.175929338,297.199585,297.1499939,293.1499939,0.0,0.0,284.8976135,0.849851489,0.157327503,0.149492264,297.1410522,297.1499939,293.1499939,0.0,0.0,284.8979492,0.819232523,0.139685869,0.630913496,284.8969421,284.9500122,294.7712097,292.1819153,294.7677917,297.2679138,284.8956604,1.0,0.288616449,1.0,1.0,0.0,1.0,-1.573264003,1.573261976,2.03e-06,1.210765958,0.926032603,0.926032603,0.0,32.7387085,40.0,32357.08008,0.0,309.737915,1.0,282.4543152,284.3414612,295.2369385,297.3960571,293.1499939,293.1499939,282.1499939,29853.19531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729174614,1.0,0.0,0.0,4.099856853,4.09988451,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6375.037109,0.0,2041.955933,1895.437134,0.0,1848.15686,1.0,1.0,0.0,3.0,1.0,0.0
18171180,297.2341003,297.1499939,293.1499939,0.0,0.0,284.7798157,0.879989266,0.181988657,0.164098114,297.2124023,297.1499939,293.1499939,0.0,0.0,284.7808838,0.911255538,0.201255605,0.191090316,297.3067322,297.1499939,293.1499939,0.0,0.0,284.7833557,0.998021364,0.291195273,0.184767544,297.193634,297.1499939,293.1499939,0.0,0.0,284.7781372,0.83936882,0.157352984,0.149633497,297.1345825,297.1499939,293.1499939,0.0,0.0,284.7765808,0.807560265,0.13891843,0.628087938,284.7823792,284.9500122,294.8673706,292.229248,294.8640137,297.2504272,284.8040466,1.0,0.291467696,1.0,1.0,0.0,1.0,-1.581475735,1.581473708,2.05e-06,1.217200994,0.749110579,0.749110579,0.0,34.20413589,28.0,32608.82227,0.0,317.6377258,1.0,282.156189,284.2839661,295.2798767,297.481781,293.1499939,293.1499939,282.4500122,50699.96484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744581342,1.0,0.0,0.0,3.622509003,3.622535229,8.76e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5735.791016,0.0,1611.957275,1895.437134,0.0,1978.758911,0.910364449,1.0,0.0,3.0,1.0,0.0
18171240,297.2341003,297.1499939,293.1499939,0.0,0.0,284.7798157,0.879989266,0.181988657,0.164098114,297.2124023,297.1499939,293.1499939,0.0,0.0,284.7808838,0.911255538,0.201255605,0.191090316,297.3067322,297.1499939,293.1499939,0.0,0.0,284.7833557,0.998021364,0.291195273,0.184767544,297.193634,297.1499939,293.1499939,0.0,0.0,284.7781372,0.83936882,0.157352984,0.149633497,297.1345825,297.1499939,293.1499939,0.0,0.0,284.7765808,0.807560265,0.13891843,0.628087938,284.7823792,284.9500122,294.8673706,292.229248,294.8640137,297.2504272,284.8040466,1.0,0.291467696,1.0,1.0,0.0,1.0,-1.581475735,1.581473708,2.05e-06,1.217200994,0.749110579,0.749110579,0.0,34.20413589,28.0,32608.82227,0.0,317.6377258,1.0,282.156189,284.2839661,295.2798767,297.481781,293.1499939,293.1499939,282.4500122,50699.96484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744581342,1.0,0.0,0.0,3.622509003,3.622535229,8.76e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5735.791016,0.0,1611.957275,1895.437134,0.0,1978.758911,0.910364449,1.0,0.0,3.0,1.0,0.0
18171300,297.2350159,297.1499939,293.1499939,0.0,0.0,284.9836731,0.881420493,0.182606623,0.164433226,297.2116089,297.1499939,293.1499939,0.0,0.0,284.9852905,0.912415564,0.201570392,0.191218033,297.2941895,297.1499939,293.1499939,0.0,0.0,284.9888,0.997900307,0.290949911,0.184170216,297.1931152,297.1499939,293.1499939,0.0,0.0,284.980896,0.840232074,0.157578245,0.149713099,297.1333313,297.1499939,293.1499939,0.0,0.0,284.9780884,0.807640374,0.138696939,0.626559317,284.9874573,284.9500122,294.914978,292.2523499,294.9116211,297.2442932,285.0092468,1.0,0.290708065,1.0,1.0,0.0,1.0,-1.579585433,1.579583287,2.04e-06,1.215786695,0.862906039,0.862906039,0.0,34.07629776,28.0,32335.01758,0.0,316.3734741,1.0,282.4009399,284.4819641,295.1937561,297.259613,293.1499939,293.1499939,282.4500122,35362.14844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732853949,1.0,0.0,0.0,3.688941479,3.688965797,9.08e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5944.145508,0.0,1572.102661,1895.437134,0.0,1879.042847,0.919272602,1.0,0.0,3.0,1.0,0.0
18171360,297.2380371,297.1499939,293.1499939,0.0,0.0,285.0157166,0.889735699,0.183444366,0.165094703,297.2127686,297.1499939,293.1499939,0.0,0.0,285.0154419,0.921343982,0.202074096,0.191602126,297.2942505,297.1499939,293.1499939,0.0,0.0,285.0148315,0.99668628,0.291862756,0.179000154,297.1942139,297.1499939,293.1499939,0.0,0.0,285.0161438,0.847008049,0.157959789,0.14999117,297.133667,297.1499939,293.1499939,0.0,0.0,285.0165405,0.813569307,0.138624489,0.625842214,285.0150452,284.9500122,294.9621887,292.2750244,294.9588623,297.2447205,285.0092773,1.0,0.288802475,1.0,1.0,0.0,1.0,-1.57411015,1.574108124,2.03e-06,1.211479068,0.903096139,0.903096139,0.0,33.19480133,31.0,32598.17383,0.0,311.3629456,1.0,282.4430237,284.4527893,295.2210999,297.340332,293.1499939,293.1499939,282.1499939,29729.88867,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727087736,1.0,0.0,0.0,3.88729763,3.887322903,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6361.90332,0.0,1763.582397,1895.437134,0.0,1830.726685,0.954697847,1.0,0.0,3.0,1.0,0.0
18171420,297.2355957,297.1499939,293.1499939,0.0,0.0,284.8515015,0.895811856,0.184320882,0.166078418,297.2093201,297.1499939,293.1499939,0.0,0.0,284.8522339,0.927414417,0.202528179,0.192176446,297.3018494,297.1499939,293.1499939,0.0,0.0,284.8536987,0.99581486,0.294472188,0.175904587,297.1920471,297.1499939,293.1499939,0.0,0.0,284.8502808,0.851589441,0.158305675,0.150425181,297.1310425,297.1499939,293.1499939,0.0,0.0,284.8490601,0.816467941,0.138154551,0.624123812,284.853241,284.9500122,295.055542,292.3191833,295.0522461,297.2463379,284.8693542,1.0,0.288039684,1.0,1.0,0.0,1.0,-1.570714593,1.570712566,2.02e-06,1.208698273,0.758210659,0.758210659,0.0,32.68413925,34.0,32748.75,0.0,308.3701782,1.0,282.1560364,284.3424377,295.3503113,297.5458374,293.1499939,293.1499939,282.4500122,46633.83984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739376903,1.0,0.0,0.0,3.551576853,3.551601648,8.42e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5770.433594,0.0,1503.818604,1895.437134,0.0,1934.273926,0.891806245,1.0,0.0,3.0,1.0,0.0
18171480,297.2355957,297.1499939,293.1499939,0.0,0.0,284.8515015,0.895811856,0.184320882,0.166078418,297.2093201,297.1499939,293.1499939,0.0,0.0,284.8522339,0.927414417,0.202528179,0.192176446,297.3018494,297.1499939,293.1499939,0.0,0.0,284.8536987,0.99581486,0.294472188,0.175904587,297.1920471,297.1499939,293.1499939,0.0,0.0,284.8502808,0.851589441,0.158305675,0.150425181,297.1310425,297.1499939,293.1499939,0.0,0.0,284.8490601,0.816467941,0.138154551,0.624123812,284.853241,284.9500122,295.055542,292.3191833,295.0522461,297.2463379,284.8693542,1.0,0.288039684,1.0,1.0,0.0,1.0,-1.570714593,1.570712566,2.02e-06,1.208698273,0.758210659,0.758210659,0.0,32.68413925,34.0,32748.75,0.0,308.3701782,1.0,282.1560364,284.3424377,295.3503113,297.5458374,293.1499939,293.1499939,282.4500122,46633.83984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739376903,1.0,0.0,0.0,3.551576853,3.551601648,8.42e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5770.433594,0.0,1503.818604,1895.437134,0.0,1934.273926,0.891806245,1.0,0.0,3.0,1.0,0.0
18171540,297.2399902,297.1499939,293.1499939,0.0,0.0,285.0551453,0.896878123,0.185842156,0.167222977,297.2110596,297.1499939,293.1499939,0.0,0.0,285.0548706,0.927479148,0.203446507,0.192866683,297.3100281,297.1499939,293.1499939,0.0,0.0,285.0542908,0.996039391,0.297221512,0.176666051,297.1939697,297.1499939,293.1499939,0.0,0.0,285.055603,0.851633906,0.15902546,0.150962785,297.1322327,297.1499939,293.1499939,0.0,0.0,285.0560913,0.815095842,0.138031691,0.622951984,285.0544739,284.9500122,295.1472778,292.3615417,295.144043,297.2511292,285.0483093,1.0,0.288618207,1.0,1.0,0.0,1.0,-1.573065162,1.573063135,2.03e-06,1.210482955,0.92255795,0.92255795,0.0,32.83551025,37.0,32901.78516,0.0,309.9013977,1.0,282.4427185,284.4830933,295.3164368,297.4466553,293.1499939,293.1499939,282.1499939,27957.51172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724431634,1.0,0.0,0.0,3.866831064,3.86685586,9.98e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6404.461426,0.0,1724.29895,1895.437134,0.0,1808.637085,0.949062645,1.0,0.0,3.0,1.0,0.0
18171600,297.2399902,297.1499939,293.1499939,0.0,0.0,285.0551453,0.896878123,0.185842156,0.167222977,297.2110596,297.1499939,293.1499939,0.0,0.0,285.0548706,0.927479148,0.203446507,0.192866683,297.3100281,297.1499939,293.1499939,0.0,0.0,285.0542908,0.996039391,0.297221512,0.176666051,297.1939697,297.1499939,293.1499939,0.0,0.0,285.055603,0.851633906,0.15902546,0.150962785,297.1322327,297.1499939,293.1499939,0.0,0.0,285.0560913,0.815095842,0.138031691,0.622951984,285.0544739,284.9500122,295.1472778,292.3615417,295.144043,297.2511292,285.0483093,1.0,0.288618207,1.0,1.0,0.0,1.0,-1.573065162,1.573063135,2.03e-06,1.210482955,0.92255795,0.92255795,0.0,32.83551025,37.0,32901.78516,0.0,309.9013977,1.0,282.4427185,284.4830933,295.3164368,297.4466553,293.1499939,293.1499939,282.1499939,27957.51172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724431634,1.0,0.0,0.0,3.866831064,3.86685586,9.98e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6404.461426,0.0,1724.29895,1895.437134,0.0,1808.637085,0.949062645,1.0,0.0,3.0,1.0,0.0
18171660,297.2369995,297.1499939,293.1499939,0.0,0.0,284.861084,0.893091202,0.186688364,0.168246716,297.2078247,297.1499939,293.1499939,0.0,0.0,284.8615417,0.922050655,0.203902677,0.193511933,297.3021851,297.1499939,293.1499939,0.0,0.0,284.8626709,0.997133195,0.29848066,0.180759937,297.1920776,297.1499939,293.1499939,0.0,0.0,284.860199,0.847545981,0.159397319,0.151487306,297.1301575,297.1499939,293.1499939,0.0,0.0,284.8593445,0.809756756,0.137601152,0.62179482,284.8622437,284.9500122,295.2373352,292.4020386,295.2341614,297.2470093,284.8745422,1.0,0.290336519,1.0,1.0,0.0,1.0,-1.579223752,1.579221725,2.04e-06,1.215241075,0.777076066,0.777076066,0.0,33.5464325,40.0,33404.38672,0.0,314.7756348,1.0,282.1557617,284.3250427,295.4529114,297.6878967,293.1499939,293.1499939,282.4500122,43985.29688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740732491,1.0,0.0,0.0,3.656322479,3.65634799,8.92e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5826.706055,0.0,1600.064819,1895.437134,0.0,1945.825928,0.91190362,1.0,0.0,3.0,1.0,0.0
18171720,297.2369995,297.1499939,293.1499939,0.0,0.0,284.861084,0.893091202,0.186688364,0.168246716,297.2078247,297.1499939,293.1499939,0.0,0.0,284.8615417,0.922050655,0.203902677,0.193511933,297.3021851,297.1499939,293.1499939,0.0,0.0,284.8626709,0.997133195,0.29848066,0.180759937,297.1920776,297.1499939,293.1499939,0.0,0.0,284.860199,0.847545981,0.159397319,0.151487306,297.1301575,297.1499939,293.1499939,0.0,0.0,284.8593445,0.809756756,0.137601152,0.62179482,284.8622437,284.9500122,295.2373352,292.4020386,295.2341614,297.2470093,284.8745422,1.0,0.290336519,1.0,1.0,0.0,1.0,-1.579223752,1.579221725,2.04e-06,1.215241075,0.777076066,0.777076066,0.0,33.5464325,40.0,33404.38672,0.0,314.7756348,1.0,282.1557617,284.3250427,295.4529114,297.6878967,293.1499939,293.1499939,282.4500122,43985.29688,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740732491,1.0,0.0,0.0,3.656322479,3.65634799,8.92e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5826.706055,0.0,1600.064819,1895.437134,0.0,1945.825928,0.91190362,1.0,0.0,3.0,1.0,0.0
18171780,297.240509,297.1499939,293.1499939,0.0,0.0,285.0670166,0.88616693,0.188136712,0.169347703,297.2092285,297.1499939,293.1499939,0.0,0.0,285.066803,0.912986338,0.20476748,0.194182709,297.2877197,297.1499939,293.1499939,0.0,0.0,285.0661621,0.998466551,0.298939615,0.18715848,297.1936951,297.1499939,293.1499939,0.0,0.0,285.0674744,0.840670466,0.160089716,0.152032971,297.1306458,297.1499939,293.1499939,0.0,0.0,285.0679321,0.801205873,0.137395278,0.620490193,285.0664368,284.9500122,295.3255005,292.4405823,295.3224487,297.2423401,285.0606384,1.0,0.292924911,1.0,1.0,0.0,1.0,-1.588118315,1.588116288,2.06e-06,1.222019315,0.948029757,0.948029757,0.0,34.70221329,43.0,33591.05469,0.0,322.2272644,1.0,282.4434814,284.4754639,295.4100647,297.5837402,293.1499939,293.1499939,282.1499939,27454.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728827655,1.0,0.0,0.0,3.963805199,3.963830948,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6484.552246,0.0,1841.68396,1895.437134,0.0,1845.254272,0.970972061,1.0,0.0,3.0,1.0,0.0
18171840,297.240509,297.1499939,293.1499939,0.0,0.0,285.0670166,0.88616693,0.188136712,0.169347703,297.2092285,297.1499939,293.1499939,0.0,0.0,285.066803,0.912986338,0.20476748,0.194182709,297.2877197,297.1499939,293.1499939,0.0,0.0,285.0661621,0.998466551,0.298939615,0.18715848,297.1936951,297.1499939,293.1499939,0.0,0.0,285.0674744,0.840670466,0.160089716,0.152032971,297.1306458,297.1499939,293.1499939,0.0,0.0,285.0679321,0.801205873,0.137395278,0.620490193,285.0664368,284.9500122,295.3255005,292.4405823,295.3224487,297.2423401,285.0606384,1.0,0.292924911,1.0,1.0,0.0,1.0,-1.588118315,1.588116288,2.06e-06,1.222019315,0.948029757,0.948029757,0.0,34.70221329,43.0,33591.05469,0.0,322.2272644,1.0,282.4434814,284.4754639,295.4100647,297.5837402,293.1499939,293.1499939,282.1499939,27454.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728827655,1.0,0.0,0.0,3.963805199,3.963830948,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6484.552246,0.0,1841.68396,1895.437134,0.0,1845.254272,0.970972061,1.0,0.0,3.0,1.0,0.0
18171900,297.2401123,297.1499939,293.1499939,0.0,0.0,284.9065247,0.882319748,0.188675866,0.170014083,297.2086487,297.1499939,293.1499939,0.0,0.0,284.9050903,0.908131599,0.205089018,0.194627106,297.2756653,297.1499939,293.1499939,0.0,0.0,284.901123,0.999006689,0.298632264,0.190747231,297.193573,297.1499939,293.1499939,0.0,0.0,284.909729,0.836910367,0.160355583,0.152398378,297.1300354,297.1499939,293.1499939,0.0,0.0,284.9132996,0.796503425,0.137213886,0.620180607,284.9028931,284.9500122,295.368866,292.4590454,295.3658447,297.237854,284.8764954,1.0,0.294513941,1.0,1.0,0.0,1.0,-1.593827844,1.593825698,2.08e-06,1.226393461,0.855749547,0.855749547,0.0,35.40082932,43.0,34629.96875,0.0,326.9337463,1.0,282.1895447,284.2656555,295.5264893,297.8667908,293.1499939,293.1499939,282.1499939,32876.48828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740648806,1.0,0.0,0.0,4.027541637,4.027568817,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6304.939453,0.0,1969.37793,1895.437134,0.0,1945.111816,0.984955728,1.0,0.0,3.0,1.0,0.0
18171960,297.2368774,297.1499939,293.1499939,0.0,0.0,284.8600159,0.876421511,0.188926965,0.170359716,297.2058411,297.1499939,293.1499939,0.0,0.0,284.8603516,0.901521146,0.205183446,0.194826856,297.2577515,297.1499939,293.1499939,0.0,0.0,284.8614502,0.999000013,0.29767096,0.195368052,297.1916199,297.1499939,293.1499939,0.0,0.0,284.8593445,0.831545413,0.160439566,0.152573422,297.127655,297.1499939,293.1499939,0.0,0.0,284.8586731,0.790073693,0.136853918,0.619030535,284.8609009,284.9500122,295.4117432,292.4769897,295.4087524,297.2295227,284.8707275,1.0,0.296226501,1.0,1.0,0.0,1.0,-1.598859906,1.59885788,2.09e-06,1.230225921,0.798253477,0.798253477,0.0,36.29649734,31.0,34291.53906,0.0,331.869751,1.0,282.1555176,284.2932129,295.537323,297.8279114,293.1499939,293.1499939,282.4500122,42644.79297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470209,1.0,0.0,0.0,3.813405037,3.81343174,9.7e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5889.766602,0.0,1774.620239,1895.437134,0.0,1999.733521,0.945390105,1.0,0.0,3.0,1.0,0.0
18172020,297.2395935,297.1499939,293.1499939,0.0,0.0,285.0608521,0.884373367,0.190293431,0.171319962,297.2067566,297.1499939,293.1499939,0.0,0.0,285.0606079,0.909108341,0.205977768,0.195364311,297.2423401,297.1499939,293.1499939,0.0,0.0,285.059845,0.999008536,0.297427952,0.190927282,297.1928101,297.1499939,293.1499939,0.0,0.0,285.0613708,0.837729871,0.161079496,0.153003633,297.1271057,297.1499939,293.1499939,0.0,0.0,285.0619507,0.794767678,0.136509329,0.616770089,285.0601807,284.9500122,295.4958801,292.5112305,295.492981,297.2241821,285.0535583,1.0,0.293943346,1.0,1.0,0.0,1.0,-1.593143821,1.593141794,2.08e-06,1.225534201,0.962905109,0.962905109,0.0,35.40953064,25.0,34123.89453,0.0,326.6157837,1.0,282.444397,284.4473572,295.4831238,297.7004089,293.1499939,293.1499939,282.1499939,27997.49805,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735727131,1.0,0.0,0.0,4.085473537,4.08550024,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6552.265625,0.0,2006.749634,1895.437134,0.0,1903.296997,0.999382198,1.0,0.0,3.0,1.0,0.0
18172080,297.2395935,297.1499939,293.1499939,0.0,0.0,285.0608521,0.884373367,0.190293431,0.171319962,297.2067566,297.1499939,293.1499939,0.0,0.0,285.0606079,0.909108341,0.205977768,0.195364311,297.2423401,297.1499939,293.1499939,0.0,0.0,285.059845,0.999008536,0.297427952,0.190927282,297.1928101,297.1499939,293.1499939,0.0,0.0,285.0613708,0.837729871,0.161079496,0.153003633,297.1271057,297.1499939,293.1499939,0.0,0.0,285.0619507,0.794767678,0.136509329,0.616770089,285.0601807,284.9500122,295.4958801,292.5112305,295.492981,297.2241821,285.0535583,1.0,0.293943346,1.0,1.0,0.0,1.0,-1.593143821,1.593141794,2.08e-06,1.225534201,0.962905109,0.962905109,0.0,35.40953064,25.0,34123.89453,0.0,326.6157837,1.0,282.444397,284.4473572,295.4831238,297.7004089,293.1499939,293.1499939,282.1499939,27997.49805,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735727131,1.0,0.0,0.0,4.085473537,4.08550024,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6552.265625,0.0,2006.749634,1895.437134,0.0,1903.296997,0.999382198,1.0,0.0,3.0,1.0,0.0
18172140,297.2356567,297.1499939,293.1499939,0.0,0.0,284.8404236,0.900980711,0.191039562,0.172174335,297.2032776,297.1499939,293.1499939,0.0,0.0,284.8405762,0.927271605,0.206352696,0.195845142,297.2552795,297.1499939,293.1499939,0.0,0.0,284.8410034,0.99699533,0.299892604,0.180202141,297.1905823,297.1499939,293.1499939,0.0,0.0,284.8401184,0.851655185,0.161402911,0.153393999,297.1242676,297.1499939,293.1499939,0.0,0.0,284.8398743,0.807240784,0.135938466,0.614460468,284.8408508,284.9500122,295.5778198,292.5431519,295.5749512,297.2261353,284.8473511,1.0,0.289812237,1.0,1.0,0.0,1.0,-1.579570651,1.579568505,2.04e-06,1.214568377,0.798216522,0.798216522,0.0,33.44726563,28.0,34355.18359,0.0,314.6737366,1.0,282.1551819,284.2554016,295.5908203,297.9004211,293.1499939,293.1499939,282.4500122,43278.90234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751269341,1.0,0.0,0.0,3.89056921,3.890596867,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5899.488281,0.0,1875.69751,1895.437134,0.0,2036.442749,0.962228,1.0,0.0,3.0,1.0,0.0
18172200,297.2356567,297.1499939,293.1499939,0.0,0.0,284.8404236,0.900980711,0.191039562,0.172174335,297.2032776,297.1499939,293.1499939,0.0,0.0,284.8405762,0.927271605,0.206352696,0.195845142,297.2552795,297.1499939,293.1499939,0.0,0.0,284.8410034,0.99699533,0.299892604,0.180202141,297.1905823,297.1499939,293.1499939,0.0,0.0,284.8401184,0.851655185,0.161402911,0.153393999,297.1242676,297.1499939,293.1499939,0.0,0.0,284.8398743,0.807240784,0.135938466,0.614460468,284.8408508,284.9500122,295.5778198,292.5431519,295.5749512,297.2261353,284.8473511,1.0,0.289812237,1.0,1.0,0.0,1.0,-1.579570651,1.579568505,2.04e-06,1.214568377,0.798216522,0.798216522,0.0,33.44726563,28.0,34355.18359,0.0,314.6737366,1.0,282.1551819,284.2554016,295.5908203,297.9004211,293.1499939,293.1499939,282.4500122,43278.90234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751269341,1.0,0.0,0.0,3.89056921,3.890596867,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5899.488281,0.0,1875.69751,1895.437134,0.0,2036.442749,0.962228,1.0,0.0,3.0,1.0,0.0
18172260,297.2386475,297.1499939,293.1499939,0.0,0.0,285.0488281,0.912207782,0.192417443,0.173114344,297.2046204,297.1499939,293.1499939,0.0,0.0,285.048645,0.938766479,0.207153842,0.196361706,297.287384,297.1499939,293.1499939,0.0,0.0,285.0482178,0.995126963,0.304468215,0.173699215,297.1921082,297.1499939,293.1499939,0.0,0.0,285.0492859,0.860577106,0.162063882,0.153818876,297.1252747,297.1499939,293.1499939,0.0,0.0,285.0497437,0.814137101,0.135705307,0.612500846,285.0483398,284.9500122,295.6574097,292.5726624,295.6546326,297.2387695,285.0429077,1.0,0.287715703,1.0,1.0,0.0,1.0,-1.571659327,1.5716573,2.02e-06,1.208002448,0.955209732,0.955209732,0.0,32.36130905,31.0,33995.29688,0.0,307.9581909,1.0,282.4446411,284.4310608,295.5258179,297.7373962,293.1499939,293.1499939,282.1499939,28744.25586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73591435,1.0,0.0,0.0,4.099594593,4.099621773,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6551.460449,0.0,2032.276855,1895.437134,0.0,1904.881348,1.0,1.0,0.0,3.0,1.0,0.0
18172320,297.2386475,297.1499939,293.1499939,0.0,0.0,285.0488281,0.912207782,0.192417443,0.173114344,297.2046204,297.1499939,293.1499939,0.0,0.0,285.048645,0.938766479,0.207153842,0.196361706,297.287384,297.1499939,293.1499939,0.0,0.0,285.0482178,0.995126963,0.304468215,0.173699215,297.1921082,297.1499939,293.1499939,0.0,0.0,285.0492859,0.860577106,0.162063882,0.153818876,297.1252747,297.1499939,293.1499939,0.0,0.0,285.0497437,0.814137101,0.135705307,0.612500846,285.0483398,284.9500122,295.6574097,292.5726624,295.6546326,297.2387695,285.0429077,1.0,0.287715703,1.0,1.0,0.0,1.0,-1.571659327,1.5716573,2.02e-06,1.208002448,0.955209732,0.955209732,0.0,32.36130905,31.0,33995.29688,0.0,307.9581909,1.0,282.4446411,284.4310608,295.5258179,297.7373962,293.1499939,293.1499939,282.1499939,28744.25586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73591435,1.0,0.0,0.0,4.099594593,4.099621773,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6551.460449,0.0,2032.276855,1895.437134,0.0,1904.881348,1.0,1.0,0.0,3.0,1.0,0.0
18172380,297.2357483,297.1499939,293.1499939,0.0,0.0,284.8465881,0.917320371,0.193257108,0.174095288,297.2022095,297.1499939,293.1499939,0.0,0.0,284.8467712,0.943120122,0.207611233,0.196963817,297.3073425,297.1499939,293.1499939,0.0,0.0,284.8471375,0.994439781,0.308258176,0.171657592,297.1907654,297.1499939,293.1499939,0.0,0.0,284.8461914,0.864117205,0.162468702,0.154332384,297.1243591,297.1499939,293.1499939,0.0,0.0,284.8457947,0.815949857,0.135306805,0.611214221,284.8470459,284.9500122,295.7345581,292.5996399,295.731842,297.2460022,284.8542786,1.0,0.287242413,1.0,1.0,0.0,1.0,-1.570178747,1.570176721,2.02e-06,1.206622958,0.801751971,0.801751971,0.0,32.05073547,34.0,34420.20703,0.0,306.4214783,1.0,282.1550598,284.2549438,295.6389771,297.9459229,293.1499939,293.1499939,282.4500122,42985.92969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749558449,1.0,0.0,0.0,3.897913694,3.897941589,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5912.398926,0.0,1882.692505,1895.437134,0.0,2021.632446,0.963898063,1.0,0.0,3.0,1.0,0.0
18172440,297.2357483,297.1499939,293.1499939,0.0,0.0,284.8465881,0.917320371,0.193257108,0.174095288,297.2022095,297.1499939,293.1499939,0.0,0.0,284.8467712,0.943120122,0.207611233,0.196963817,297.3073425,297.1499939,293.1499939,0.0,0.0,284.8471375,0.994439781,0.308258176,0.171657592,297.1907654,297.1499939,293.1499939,0.0,0.0,284.8461914,0.864117205,0.162468702,0.154332384,297.1243591,297.1499939,293.1499939,0.0,0.0,284.8457947,0.815949857,0.135306805,0.611214221,284.8470459,284.9500122,295.7345581,292.5996399,295.731842,297.2460022,284.8542786,1.0,0.287242413,1.0,1.0,0.0,1.0,-1.570178747,1.570176721,2.02e-06,1.206622958,0.801751971,0.801751971,0.0,32.05073547,34.0,34420.20703,0.0,306.4214783,1.0,282.1550598,284.2549438,295.6389771,297.9459229,293.1499939,293.1499939,282.4500122,42985.92969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749558449,1.0,0.0,0.0,3.897913694,3.897941589,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5912.398926,0.0,1882.692505,1895.437134,0.0,2021.632446,0.963898063,1.0,0.0,3.0,1.0,0.0
18172500,297.2362366,297.1499939,293.1499939,0.0,0.0,285.0169678,0.916847944,0.19384563,0.174459085,297.20224,297.1499939,293.1499939,0.0,0.0,285.0181274,0.942242205,0.207940131,0.197156221,297.3128052,297.1499939,293.1499939,0.0,0.0,285.0205078,0.994705796,0.309790164,0.172430858,297.190979,297.1499939,293.1499939,0.0,0.0,285.0137024,0.863451362,0.162746698,0.154503614,297.1245117,297.1499939,293.1499939,0.0,0.0,285.009491,0.814629436,0.135158911,0.610208213,285.0198364,284.9500122,295.7721558,292.6121521,295.7695007,297.2481995,285.0441284,1.0,0.287495553,1.0,1.0,0.0,1.0,-1.570770264,1.570768237,2.02e-06,1.206971407,0.906881511,0.906881511,0.0,32.16336823,34.0,33882.16797,0.0,307.0050659,1.0,282.4068909,284.4537659,295.5601196,297.7223511,293.1499939,293.1499939,282.4500122,33981.16797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739575028,1.0,0.0,0.0,3.927350044,3.927376509,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6126.050293,0.0,1847.927124,1895.437134,0.0,1935.960693,0.971266568,1.0,0.0,3.0,1.0,0.0
18172560,297.2394409,297.1499939,293.1499939,0.0,0.0,285.0608215,0.91692096,0.194707036,0.175152287,297.2044067,297.1499939,293.1499939,0.0,0.0,285.0606995,0.941703737,0.20848538,0.197601229,297.317749,297.1499939,293.1499939,0.0,0.0,285.0604248,0.994988739,0.31130895,0.173276648,297.1929321,297.1499939,293.1499939,0.0,0.0,285.0611572,0.863063216,0.163199767,0.154875204,297.1261902,297.1499939,293.1499939,0.0,0.0,285.0614929,0.81355226,0.135159716,0.609984756,285.0605164,284.9500122,295.8091125,292.6239929,295.8065186,297.2518311,285.0568848,1.0,0.288069934,1.0,1.0,0.0,1.0,-1.573327661,1.573325634,2.03e-06,1.208858013,0.968956888,0.968956888,0.0,32.32469177,37.0,34203.125,0.0,308.6594543,1.0,282.4445801,284.4358521,295.5825806,297.8043518,293.1499939,293.1499939,282.1499939,28051.04883,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735411465,1.0,0.0,0.0,4.108418465,4.108446121,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6576.442871,0.0,2038.546753,1895.437134,0.0,1900.626465,1.0,1.0,0.0,3.0,1.0,0.0
18172620,297.2369385,297.1499939,293.1499939,0.0,0.0,284.8598633,0.911917567,0.195597321,0.176222056,297.2026672,297.1499939,293.1499939,0.0,0.0,284.8598633,0.935591161,0.209006935,0.198304906,297.310791,297.1499939,293.1499939,0.0,0.0,284.8598938,0.996381044,0.312753588,0.177870765,297.1920776,297.1499939,293.1499939,0.0,0.0,284.8598938,0.858352959,0.163663968,0.15548566,297.1252136,297.1499939,293.1499939,0.0,0.0,284.8600159,0.807660401,0.134767205,0.608984888,284.8598633,284.9500122,295.8809814,292.6455994,295.878479,297.2487488,284.8624268,1.0,0.290003777,1.0,1.0,0.0,1.0,-1.580504179,1.580502152,2.04e-06,1.214305162,0.829309106,0.829309106,0.0,33.1018219,40.0,34984.17578,0.0,314.1998901,1.0,282.1549988,284.2403259,295.6961975,298.0343018,293.1499939,293.1499939,282.4500122,39628.51953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751134455,1.0,0.0,0.0,3.999042273,3.999070406,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5957.4375,0.0,1987.017822,1895.437134,0.0,2035.273926,0.983692646,1.0,0.0,3.0,1.0,0.0
18172680,297.2369385,297.1499939,293.1499939,0.0,0.0,284.8598633,0.911917567,0.195597321,0.176222056,297.2026672,297.1499939,293.1499939,0.0,0.0,284.8598633,0.935591161,0.209006935,0.198304906,297.310791,297.1499939,293.1499939,0.0,0.0,284.8598938,0.996381044,0.312753588,0.177870765,297.1920776,297.1499939,293.1499939,0.0,0.0,284.8598938,0.858352959,0.163663968,0.15548566,297.1252136,297.1499939,293.1499939,0.0,0.0,284.8600159,0.807660401,0.134767205,0.608984888,284.8598633,284.9500122,295.8809814,292.6455994,295.878479,297.2487488,284.8624268,1.0,0.290003777,1.0,1.0,0.0,1.0,-1.580504179,1.580502152,2.04e-06,1.214305162,0.829309106,0.829309106,0.0,33.1018219,40.0,34984.17578,0.0,314.1998901,1.0,282.1549988,284.2403259,295.6961975,298.0343018,293.1499939,293.1499939,282.4500122,39628.51953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751134455,1.0,0.0,0.0,3.999042273,3.999070406,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5957.4375,0.0,1987.017822,1895.437134,0.0,2035.273926,0.983692646,1.0,0.0,3.0,1.0,0.0
18172740,297.2400513,297.1499939,293.1499939,0.0,0.0,285.0791321,0.903372645,0.197001383,0.177273676,297.2046814,297.1499939,293.1499939,0.0,0.0,285.0792236,0.925233185,0.209868819,0.198970169,297.2948914,297.1499939,293.1499939,0.0,0.0,285.0794067,0.998052597,0.313176811,0.184924811,297.1940613,297.1499939,293.1499939,0.0,0.0,285.0789185,0.850492895,0.164389864,0.156062886,297.125946,297.1499939,293.1499939,0.0,0.0,285.0785828,0.798240602,0.134521008,0.607545197,285.0793152,284.9500122,295.9500122,292.6643677,295.9476318,297.2436523,285.0813599,1.0,0.292768508,1.0,1.0,0.0,1.0,-1.589995861,1.589993834,2.07e-06,1.221683621,1.0,1.0,0.0,34.34047699,43.0,34601.13672,0.0,322.1708679,1.0,282.4450989,284.4517212,295.6318665,297.8797302,293.1499939,293.1499939,282.1499939,26460.67773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391752,1.0,0.0,0.0,4.115852356,4.115879536,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6612.797363,0.0,2035.356934,1895.437134,0.0,1932.557373,1.0,1.0,0.0,3.0,1.0,0.0
18172800,297.2400513,297.1499939,293.1499939,0.0,0.0,285.0791321,0.903372645,0.197001383,0.177273676,297.2046814,297.1499939,293.1499939,0.0,0.0,285.0792236,0.925233185,0.209868819,0.198970169,297.2948914,297.1499939,293.1499939,0.0,0.0,285.0794067,0.998052597,0.313176811,0.184924811,297.1940613,297.1499939,293.1499939,0.0,0.0,285.0789185,0.850492895,0.164389864,0.156062886,297.125946,297.1499939,293.1499939,0.0,0.0,285.0785828,0.798240602,0.134521008,0.607545197,285.0793152,284.9500122,295.9500122,292.6643677,295.9476318,297.2436523,285.0813599,1.0,0.292768508,1.0,1.0,0.0,1.0,-1.589995861,1.589993834,2.07e-06,1.221683621,1.0,1.0,0.0,34.34047699,43.0,34601.13672,0.0,322.1708679,1.0,282.4450989,284.4517212,295.6318665,297.8797302,293.1499939,293.1499939,282.1499939,26460.67773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391752,1.0,0.0,0.0,4.115852356,4.115879536,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6612.797363,0.0,2035.356934,1895.437134,0.0,1932.557373,1.0,1.0,0.0,3.0,1.0,0.0
18172860,297.2413635,297.1499939,293.1499939,0.0,0.0,284.8894653,0.894584358,0.198282689,0.178595051,297.2070007,297.1499939,293.1499939,0.0,0.0,284.8894043,0.914252937,0.210800737,0.199950024,297.2704773,297.1499939,293.1499939,0.0,0.0,284.8891907,0.999000013,0.312552363,0.192653611,297.1970825,297.1499939,293.1499939,0.0,0.0,284.88974,0.842312157,0.165254742,0.156941086,297.1279602,297.1499939,293.1499939,0.0,0.0,284.8902283,0.788371742,0.134420007,0.607313156,284.8892822,284.9500122,296.0150452,292.6792603,296.0128479,297.2358704,284.8885498,1.0,0.296269953,1.0,1.0,0.0,1.0,-1.602811575,1.602809429,2.1e-06,1.231756687,0.890945673,0.890945673,0.0,35.85990906,46.0,35704.44141,0.0,332.6570435,1.0,282.1543274,284.2435913,295.7368469,298.1155701,293.1499939,293.1499939,281.8500061,32913.94922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755840063,1.0,0.0,0.0,4.085443497,4.085471153,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6735.416504,0.0,2047.883179,1895.437134,0.0,2076.185547,1.0,1.0,0.0,3.0,1.0,0.0
18172920,297.2413635,297.1499939,293.1499939,0.0,0.0,284.8894653,0.894584358,0.198282689,0.178595051,297.2070007,297.1499939,293.1499939,0.0,0.0,284.8894043,0.914252937,0.210800737,0.199950024,297.2704773,297.1499939,293.1499939,0.0,0.0,284.8891907,0.999000013,0.312552363,0.192653611,297.1970825,297.1499939,293.1499939,0.0,0.0,284.88974,0.842312157,0.165254742,0.156941086,297.1279602,297.1499939,293.1499939,0.0,0.0,284.8902283,0.788371742,0.134420007,0.607313156,284.8892822,284.9500122,296.0150452,292.6792603,296.0128479,297.2358704,284.8885498,1.0,0.296269953,1.0,1.0,0.0,1.0,-1.602811575,1.602809429,2.1e-06,1.231756687,0.890945673,0.890945673,0.0,35.85990906,46.0,35704.44141,0.0,332.6570435,1.0,282.1543274,284.2435913,295.7368469,298.1155701,293.1499939,293.1499939,281.8500061,32913.94922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755840063,1.0,0.0,0.0,4.085443497,4.085471153,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6735.416504,0.0,2047.883179,1895.437134,0.0,2076.185547,1.0,1.0,0.0,3.0,1.0,0.0
18172980,297.2416077,297.1499939,293.1499939,0.0,0.0,284.82547,0.883674145,0.199460909,0.179652855,297.2093811,297.1499939,293.1499939,0.0,0.0,284.8262329,0.902013838,0.211759672,0.200857043,297.2377014,297.1499939,293.1499939,0.0,0.0,284.8295593,0.999000013,0.310761303,0.201408416,297.2009277,297.1499939,293.1499939,0.0,0.0,284.8228455,0.832893908,0.166237742,0.157865599,297.1309814,297.1499939,293.1499939,0.0,0.0,284.8193054,0.777274907,0.134445608,0.60744381,284.8277588,284.9500122,296.0752563,292.6894836,296.0732422,297.2255554,284.8516541,1.0,0.300314575,1.0,1.0,0.0,1.0,-1.616947651,1.616945505,2.13e-06,1.242891908,0.754460096,0.754460096,0.0,37.73423004,34.0,35784.0,0.0,344.9510193,1.0,281.8564758,284.2484436,295.729126,298.1303711,293.1499939,293.1499939,282.1499939,49965.77344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768830597,1.0,0.0,0.0,3.546037912,3.546063423,8.39e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6036.650391,0.0,1522.07019,1895.437134,0.0,2190.460693,0.895626009,1.0,0.0,3.0,1.0,0.0
18173040,297.2416077,297.1499939,293.1499939,0.0,0.0,284.82547,0.883674145,0.199460909,0.179652855,297.2093811,297.1499939,293.1499939,0.0,0.0,284.8262329,0.902013838,0.211759672,0.200857043,297.2377014,297.1499939,293.1499939,0.0,0.0,284.8295593,0.999000013,0.310761303,0.201408416,297.2009277,297.1499939,293.1499939,0.0,0.0,284.8228455,0.832893908,0.166237742,0.157865599,297.1309814,297.1499939,293.1499939,0.0,0.0,284.8193054,0.777274907,0.134445608,0.60744381,284.8277588,284.9500122,296.0752563,292.6894836,296.0732422,297.2255554,284.8516541,1.0,0.300314575,1.0,1.0,0.0,1.0,-1.616947651,1.616945505,2.13e-06,1.242891908,0.754460096,0.754460096,0.0,37.73423004,34.0,35784.0,0.0,344.9510193,1.0,281.8564758,284.2484436,295.729126,298.1303711,293.1499939,293.1499939,282.1499939,49965.77344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768830597,1.0,0.0,0.0,3.546037912,3.546063423,8.39e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6036.650391,0.0,1522.07019,1895.437134,0.0,2190.460693,0.895626009,1.0,0.0,3.0,1.0,0.0
18173100,297.2475891,297.1499939,293.1499939,0.0,0.0,285.0079956,0.886299431,0.200625658,0.180446744,297.2149963,297.1499939,293.1499939,0.0,0.0,285.0086975,0.904385567,0.212686673,0.201525047,297.2296448,297.1499939,293.1499939,0.0,0.0,285.0116577,0.999000013,0.310517997,0.200521022,297.2065125,297.1499939,293.1499939,0.0,0.0,285.0054016,0.835070252,0.167107329,0.158513889,297.1356506,297.1499939,293.1499939,0.0,0.0,285.0015564,0.778750837,0.134783223,0.608239591,285.0100708,284.9500122,296.1036377,292.6929321,296.1017151,297.2264709,285.0268555,1.0,0.30015102,1.0,1.0,0.0,1.0,-1.619380355,1.619378209,2.14e-06,1.244891286,0.865879595,0.865879595,0.0,37.61624908,34.0,35615.12891,0.0,345.8707581,1.0,282.1003418,284.4059448,295.63797,297.9112549,293.1499939,293.1499939,282.1499939,34093.19922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758147061,1.0,0.0,0.0,3.673395634,3.673419476,9e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6260.156738,0.0,1544.994873,1895.437134,0.0,2096.340332,0.91400969,1.0,0.0,3.0,1.0,0.0
18173160,297.2551575,297.1499939,293.1499939,0.0,0.0,285.0237427,0.895748377,0.201988816,0.181578919,297.22229,297.1499939,293.1499939,0.0,0.0,285.0235596,0.914184391,0.213814989,0.202482596,297.2347412,297.1499939,293.1499939,0.0,0.0,285.0227966,0.999000013,0.311516374,0.195360035,297.213562,297.1499939,293.1499939,0.0,0.0,285.024353,0.843054593,0.16815789,0.159403041,297.1419067,297.1499939,293.1499939,0.0,0.0,285.025177,0.786140144,0.135305047,0.610060096,285.0231934,284.9500122,296.1309509,292.6953125,296.1290894,297.2329407,285.0168457,1.0,0.298871756,1.0,1.0,0.0,1.0,-1.618949056,1.61894691,2.14e-06,1.244574189,0.900830984,0.900830984,0.0,36.65927124,37.0,35874.94141,0.0,343.0118103,1.0,282.1429138,284.3693542,295.6516113,297.9802551,293.1499939,293.1499939,282.4500122,29518.12891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753819525,1.0,0.0,0.0,3.8620193,3.862044096,9.95e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6017.057129,0.0,1730.775513,1895.437134,0.0,2058.585449,0.948753715,1.0,0.0,3.0,1.0,0.0
18173220,297.2703552,297.1499939,293.1499939,0.0,0.0,285.150116,0.907757342,0.204856291,0.18404606,297.2379761,297.1499939,293.1499939,0.0,0.0,285.1501465,0.926888049,0.216315582,0.204710543,297.2666321,297.1499939,293.1499939,0.0,0.0,285.150177,0.99893117,0.315806746,0.190088004,297.2288513,297.1499939,293.1499939,0.0,0.0,285.1500854,0.853348434,0.170509934,0.16149506,297.1564331,297.1499939,293.1499939,0.0,0.0,285.1499939,0.795261919,0.136670455,0.615471661,285.1501465,284.9500122,296.182373,292.6970825,296.1806946,297.2527466,285.151123,1.0,0.299444199,1.0,1.0,0.0,1.0,-1.627254963,1.627252817,2.16e-06,1.251033783,1.0,1.0,0.0,35.91682434,40.0,35383.85938,0.0,345.2219849,1.0,282.4448547,284.4947815,295.6626892,297.9484863,293.1499939,293.1499939,282.1499939,25906.80664,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743313611,1.0,0.0,0.0,4.119361877,4.119389057,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6677.260254,0.0,2035.509644,1895.437134,0.0,1967.889282,1.0,1.0,0.0,3.0,1.0,0.0
18173280,297.2703552,297.1499939,293.1499939,0.0,0.0,285.150116,0.907757342,0.204856291,0.18404606,297.2379761,297.1499939,293.1499939,0.0,0.0,285.1501465,0.926888049,0.216315582,0.204710543,297.2666321,297.1499939,293.1499939,0.0,0.0,285.150177,0.99893117,0.315806746,0.190088004,297.2288513,297.1499939,293.1499939,0.0,0.0,285.1500854,0.853348434,0.170509934,0.16149506,297.1564331,297.1499939,293.1499939,0.0,0.0,285.1499939,0.795261919,0.136670455,0.615471661,285.1501465,284.9500122,296.182373,292.6970825,296.1806946,297.2527466,285.151123,1.0,0.299444199,1.0,1.0,0.0,1.0,-1.627254963,1.627252817,2.16e-06,1.251033783,1.0,1.0,0.0,35.91682434,40.0,35383.85938,0.0,345.2219849,1.0,282.4448547,284.4947815,295.6626892,297.9484863,293.1499939,293.1499939,282.1499939,25906.80664,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743313611,1.0,0.0,0.0,4.119361877,4.119389057,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6677.260254,0.0,2035.509644,1895.437134,0.0,1967.889282,1.0,1.0,0.0,3.0,1.0,0.0
