time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173340,297.2774963,297.1499939,293.1499939,0.0,0.0,284.9516907,0.913961053,0.207117975,0.186301872,297.2483521,297.1499939,293.1499939,0.0,0.0,284.9515991,0.933001399,0.218490958,0.206919447,297.2928467,297.1499939,293.1499939,0.0,0.0,284.9513245,0.998730898,0.319962859,0.188764781,297.2400818,297.1499939,293.1499939,0.0,0.0,284.9520874,0.858748376,0.172654316,0.163634256,297.168396,297.1499939,293.1499939,0.0,0.0,284.9527283,0.799681127,0.137970254,0.621654689,284.9514465,284.9500122,296.2299194,292.6950684,296.228363,297.2679443,284.9497375,1.0,0.30144164,1.0,1.0,0.0,1.0,-1.641017079,1.641014814,2.19e-06,1.261909366,0.96486026,0.96486026,0.0,35.97945023,43.0,36495.67969,0.0,352.5307007,1.0,282.153717,284.2767029,295.765564,298.1956177,293.1499939,293.1499939,281.8500061,27460.82227,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763004839,1.0,0.0,0.0,4.111001492,4.111028671,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6805.05127,0.0,2037.122681,1895.437134,0.0,2138.97998,1.0,1.0,0.0,3.0,1.0,0.0
18173400,297.2774963,297.1499939,293.1499939,0.0,0.0,284.9516907,0.913961053,0.207117975,0.186301872,297.2483521,297.1499939,293.1499939,0.0,0.0,284.9515991,0.933001399,0.218490958,0.206919447,297.2928467,297.1499939,293.1499939,0.0,0.0,284.9513245,0.998730898,0.319962859,0.188764781,297.2400818,297.1499939,293.1499939,0.0,0.0,284.9520874,0.858748376,0.172654316,0.163634256,297.168396,297.1499939,293.1499939,0.0,0.0,284.9527283,0.799681127,0.137970254,0.621654689,284.9514465,284.9500122,296.2299194,292.6950684,296.228363,297.2679443,284.9497375,1.0,0.30144164,1.0,1.0,0.0,1.0,-1.641017079,1.641014814,2.19e-06,1.261909366,0.96486026,0.96486026,0.0,35.97945023,43.0,36495.67969,0.0,352.5307007,1.0,282.153717,284.2767029,295.765564,298.1956177,293.1499939,293.1499939,281.8500061,27460.82227,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763004839,1.0,0.0,0.0,4.111001492,4.111028671,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6805.05127,0.0,2037.122681,1895.437134,0.0,2138.97998,1.0,1.0,0.0,3.0,1.0,0.0
18173460,297.2778015,297.1499939,293.1499939,0.0,0.0,284.7871094,0.912006319,0.208768398,0.187878281,297.2527771,297.1499939,293.1499939,0.0,0.0,284.7874146,0.930846751,0.220190302,0.208615631,297.2998047,297.1499939,293.1499939,0.0,0.0,284.7884827,0.999000013,0.3224971,0.191790134,297.2463074,297.1499939,293.1499939,0.0,0.0,284.7861328,0.857777417,0.174429864,0.165388718,297.1758423,297.1499939,293.1499939,0.0,0.0,284.78479,0.797922075,0.138962567,0.626454711,284.7879639,284.9500122,296.2738647,292.6896057,296.2724304,297.2727661,284.8010864,1.0,0.304492235,1.0,1.0,0.0,1.0,-1.656446338,1.656444073,2.23e-06,1.274092436,0.783450723,0.783450723,0.0,36.80276489,46.0,37000.93359,0.0,362.9786377,1.0,281.855011,284.1417542,295.7515564,298.2415161,293.1499939,293.1499939,282.1499939,45522.21484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797997,1.0,0.0,0.0,3.838650465,3.838677883,9.83e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6098.388184,0.0,1828.283569,1895.437134,0.0,2288.342041,0.952019513,1.0,0.0,3.0,1.0,0.0
18173520,297.2778015,297.1499939,293.1499939,0.0,0.0,284.7871094,0.912006319,0.208768398,0.187878281,297.2527771,297.1499939,293.1499939,0.0,0.0,284.7874146,0.930846751,0.220190302,0.208615631,297.2998047,297.1499939,293.1499939,0.0,0.0,284.7884827,0.999000013,0.3224971,0.191790134,297.2463074,297.1499939,293.1499939,0.0,0.0,284.7861328,0.857777417,0.174429864,0.165388718,297.1758423,297.1499939,293.1499939,0.0,0.0,284.78479,0.797922075,0.138962567,0.626454711,284.7879639,284.9500122,296.2738647,292.6896057,296.2724304,297.2727661,284.8010864,1.0,0.304492235,1.0,1.0,0.0,1.0,-1.656446338,1.656444073,2.23e-06,1.274092436,0.783450723,0.783450723,0.0,36.80276489,46.0,37000.93359,0.0,362.9786377,1.0,281.855011,284.1417542,295.7515564,298.2415161,293.1499939,293.1499939,282.1499939,45522.21484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797997,1.0,0.0,0.0,3.838650465,3.838677883,9.83e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6098.388184,0.0,1828.283569,1895.437134,0.0,2288.342041,0.952019513,1.0,0.0,3.0,1.0,0.0
18173580,297.2901001,297.1499939,293.1499939,0.0,0.0,285.0188599,0.909792244,0.211619765,0.190112233,297.2654724,297.1499939,293.1499939,0.0,0.0,285.0187683,0.927955389,0.222768545,0.210790113,297.3065491,297.1499939,293.1499939,0.0,0.0,285.0183716,0.999000013,0.325069249,0.19567962,297.2589417,297.1499939,293.1499939,0.0,0.0,285.0192566,0.856243134,0.176921174,0.167533845,297.1880798,297.1499939,293.1499939,0.0,0.0,285.0198059,0.795592844,0.140521824,0.63264811,285.0185547,284.9500122,296.3144836,292.6809082,296.3131714,297.2829285,285.0149231,1.0,0.308440894,1.0,1.0,0.0,1.0,-1.676415563,1.676413298,2.28e-06,1.289807677,0.937186718,0.937186718,0.0,37.89735413,49.0,37080.95313,0.0,376.8496704,1.0,282.1438293,284.3259277,295.6469727,298.0480957,293.1499939,293.1499939,281.8500061,29477.87695,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766237199,1.0,0.0,0.0,4.067979813,4.068006992,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6809.490234,0.0,1995.421875,1895.437134,0.0,2167.498535,0.995485425,1.0,0.0,3.0,1.0,0.0
18173640,297.2901001,297.1499939,293.1499939,0.0,0.0,285.0188599,0.909792244,0.211619765,0.190112233,297.2654724,297.1499939,293.1499939,0.0,0.0,285.0187683,0.927955389,0.222768545,0.210790113,297.3065491,297.1499939,293.1499939,0.0,0.0,285.0183716,0.999000013,0.325069249,0.19567962,297.2589417,297.1499939,293.1499939,0.0,0.0,285.0192566,0.856243134,0.176921174,0.167533845,297.1880798,297.1499939,293.1499939,0.0,0.0,285.0198059,0.795592844,0.140521824,0.63264811,285.0185547,284.9500122,296.3144836,292.6809082,296.3131714,297.2829285,285.0149231,1.0,0.308440894,1.0,1.0,0.0,1.0,-1.676415563,1.676413298,2.28e-06,1.289807677,0.937186718,0.937186718,0.0,37.89735413,49.0,37080.95313,0.0,376.8496704,1.0,282.1438293,284.3259277,295.6469727,298.0480957,293.1499939,293.1499939,281.8500061,29477.87695,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766237199,1.0,0.0,0.0,4.067979813,4.068006992,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6809.490234,0.0,1995.421875,1895.437134,0.0,2167.498535,0.995485425,1.0,0.0,3.0,1.0,0.0
18173700,297.2941284,297.1499939,293.1499939,0.0,0.0,284.8735352,0.9087677,0.212906063,0.191436455,297.2707825,297.1499939,293.1499939,0.0,0.0,284.8728638,0.926557422,0.224023044,0.212087914,297.3068237,297.1499939,293.1499939,0.0,0.0,284.8702698,0.999000013,0.326093614,0.197780043,297.2644653,297.1499939,293.1499939,0.0,0.0,284.8762207,0.855532825,0.17815502,0.168789014,297.193634,297.1499939,293.1499939,0.0,0.0,284.8806152,0.794526279,0.141309708,0.636517823,284.87146,284.9500122,296.3336792,292.6754761,296.332428,297.2866211,284.8511353,1.0,0.310738891,1.0,1.0,0.0,1.0,-1.688238621,1.688236356,2.32e-06,1.299137592,0.842059135,0.842059135,0.0,38.52774811,49.0,38072.23438,0.0,385.1539001,1.0,281.8882141,284.1425476,295.7318726,298.2955933,293.1499939,293.1499939,281.8500061,35317.89453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776604652,1.0,0.0,0.0,4.067523479,4.067551613,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6594.442871,0.0,2043.499878,1895.437134,0.0,2259.709717,0.996005356,1.0,0.0,3.0,1.0,0.0
18173760,297.2955017,297.1499939,293.1499939,0.0,0.0,284.8571777,0.90572226,0.213953733,0.192460433,297.2740784,297.1499939,293.1499939,0.0,0.0,284.8574829,0.92314893,0.225112408,0.213185206,297.3025208,297.1499939,293.1499939,0.0,0.0,284.8587036,0.999000013,0.326665282,0.200830296,297.2683105,297.1499939,293.1499939,0.0,0.0,284.8561096,0.853276014,0.17925927,0.169891208,297.1976929,297.1499939,293.1499939,0.0,0.0,284.8544922,0.791952014,0.141986638,0.639818192,284.8580933,284.9500122,296.3521423,292.669342,296.3509521,297.2870483,284.8706055,1.0,0.313181072,1.0,1.0,0.0,1.0,-1.699733734,1.69973135,2.35e-06,1.308207989,0.798401535,0.798401535,0.0,39.34283447,52.0,37705.77734,0.0,393.9147949,1.0,281.855072,284.1929016,295.7173767,298.2247314,293.1499939,293.1499939,282.1499939,43845.50781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781581104,1.0,0.0,0.0,3.832568169,3.832595348,9.8e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6143.664551,0.0,1807.566406,1895.437134,0.0,2304.347412,0.951188028,1.0,0.0,3.0,1.0,0.0
18173820,297.3085022,297.1499939,293.1499939,0.0,0.0,285.0662537,0.901006758,0.217104346,0.195048109,297.2879639,297.1499939,293.1499939,0.0,0.0,285.0661316,0.917393088,0.228083,0.215801954,297.2991028,297.1499939,293.1499939,0.0,0.0,285.0656128,0.999000013,0.328242391,0.206717968,297.2817993,297.1499939,293.1499939,0.0,0.0,285.0666809,0.849571764,0.182117492,0.172443822,297.2103271,297.1499939,293.1499939,0.0,0.0,285.0672913,0.787580311,0.143864363,0.647696793,285.0658875,284.9500122,296.387085,292.6551819,296.3860168,297.2950745,285.0617065,1.0,0.318515807,1.0,1.0,0.0,1.0,-1.725572348,1.725569844,2.42e-06,1.328541398,0.971996129,0.971996129,0.0,41.05422211,55.0,37869.03516,0.0,413.6523438,1.0,282.1446838,284.350708,295.6349792,298.0811462,293.1499939,293.1499939,281.8500061,27781.25391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771886885,1.0,0.0,0.0,4.108437538,4.108464718,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6872.373535,0.0,2036.300415,1895.437134,0.0,2217.612549,1.0,1.0,0.0,3.0,1.0,0.0
18173880,297.3085022,297.1499939,293.1499939,0.0,0.0,285.0662537,0.901006758,0.217104346,0.195048109,297.2879639,297.1499939,293.1499939,0.0,0.0,285.0661316,0.917393088,0.228083,0.215801954,297.2991028,297.1499939,293.1499939,0.0,0.0,285.0656128,0.999000013,0.328242391,0.206717968,297.2817993,297.1499939,293.1499939,0.0,0.0,285.0666809,0.849571764,0.182117492,0.172443822,297.2103271,297.1499939,293.1499939,0.0,0.0,285.0672913,0.787580311,0.143864363,0.647696793,285.0658875,284.9500122,296.387085,292.6551819,296.3860168,297.2950745,285.0617065,1.0,0.318515807,1.0,1.0,0.0,1.0,-1.725572348,1.725569844,2.42e-06,1.328541398,0.971996129,0.971996129,0.0,41.05422211,55.0,37869.03516,0.0,413.6523438,1.0,282.1446838,284.350708,295.6349792,298.0811462,293.1499939,293.1499939,281.8500061,27781.25391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771886885,1.0,0.0,0.0,4.108437538,4.108464718,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6872.373535,0.0,2036.300415,1895.437134,0.0,2217.612549,1.0,1.0,0.0,3.0,1.0,0.0
18173940,297.3132935,297.1499939,293.1499939,0.0,0.0,284.8765564,0.895039916,0.219609916,0.197602719,297.2964783,297.1499939,293.1499939,0.0,0.0,284.8765869,0.910519958,0.230702832,0.21850723,297.284729,297.1499939,293.1499939,0.0,0.0,284.87677,0.999000013,0.328695595,0.213520065,297.2909241,297.1499939,293.1499939,0.0,0.0,284.8764954,0.844941854,0.184721321,0.175097972,297.2194519,297.1499939,293.1499939,0.0,0.0,284.8764343,0.782354295,0.145561576,0.6561023,284.8766785,284.9500122,296.4197083,292.6387024,296.4187012,297.2973022,284.8793945,1.0,0.324365407,1.0,1.0,0.0,1.0,-1.753334999,1.753332496,2.49e-06,1.350423217,0.844673395,0.844673395,0.0,43.06371689,43.0,38926.73438,0.0,435.9769897,1.0,281.855011,284.1603088,295.703186,298.2846069,293.1499939,293.1499939,282.1499939,38173.57813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790277779,1.0,0.0,0.0,4.027712345,4.027740479,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6217.852539,0.0,2013.340576,1895.437134,0.0,2382.889893,0.989807963,1.0,0.0,3.0,1.0,0.0
18174000,297.3132935,297.1499939,293.1499939,0.0,0.0,284.8765564,0.895039916,0.219609916,0.197602719,297.2964783,297.1499939,293.1499939,0.0,0.0,284.8765869,0.910519958,0.230702832,0.21850723,297.284729,297.1499939,293.1499939,0.0,0.0,284.87677,0.999000013,0.328695595,0.213520065,297.2909241,297.1499939,293.1499939,0.0,0.0,284.8764954,0.844941854,0.184721321,0.175097972,297.2194519,297.1499939,293.1499939,0.0,0.0,284.8764343,0.782354295,0.145561576,0.6561023,284.8766785,284.9500122,296.4197083,292.6387024,296.4187012,297.2973022,284.8793945,1.0,0.324365407,1.0,1.0,0.0,1.0,-1.753334999,1.753332496,2.49e-06,1.350423217,0.844673395,0.844673395,0.0,43.06371689,43.0,38926.73438,0.0,435.9769897,1.0,281.855011,284.1603088,295.703186,298.2846069,293.1499939,293.1499939,282.1499939,38173.57813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790277779,1.0,0.0,0.0,4.027712345,4.027740479,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6217.852539,0.0,2013.340576,1895.437134,0.0,2382.889893,0.989807963,1.0,0.0,3.0,1.0,0.0
18174060,297.3240662,297.1499939,293.1499939,0.0,0.0,285.0900269,0.907149136,0.222758085,0.200098008,297.3086548,297.1499939,293.1499939,0.0,0.0,285.0900879,0.923914909,0.233782649,0.221145466,297.2867737,297.1499939,293.1499939,0.0,0.0,285.090332,0.999000013,0.330556542,0.207997978,297.3027954,297.1499939,293.1499939,0.0,0.0,285.0897827,0.856148779,0.187700838,0.177684024,297.2304688,297.1499939,293.1499939,0.0,0.0,285.089325,0.792685568,0.147549421,0.664083838,285.09021,284.9500122,296.4502258,292.6201782,296.4492798,297.3064575,285.0923157,1.0,0.324605405,1.0,1.0,0.0,1.0,-1.765571952,1.765569448,2.52e-06,1.360193968,1.0,1.0,0.0,42.20047379,46.0,38343.94922,0.0,440.7637024,1.0,282.1454468,284.3685303,295.6026611,298.0896301,293.1499939,293.1499939,281.8500061,26019.89648,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781858027,1.0,0.0,0.0,4.118369579,4.118396759,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6896.995117,0.0,2035.099365,1895.437134,0.0,2306.838379,1.0,1.0,0.0,3.0,1.0,0.0
18174120,297.3240662,297.1499939,293.1499939,0.0,0.0,285.0900269,0.907149136,0.222758085,0.200098008,297.3086548,297.1499939,293.1499939,0.0,0.0,285.0900879,0.923914909,0.233782649,0.221145466,297.2867737,297.1499939,293.1499939,0.0,0.0,285.090332,0.999000013,0.330556542,0.207997978,297.3027954,297.1499939,293.1499939,0.0,0.0,285.0897827,0.856148779,0.187700838,0.177684024,297.2304688,297.1499939,293.1499939,0.0,0.0,285.089325,0.792685568,0.147549421,0.664083838,285.09021,284.9500122,296.4502258,292.6201782,296.4492798,297.3064575,285.0923157,1.0,0.324605405,1.0,1.0,0.0,1.0,-1.765571952,1.765569448,2.52e-06,1.360193968,1.0,1.0,0.0,42.20047379,46.0,38343.94922,0.0,440.7637024,1.0,282.1454468,284.3685303,295.6026611,298.0896301,293.1499939,293.1499939,281.8500061,26019.89648,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781858027,1.0,0.0,0.0,4.118369579,4.118396759,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6896.995117,0.0,2035.099365,1895.437134,0.0,2306.838379,1.0,1.0,0.0,3.0,1.0,0.0
18174180,297.3291626,297.1499939,293.1499939,0.0,0.0,284.8981018,0.917765915,0.225493789,0.20276542,297.3172607,297.1499939,293.1499939,0.0,0.0,284.8980408,0.935015798,0.236675501,0.224009305,297.3111877,297.1499939,293.1499939,0.0,0.0,284.8979187,0.999000013,0.334773272,0.204294592,297.3118286,297.1499939,293.1499939,0.0,0.0,284.8982849,0.8656528,0.190559283,0.180481449,297.2397156,297.1499939,293.1499939,0.0,0.0,284.8986816,0.801273465,0.149512634,0.67315948,284.8979797,284.9500122,296.4790039,292.5999146,296.4781494,297.3175964,284.8973389,1.0,0.326708555,1.0,1.0,0.0,1.0,-1.782015085,1.782012582,2.57e-06,1.373044968,0.907440543,0.907440543,0.0,41.82542801,49.0,39423.03516,0.0,449.670105,1.0,281.854248,284.1574097,295.6560059,298.2702026,293.1499939,293.1499939,281.5499878,31461.50391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797867596,1.0,0.0,0.0,4.09230566,4.092333317,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7016.141602,0.0,2045.107178,1895.437134,0.0,2451.945068,1.0,1.0,0.0,3.0,1.0,0.0
18174240,297.3291626,297.1499939,293.1499939,0.0,0.0,284.8981018,0.917765915,0.225493789,0.20276542,297.3172607,297.1499939,293.1499939,0.0,0.0,284.8980408,0.935015798,0.236675501,0.224009305,297.3111877,297.1499939,293.1499939,0.0,0.0,284.8979187,0.999000013,0.334773272,0.204294592,297.3118286,297.1499939,293.1499939,0.0,0.0,284.8982849,0.8656528,0.190559283,0.180481449,297.2397156,297.1499939,293.1499939,0.0,0.0,284.8986816,0.801273465,0.149512634,0.67315948,284.8979797,284.9500122,296.4790039,292.5999146,296.4781494,297.3175964,284.8973389,1.0,0.326708555,1.0,1.0,0.0,1.0,-1.782015085,1.782012582,2.57e-06,1.373044968,0.907440543,0.907440543,0.0,41.82542801,49.0,39423.03516,0.0,449.670105,1.0,281.854248,284.1574097,295.6560059,298.2702026,293.1499939,293.1499939,281.5499878,31461.50391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797867596,1.0,0.0,0.0,4.09230566,4.092333317,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7016.141602,0.0,2045.107178,1895.437134,0.0,2451.945068,1.0,1.0,0.0,3.0,1.0,0.0
18174300,297.3287964,297.1499939,293.1499939,0.0,0.0,284.7720947,0.919511199,0.226595178,0.203820989,297.3191833,297.1499939,293.1499939,0.0,0.0,284.7715759,0.93690896,0.237925038,0.225244209,297.319458,297.1499939,293.1499939,0.0,0.0,284.7697144,0.999000013,0.336609036,0.204348743,297.3143005,297.1499939,293.1499939,0.0,0.0,284.7741394,0.867566109,0.191829041,0.181726769,297.2426453,297.1499939,293.1499939,0.0,0.0,284.7778931,0.802840173,0.150371522,0.677186191,284.7704773,284.9500122,296.4928589,292.5892334,296.4920044,297.3206787,284.7554321,1.0,0.328200012,1.0,1.0,0.0,1.0,-1.791159511,1.791157007,2.6e-06,1.380226851,0.788402975,0.788402975,0.0,42.04323578,49.0,40202.41797,0.0,455.9849854,1.0,281.5899353,284.0021057,295.6761169,298.4144287,293.1499939,293.1499939,281.5499878,41284.30078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808180571,1.0,0.0,0.0,3.996444464,3.996473074,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6738.035645,0.0,1997.134644,1895.437134,0.0,2546.447998,0.980624557,1.0,0.0,3.0,1.0,0.0
18174360,297.3285828,297.1499939,293.1499939,0.0,0.0,284.8280029,0.919500411,0.227704227,0.204763412,297.3209229,297.1499939,293.1499939,0.0,0.0,284.8285217,0.937056422,0.239165232,0.226384982,297.3249512,297.1499939,293.1499939,0.0,0.0,284.8305054,0.999000013,0.33821848,0.205311581,297.3165283,297.1499939,293.1499939,0.0,0.0,284.8260193,0.868078351,0.193088189,0.182895064,297.2452698,297.1499939,293.1499939,0.0,0.0,284.8225403,0.803072929,0.15121533,0.680914283,284.8297119,284.9500122,296.5063477,292.5782166,296.5055237,297.3227234,284.849823,1.0,0.32993421,1.0,1.0,0.0,1.0,-1.800695181,1.800692558,2.62e-06,1.387711406,0.769906342,0.769906342,0.0,42.4513588,52.0,39528.25391,0.0,463.1869202,1.0,281.5560608,284.1379395,295.6154785,298.2504883,293.1499939,293.1499939,281.8500061,47984.23047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809851944,1.0,0.0,0.0,3.633926153,3.633952141,8.81e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6262.870605,0.0,1604.632324,1895.437134,0.0,2561.830078,0.912998557,1.0,0.0,3.0,1.0,0.0
18174420,297.3413696,297.1499939,293.1499939,0.0,0.0,285.0210876,0.92183274,0.231254742,0.207649231,297.3340759,297.1499939,293.1499939,0.0,0.0,285.0209656,0.939186335,0.242655501,0.229429275,297.3435059,297.1499939,293.1499939,0.0,0.0,285.0205383,0.999000013,0.342310131,0.206858486,297.3288574,297.1499939,293.1499939,0.0,0.0,285.0215149,0.870586634,0.196441561,0.185855389,297.2568665,297.1499939,293.1499939,0.0,0.0,285.0222473,0.804967284,0.153592676,0.690747917,285.0207214,284.9500122,296.5325623,292.5553284,296.5317688,297.336792,285.0162048,1.0,0.33416751,1.0,1.0,0.0,1.0,-1.825029969,1.825027227,2.69e-06,1.406775951,0.912232459,0.912232459,0.0,43.32118607,55.0,39785.01953,0.0,481.3489685,1.0,281.8434753,284.2652588,295.5184631,298.0808411,293.1499939,293.1499939,281.5499878,29586.97656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796325624,1.0,0.0,0.0,3.934949636,3.934975386,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6990.100098,0.0,1822.168701,1895.437134,0.0,2437.879639,0.965243042,1.0,0.0,3.0,1.0,0.0
18174480,297.3413696,297.1499939,293.1499939,0.0,0.0,285.0210876,0.92183274,0.231254742,0.207649231,297.3340759,297.1499939,293.1499939,0.0,0.0,285.0209656,0.939186335,0.242655501,0.229429275,297.3435059,297.1499939,293.1499939,0.0,0.0,285.0205383,0.999000013,0.342310131,0.206858486,297.3288574,297.1499939,293.1499939,0.0,0.0,285.0215149,0.870586634,0.196441561,0.185855389,297.2568665,297.1499939,293.1499939,0.0,0.0,285.0222473,0.804967284,0.153592676,0.690747917,285.0207214,284.9500122,296.5325623,292.5553284,296.5317688,297.336792,285.0162048,1.0,0.33416751,1.0,1.0,0.0,1.0,-1.825029969,1.825027227,2.69e-06,1.406775951,0.912232459,0.912232459,0.0,43.32118607,55.0,39785.01953,0.0,481.3489685,1.0,281.8434753,284.2652588,295.5184631,298.0808411,293.1499939,293.1499939,281.5499878,29586.97656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796325624,1.0,0.0,0.0,3.934949636,3.934975386,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6990.100098,0.0,1822.168701,1895.437134,0.0,2437.879639,0.965243042,1.0,0.0,3.0,1.0,0.0
18174540,297.3450928,297.1499939,293.1499939,0.0,0.0,284.8839111,0.920658171,0.234064922,0.210426152,297.3414612,297.1499939,293.1499939,0.0,0.0,284.8842468,0.938048124,0.245742738,0.232527897,297.3496399,297.1499939,293.1499939,0.0,0.0,284.8854675,0.999000013,0.345401704,0.210320532,297.3365479,297.1499939,293.1499939,0.0,0.0,284.8827209,0.870475352,0.19949095,0.188889489,297.2649231,297.1499939,293.1499939,0.0,0.0,284.8805237,0.804499626,0.155766651,0.701098979,284.8849792,284.9500122,296.5579529,292.5315552,296.5571899,297.3432922,284.8980713,1.0,0.339240968,1.0,1.0,0.0,1.0,-1.852314591,1.85231185,2.77e-06,1.428201556,0.793352664,0.793352664,0.0,44.66772842,58.0,40357.03125,0.0,503.4095154,1.0,281.5556641,284.1567688,295.5749512,298.2405701,293.1499939,293.1499939,281.8500061,43077.82031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810771346,1.0,0.0,0.0,3.691318035,3.691343784,9.09e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6314.721191,0.0,1633.181519,1895.437134,0.0,2570.29834,0.920648158,1.0,0.0,3.0,1.0,0.0
18174600,297.3450928,297.1499939,293.1499939,0.0,0.0,284.8839111,0.920658171,0.234064922,0.210426152,297.3414612,297.1499939,293.1499939,0.0,0.0,284.8842468,0.938048124,0.245742738,0.232527897,297.3496399,297.1499939,293.1499939,0.0,0.0,284.8854675,0.999000013,0.345401704,0.210320532,297.3365479,297.1499939,293.1499939,0.0,0.0,284.8827209,0.870475352,0.19949095,0.188889489,297.2649231,297.1499939,293.1499939,0.0,0.0,284.8805237,0.804499626,0.155766651,0.701098979,284.8849792,284.9500122,296.5579529,292.5315552,296.5571899,297.3432922,284.8980713,1.0,0.339240968,1.0,1.0,0.0,1.0,-1.852314591,1.85231185,2.77e-06,1.428201556,0.793352664,0.793352664,0.0,44.66772842,58.0,40357.03125,0.0,503.4095154,1.0,281.5556641,284.1567688,295.5749512,298.2405701,293.1499939,293.1499939,281.8500061,43077.82031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810771346,1.0,0.0,0.0,3.691318035,3.691343784,9.09e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6314.721191,0.0,1633.181519,1895.437134,0.0,2570.29834,0.920648158,1.0,0.0,3.0,1.0,0.0
18174660,297.3566895,297.1499939,293.1499939,0.0,0.0,285.0539856,0.918421924,0.237706065,0.213466719,297.354187,297.1499939,293.1499939,0.0,0.0,285.053833,0.93571794,0.249452025,0.235851556,297.3551331,297.1499939,293.1499939,0.0,0.0,285.0533447,0.999000013,0.348483682,0.214707449,297.3484497,297.1499939,293.1499939,0.0,0.0,285.0544434,0.869391501,0.20305644,0.192114979,297.276062,297.1499939,293.1499939,0.0,0.0,285.0552979,0.803121328,0.158346072,0.71214503,285.0535583,284.9500122,296.5828247,292.5071716,296.5820923,297.3534241,285.0483704,1.0,0.344945997,1.0,1.0,0.0,1.0,-1.882357836,1.882354975,2.86e-06,1.451725483,0.946829796,0.946829796,0.0,46.29734802,61.0,40674.74609,0.0,528.8654785,1.0,281.8438416,284.2708435,295.4919739,298.1053772,293.1499939,293.1499939,281.5499878,28068.88477,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802390397,1.0,0.0,0.0,4.016421318,4.016447544,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7066.842773,0.0,1915.020264,1895.437134,0.0,2493.300049,0.983012855,1.0,0.0,3.0,1.0,0.0
18174720,297.3566895,297.1499939,293.1499939,0.0,0.0,285.0539856,0.918421924,0.237706065,0.213466719,297.354187,297.1499939,293.1499939,0.0,0.0,285.053833,0.93571794,0.249452025,0.235851556,297.3551331,297.1499939,293.1499939,0.0,0.0,285.0533447,0.999000013,0.348483682,0.214707449,297.3484497,297.1499939,293.1499939,0.0,0.0,285.0544434,0.869391501,0.20305644,0.192114979,297.276062,297.1499939,293.1499939,0.0,0.0,285.0552979,0.803121328,0.158346072,0.71214503,285.0535583,284.9500122,296.5828247,292.5071716,296.5820923,297.3534241,285.0483704,1.0,0.344945997,1.0,1.0,0.0,1.0,-1.882357836,1.882354975,2.86e-06,1.451725483,0.946829796,0.946829796,0.0,46.29734802,61.0,40674.74609,0.0,528.8654785,1.0,281.8438416,284.2708435,295.4919739,298.1053772,293.1499939,293.1499939,281.5499878,28068.88477,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802390397,1.0,0.0,0.0,4.016421318,4.016447544,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7066.842773,0.0,1915.020264,1895.437134,0.0,2493.300049,0.983012855,1.0,0.0,3.0,1.0,0.0
18174780,297.3583984,297.1499939,293.1499939,0.0,0.0,284.881073,0.913567841,0.24050872,0.216290981,297.3601074,297.1499939,293.1499939,0.0,0.0,284.8813477,0.930895925,0.2526474,0.239107192,297.3467102,297.1499939,293.1499939,0.0,0.0,284.8823547,0.999000013,0.350248933,0.220589265,297.3547363,297.1499939,293.1499939,0.0,0.0,284.8802185,0.866326392,0.206215516,0.195304707,297.2826233,297.1499939,293.1499939,0.0,0.0,284.8786011,0.799917459,0.16061613,0.723167479,284.8819275,284.9500122,296.6074829,292.4824829,296.606781,297.3541565,284.8922424,1.0,0.351163685,1.0,1.0,0.0,1.0,-1.913788795,1.913785934,2.96e-06,1.476372123,0.815825582,0.815825582,0.0,48.31719208,64.0,41514.25781,0.0,557.3259277,1.0,281.5549622,284.1148682,295.5432129,298.2813416,293.1499939,293.1499939,281.8500061,41529.97656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820324242,1.0,0.0,0.0,3.860500574,3.860527754,9.94e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6377.361328,0.0,1823.976196,1895.437134,0.0,2658.573486,0.956288636,1.0,0.0,3.0,1.0,0.0
18174840,297.3583984,297.1499939,293.1499939,0.0,0.0,284.881073,0.913567841,0.24050872,0.216290981,297.3601074,297.1499939,293.1499939,0.0,0.0,284.8813477,0.930895925,0.2526474,0.239107192,297.3467102,297.1499939,293.1499939,0.0,0.0,284.8823547,0.999000013,0.350248933,0.220589265,297.3547363,297.1499939,293.1499939,0.0,0.0,284.8802185,0.866326392,0.206215516,0.195304707,297.2826233,297.1499939,293.1499939,0.0,0.0,284.8786011,0.799917459,0.16061613,0.723167479,284.8819275,284.9500122,296.6074829,292.4824829,296.606781,297.3541565,284.8922424,1.0,0.351163685,1.0,1.0,0.0,1.0,-1.913788795,1.913785934,2.96e-06,1.476372123,0.815825582,0.815825582,0.0,48.31719208,64.0,41514.25781,0.0,557.3259277,1.0,281.5549622,284.1148682,295.5432129,298.2813416,293.1499939,293.1499939,281.8500061,41529.97656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820324242,1.0,0.0,0.0,3.860500574,3.860527754,9.94e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6377.361328,0.0,1823.976196,1895.437134,0.0,2658.573486,0.956288636,1.0,0.0,3.0,1.0,0.0
18174900,297.3624268,297.1499939,293.1499939,0.0,0.0,285.0472717,0.91040349,0.242220074,0.217627794,297.3649292,297.1499939,293.1499939,0.0,0.0,285.04776,0.927672446,0.254451603,0.240672365,297.3418579,297.1499939,293.1499939,0.0,0.0,285.0496826,0.999000013,0.351016074,0.224019215,297.3593445,297.1499939,293.1499939,0.0,0.0,285.0455322,0.864146709,0.207961068,0.196846262,297.2868958,297.1499939,293.1499939,0.0,0.0,285.0419006,0.797677815,0.161872402,0.72843349,285.0488586,284.9500122,296.6198425,292.4700928,296.6191101,297.3544312,285.0629578,1.0,0.354388803,1.0,1.0,0.0,1.0,-1.92956531,1.92956233,3e-06,1.488704085,0.930230975,0.930230975,0.0,49.45317078,64.0,41213.78906,0.0,572.3391113,1.0,281.8072205,284.2794495,295.4498596,298.0561218,293.1499939,293.1499939,281.8500061,31598.83789,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813966393,1.0,0.0,0.0,3.966573715,3.96660018,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6632.074707,0.0,1878.932007,1895.437134,0.0,2599.766846,0.977835476,1.0,0.0,3.0,1.0,0.0
18174960,297.3687134,297.1499939,293.1499939,0.0,0.0,285.0659485,0.908791423,0.244184643,0.219340384,297.371582,297.1499939,293.1499939,0.0,0.0,285.0658875,0.925876319,0.256464064,0.242526606,297.3386841,297.1499939,293.1499939,0.0,0.0,285.0656433,0.999000013,0.351922542,0.226870552,297.3654175,297.1499939,293.1499939,0.0,0.0,285.0661621,0.863102674,0.209884077,0.198626935,297.2923889,297.1499939,293.1499939,0.0,0.0,285.0665894,0.796528518,0.163280711,0.734612107,285.0657654,284.9500122,296.6322632,292.4577332,296.6315308,297.3577576,285.0644226,1.0,0.357732058,1.0,1.0,0.0,1.0,-1.946828723,1.946825624,3.06e-06,1.502197146,0.980475962,0.980475962,0.0,50.51302719,52.0,41592.51172,0.0,588.4191284,1.0,281.8447876,284.2608337,295.4487305,298.1237183,293.1499939,293.1499939,281.5499878,27344.33789,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813200533,1.0,0.0,0.0,4.112473965,4.112501144,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7132.27832,0.0,2038.164795,1895.437134,0.0,2592.69751,1.0,1.0,0.0,3.0,1.0,0.0
18175020,297.370697,297.1499939,293.1499939,0.0,0.0,284.8807983,0.92284441,0.247167587,0.222234428,297.3773193,297.1499939,293.1499939,0.0,0.0,284.8807678,0.940687001,0.259862751,0.245875597,297.3379211,297.1499939,293.1499939,0.0,0.0,284.8806763,0.999000013,0.354209781,0.220769078,297.3713074,297.1499939,293.1499939,0.0,0.0,284.8808899,0.875791132,0.2132186,0.201884553,297.2984619,297.1499939,293.1499939,0.0,0.0,284.881134,0.808156312,0.165707648,0.745842814,284.8807068,284.9500122,296.6574402,292.433197,296.6567078,297.3591919,284.8803406,1.0,0.358766168,1.0,1.0,0.0,1.0,-1.96442008,1.964416981,3.11e-06,1.516171217,0.860282838,0.860282838,0.0,49.62557983,55.0,42644.47266,0.0,598.4852905,1.0,281.5550232,284.0624084,295.4944458,298.3053894,293.1499939,293.1499939,281.8500061,36393.80859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830542386,1.0,0.0,0.0,4.065223217,4.065251827,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6444.29248,0.0,2049.333984,1895.437134,0.0,2753.495605,0.997446656,1.0,0.0,3.0,1.0,0.0
18175080,297.370697,297.1499939,293.1499939,0.0,0.0,284.8807983,0.92284441,0.247167587,0.222234428,297.3773193,297.1499939,293.1499939,0.0,0.0,284.8807678,0.940687001,0.259862751,0.245875597,297.3379211,297.1499939,293.1499939,0.0,0.0,284.8806763,0.999000013,0.354209781,0.220769078,297.3713074,297.1499939,293.1499939,0.0,0.0,284.8808899,0.875791132,0.2132186,0.201884553,297.2984619,297.1499939,293.1499939,0.0,0.0,284.881134,0.808156312,0.165707648,0.745842814,284.8807068,284.9500122,296.6574402,292.433197,296.6567078,297.3591919,284.8803406,1.0,0.358766168,1.0,1.0,0.0,1.0,-1.96442008,1.964416981,3.11e-06,1.516171217,0.860282838,0.860282838,0.0,49.62557983,55.0,42644.47266,0.0,598.4852905,1.0,281.5550232,284.0624084,295.4944458,298.3053894,293.1499939,293.1499939,281.8500061,36393.80859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830542386,1.0,0.0,0.0,4.065223217,4.065251827,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6444.29248,0.0,2049.333984,1895.437134,0.0,2753.495605,0.997446656,1.0,0.0,3.0,1.0,0.0
18175140,297.3798218,297.1499939,293.1499939,0.0,0.0,285.0913696,0.933973074,0.25087142,0.225194678,297.3875427,297.1499939,293.1499939,0.0,0.0,285.0914307,0.951764405,0.263767391,0.249271289,297.3677979,297.1499939,293.1499939,0.0,0.0,285.0916748,0.999000013,0.359595776,0.216924593,297.3807678,297.1499939,293.1499939,0.0,0.0,285.091095,0.885919034,0.216971904,0.205182239,297.3072815,297.1499939,293.1499939,0.0,0.0,285.0904846,0.816784501,0.168473035,0.757253647,285.0916138,284.9500122,296.6833191,292.4091492,296.6825867,297.3737183,285.0946045,1.0,0.361570299,1.0,1.0,0.0,1.0,-1.985084891,1.985081673,3.18e-06,1.532176137,1.0,1.0,0.0,49.32335281,73.0,41953.63281,0.0,613.0234985,1.0,281.8456726,284.2772522,295.3880005,298.0887451,293.1499939,293.1499939,281.5499878,25939.71094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821600676,1.0,0.0,0.0,4.118590355,4.118617535,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7147.147461,0.0,2034.72583,1895.437134,0.0,2670.405029,1.0,1.0,0.0,3.0,1.0,0.0
18175200,297.3798218,297.1499939,293.1499939,0.0,0.0,285.0913696,0.933973074,0.25087142,0.225194678,297.3875427,297.1499939,293.1499939,0.0,0.0,285.0914307,0.951764405,0.263767391,0.249271289,297.3677979,297.1499939,293.1499939,0.0,0.0,285.0916748,0.999000013,0.359595776,0.216924593,297.3807678,297.1499939,293.1499939,0.0,0.0,285.091095,0.885919034,0.216971904,0.205182239,297.3072815,297.1499939,293.1499939,0.0,0.0,285.0904846,0.816784501,0.168473035,0.757253647,285.0916138,284.9500122,296.6833191,292.4091492,296.6825867,297.3737183,285.0946045,1.0,0.361570299,1.0,1.0,0.0,1.0,-1.985084891,1.985081673,3.18e-06,1.532176137,1.0,1.0,0.0,49.32335281,73.0,41953.63281,0.0,613.0234985,1.0,281.8456726,284.2772522,295.3880005,298.0887451,293.1499939,293.1499939,281.5499878,25939.71094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821600676,1.0,0.0,0.0,4.118590355,4.118617535,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7147.147461,0.0,2034.72583,1895.437134,0.0,2670.405029,1.0,1.0,0.0,3.0,1.0,0.0
18175260,297.3839417,297.1499939,293.1499939,0.0,0.0,284.9275208,0.919726849,0.254214823,0.228535891,297.3947754,297.1499939,293.1499939,0.0,0.0,284.9275208,0.937873423,0.267518938,0.253078789,297.3778076,297.1499939,293.1499939,0.0,0.0,284.9276123,0.999000013,0.363432974,0.229019642,297.3878174,297.1499939,293.1499939,0.0,0.0,284.9274292,0.874990225,0.220619127,0.208863929,297.3144836,297.1499939,293.1499939,0.0,0.0,284.9273682,0.807011604,0.171202108,0.770454884,284.9275818,284.9500122,296.7102661,292.3858948,296.7095032,297.3805237,284.9292908,1.0,0.371481031,1.0,1.0,0.0,1.0,-2.028447151,2.028443813,3.31e-06,1.565828204,0.940279961,0.940279961,0.0,53.08458328,76.0,43514.36328,0.0,659.5930786,1.0,281.5542603,284.0883484,295.4402466,298.2878418,293.1499939,293.1499939,281.25,29270.30078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83688432,1.0,0.0,0.0,4.102581978,4.102609158,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7318.007324,0.0,2040.794189,1895.437134,0.0,2812.619873,1.0,1.0,0.0,3.0,1.0,0.0
18175320,297.3839417,297.1499939,293.1499939,0.0,0.0,284.9275208,0.919726849,0.254214823,0.228535891,297.3947754,297.1499939,293.1499939,0.0,0.0,284.9275208,0.937873423,0.267518938,0.253078789,297.3778076,297.1499939,293.1499939,0.0,0.0,284.9276123,0.999000013,0.363432974,0.229019642,297.3878174,297.1499939,293.1499939,0.0,0.0,284.9274292,0.874990225,0.220619127,0.208863929,297.3144836,297.1499939,293.1499939,0.0,0.0,284.9273682,0.807011604,0.171202108,0.770454884,284.9275818,284.9500122,296.7102661,292.3858948,296.7095032,297.3805237,284.9292908,1.0,0.371481031,1.0,1.0,0.0,1.0,-2.028447151,2.028443813,3.31e-06,1.565828204,0.940279961,0.940279961,0.0,53.08458328,76.0,43514.36328,0.0,659.5930786,1.0,281.5542603,284.0883484,295.4402466,298.2878418,293.1499939,293.1499939,281.25,29270.30078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83688432,1.0,0.0,0.0,4.102581978,4.102609158,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7318.007324,0.0,2040.794189,1895.437134,0.0,2812.619873,1.0,1.0,0.0,3.0,1.0,0.0
18175380,297.3811951,297.1499939,293.1499939,0.0,0.0,284.8295898,0.903967321,0.256903738,0.231126994,297.3961182,297.1499939,293.1499939,0.0,0.0,284.8299561,0.921610177,0.270760626,0.256324381,297.3400879,297.1499939,293.1499939,0.0,0.0,284.8314819,0.999000013,0.362522304,0.242641732,297.389679,297.1499939,293.1499939,0.0,0.0,284.8285217,0.86261344,0.223821357,0.212071538,297.3169556,297.1499939,293.1499939,0.0,0.0,284.8262329,0.795180857,0.173539415,0.781813085,284.8308105,284.9500122,296.7385254,292.363678,296.7377625,297.3686829,284.8446045,1.0,0.380571395,1.0,1.0,0.0,1.0,-2.06932044,2.069316864,3.45e-06,1.597819686,0.803254306,0.803254306,0.0,57.32299423,79.0,44376.73828,0.0,707.6312866,1.0,281.2550049,284.0011292,295.4177246,298.3387451,293.1499939,293.1499939,281.5499878,43722.10156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851678848,1.0,0.0,0.0,3.840405226,3.840432644,9.84e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6564.469238,0.0,1816.293091,1895.437134,0.0,2950.997803,0.953566849,1.0,0.0,3.0,1.0,0.0
18175440,297.3811951,297.1499939,293.1499939,0.0,0.0,284.8295898,0.903967321,0.256903738,0.231126994,297.3961182,297.1499939,293.1499939,0.0,0.0,284.8299561,0.921610177,0.270760626,0.256324381,297.3400879,297.1499939,293.1499939,0.0,0.0,284.8314819,0.999000013,0.362522304,0.242641732,297.389679,297.1499939,293.1499939,0.0,0.0,284.8285217,0.86261344,0.223821357,0.212071538,297.3169556,297.1499939,293.1499939,0.0,0.0,284.8262329,0.795180857,0.173539415,0.781813085,284.8308105,284.9500122,296.7385254,292.363678,296.7377625,297.3686829,284.8446045,1.0,0.380571395,1.0,1.0,0.0,1.0,-2.06932044,2.069316864,3.45e-06,1.597819686,0.803254306,0.803254306,0.0,57.32299423,79.0,44376.73828,0.0,707.6312866,1.0,281.2550049,284.0011292,295.4177246,298.3387451,293.1499939,293.1499939,281.5499878,43722.10156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851678848,1.0,0.0,0.0,3.840405226,3.840432644,9.84e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6564.469238,0.0,1816.293091,1895.437134,0.0,2950.997803,0.953566849,1.0,0.0,3.0,1.0,0.0
18175500,297.3855286,297.1499939,293.1499939,0.0,0.0,285.0138245,0.898508847,0.25878939,0.232584611,297.4005432,297.1499939,293.1499939,0.0,0.0,285.0142517,0.915527642,0.272750825,0.258043051,297.3197937,297.1499939,293.1499939,0.0,0.0,285.0160828,0.999000013,0.361731738,0.248506516,297.3936157,297.1499939,293.1499939,0.0,0.0,285.0125122,0.858068883,0.225723118,0.213745028,297.3204041,297.1499939,293.1499939,0.0,0.0,285.0093079,0.790711522,0.174934641,0.787668943,285.0152588,284.9500122,296.7532654,292.3530273,296.7524719,297.3691101,285.0266724,1.0,0.384957731,1.0,1.0,0.0,1.0,-2.089219332,2.089215755,3.51e-06,1.613308787,0.91673851,0.91673851,0.0,59.27180481,79.0,44184.36328,0.0,731.2556152,1.0,281.5062256,284.172821,295.3225708,298.1058044,293.1499939,293.1499939,281.5499878,32355.64648,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843977511,1.0,0.0,0.0,3.945332289,3.945358515,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6843.479004,0.0,1857.758057,1895.437134,0.0,2878.898682,0.973410368,1.0,0.0,3.0,1.0,0.0
18175560,297.3920593,297.1499939,293.1499939,0.0,0.0,285.0252686,0.894767404,0.260922253,0.234478056,297.4067993,297.1499939,293.1499939,0.0,0.0,285.0252075,0.91128701,0.274952531,0.260101765,297.3017578,297.1499939,293.1499939,0.0,0.0,285.0248413,0.999000013,0.36103487,0.252781391,297.3991089,297.1499939,293.1499939,0.0,0.0,285.0255127,0.854951382,0.22780779,0.21570313,297.3251953,297.1499939,293.1499939,0.0,0.0,285.0260315,0.787602782,0.176483035,0.794603884,285.0249939,284.9500122,296.7684631,292.3427734,296.7676392,297.3745422,285.0227356,1.0,0.389291137,1.0,1.0,0.0,1.0,-2.109808207,2.10980463,3.58e-06,1.629375935,0.949433565,0.949433565,0.0,61.08664703,82.0,44687.02344,0.0,755.4031982,1.0,281.5446472,284.1492615,295.3258667,298.1809082,293.1499939,293.1499939,281.25,29033.8457,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842553556,1.0,0.0,0.0,4.1031394,4.10316658,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7382.644531,0.0,2039.570435,1895.437134,0.0,2865.582031,1.0,1.0,0.0,3.0,1.0,0.0
18175620,297.3940125,297.1499939,293.1499939,0.0,0.0,284.8759155,0.880875945,0.264199913,0.237821102,297.411499,297.1499939,293.1499939,0.0,0.0,284.8760986,0.896904588,0.278691292,0.263975441,297.2746277,297.1499939,293.1499939,0.0,0.0,284.8768921,0.983284116,0.360185683,0.252331614,297.4035339,297.1499939,293.1499939,0.0,0.0,284.8754272,0.843290627,0.231417373,0.219431803,297.3292542,297.1499939,293.1499939,0.0,0.0,284.8743286,0.776037097,0.179121971,0.807834744,284.8765259,284.9500122,296.8003235,292.3234558,296.799469,297.3747864,284.8838806,1.0,0.397159606,1.0,1.0,0.0,1.0,-2.138288736,2.13828516,3.68e-06,1.651651263,0.829715252,0.829715252,0.0,65.88681793,85.0,45601.57031,0.0,797.8828735,1.0,281.2546997,284.003418,295.3763733,298.3604126,293.1499939,293.1499939,281.5499878,40273.38672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858287096,1.0,0.0,0.0,3.952342987,3.952370644,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6647.466309,0.0,1930.895874,1895.437134,0.0,3012.940918,0.975571275,1.0,0.0,3.0,1.0,0.0
18175680,297.3940125,297.1499939,293.1499939,0.0,0.0,284.8759155,0.880875945,0.264199913,0.237821102,297.411499,297.1499939,293.1499939,0.0,0.0,284.8760986,0.896904588,0.278691292,0.263975441,297.2746277,297.1499939,293.1499939,0.0,0.0,284.8768921,0.983284116,0.360185683,0.252331614,297.4035339,297.1499939,293.1499939,0.0,0.0,284.8754272,0.843290627,0.231417373,0.219431803,297.3292542,297.1499939,293.1499939,0.0,0.0,284.8743286,0.776037097,0.179121971,0.807834744,284.8765259,284.9500122,296.8003235,292.3234558,296.799469,297.3747864,284.8838806,1.0,0.397159606,1.0,1.0,0.0,1.0,-2.138288736,2.13828516,3.68e-06,1.651651263,0.829715252,0.829715252,0.0,65.88681793,85.0,45601.57031,0.0,797.8828735,1.0,281.2546997,284.003418,295.3763733,298.3604126,293.1499939,293.1499939,281.5499878,40273.38672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858287096,1.0,0.0,0.0,3.952342987,3.952370644,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6647.466309,0.0,1930.895874,1895.437134,0.0,3012.940918,0.975571275,1.0,0.0,3.0,1.0,0.0
18175740,297.4056702,297.1499939,293.1499939,0.0,0.0,285.0671692,0.87319845,0.268458575,0.241413295,297.4221191,297.1499939,293.1499939,0.0,0.0,285.0672302,0.889002204,0.283069849,0.267973214,297.2771912,297.1499939,293.1499939,0.0,0.0,285.0675964,0.972203851,0.362002492,0.253214091,297.4124756,297.1499939,293.1499939,0.0,0.0,285.066925,0.837025642,0.235528603,0.223227352,297.336853,297.1499939,293.1499939,0.0,0.0,285.0664368,0.769665539,0.182154253,0.821185708,285.0674438,284.9500122,296.8344727,292.3059692,296.8335571,297.3838196,285.0707092,1.0,0.404521316,1.0,1.0,0.0,1.0,-2.169052839,2.169049025,3.79e-06,1.675493956,0.994354069,0.994354069,0.0,69.7702179,88.0,45386.19141,0.0,840.1503906,1.0,281.5445862,284.1775208,295.2927246,298.193573,293.1499939,293.1499939,281.25,26897.67188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850645244,1.0,0.0,0.0,4.11408186,4.114109039,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7428.520996,0.0,2036.608643,1895.437134,0.0,2941.314697,1.0,1.0,0.0,3.0,1.0,0.0
18175800,297.4056702,297.1499939,293.1499939,0.0,0.0,285.0671692,0.87319845,0.268458575,0.241413295,297.4221191,297.1499939,293.1499939,0.0,0.0,285.0672302,0.889002204,0.283069849,0.267973214,297.2771912,297.1499939,293.1499939,0.0,0.0,285.0675964,0.972203851,0.362002492,0.253214091,297.4124756,297.1499939,293.1499939,0.0,0.0,285.066925,0.837025642,0.235528603,0.223227352,297.336853,297.1499939,293.1499939,0.0,0.0,285.0664368,0.769665539,0.182154253,0.821185708,285.0674438,284.9500122,296.8344727,292.3059692,296.8335571,297.3838196,285.0707092,1.0,0.404521316,1.0,1.0,0.0,1.0,-2.169052839,2.169049025,3.79e-06,1.675493956,0.994354069,0.994354069,0.0,69.7702179,88.0,45386.19141,0.0,840.1503906,1.0,281.5445862,284.1775208,295.2927246,298.193573,293.1499939,293.1499939,281.25,26897.67188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850645244,1.0,0.0,0.0,4.11408186,4.114109039,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7428.520996,0.0,2036.608643,1895.437134,0.0,2941.314697,1.0,1.0,0.0,3.0,1.0,0.0
18175860,297.4100342,297.1499939,293.1499939,0.0,0.0,284.9090576,0.867979586,0.272155046,0.245075971,297.4277649,297.1499939,293.1499939,0.0,0.0,284.9090576,0.883617043,0.287101537,0.272061437,297.2785339,297.1499939,293.1499939,0.0,0.0,284.9090881,0.96349436,0.363760561,0.254653364,297.4172058,297.1499939,293.1499939,0.0,0.0,284.9090576,0.832916737,0.239341274,0.22708711,297.3415222,297.1499939,293.1499939,0.0,0.0,284.9090881,0.765505314,0.185003504,0.835012257,284.9090576,284.9500122,296.8711853,292.2906189,296.8702087,297.3881836,284.909668,1.0,0.411714286,1.0,1.0,0.0,1.0,-2.201339722,2.201335669,3.9e-06,1.700637698,0.902502894,0.902502894,0.0,73.31716919,91.0,46833.91016,0.0,883.7217407,1.0,281.2549438,283.992981,295.3448486,298.3969727,293.1499939,293.1499939,280.9500122,32261.0,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866039276,1.0,0.0,0.0,4.088533401,4.088561058,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7606.800781,0.0,2046.643555,1895.437134,0.0,3085.655029,1.0,1.0,0.0,3.0,1.0,0.0
18175920,297.4100342,297.1499939,293.1499939,0.0,0.0,284.9090576,0.867979586,0.272155046,0.245075971,297.4277649,297.1499939,293.1499939,0.0,0.0,284.9090576,0.883617043,0.287101537,0.272061437,297.2785339,297.1499939,293.1499939,0.0,0.0,284.9090881,0.96349436,0.363760561,0.254653364,297.4172058,297.1499939,293.1499939,0.0,0.0,284.9090576,0.832916737,0.239341274,0.22708711,297.3415222,297.1499939,293.1499939,0.0,0.0,284.9090881,0.765505314,0.185003504,0.835012257,284.9090576,284.9500122,296.8711853,292.2906189,296.8702087,297.3881836,284.909668,1.0,0.411714286,1.0,1.0,0.0,1.0,-2.201339722,2.201335669,3.9e-06,1.700637698,0.902502894,0.902502894,0.0,73.31716919,91.0,46833.91016,0.0,883.7217407,1.0,281.2549438,283.992981,295.3448486,298.3969727,293.1499939,293.1499939,280.9500122,32261.0,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866039276,1.0,0.0,0.0,4.088533401,4.088561058,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7606.800781,0.0,2046.643555,1895.437134,0.0,3085.655029,1.0,1.0,0.0,3.0,1.0,0.0
18175980,297.4092407,297.1499939,293.1499939,0.0,0.0,284.8690186,0.861194909,0.275366008,0.248052806,297.428833,297.1499939,293.1499939,0.0,0.0,284.8694153,0.876806974,0.290726036,0.275605232,297.2764282,297.1499939,293.1499939,0.0,0.0,284.8708801,0.952817678,0.365173042,0.255696565,297.4177246,297.1499939,293.1499939,0.0,0.0,284.8680115,0.827521265,0.242780194,0.230466247,297.3425293,297.1499939,293.1499939,0.0,0.0,284.8654175,0.760096669,0.187532023,0.847007215,284.8703003,284.9500122,296.9107971,292.2776184,296.9097595,297.3872986,284.8821411,1.0,0.418466121,1.0,1.0,0.0,1.0,-2.228892326,2.228888273,4e-06,1.722040534,0.801190436,0.801190436,0.0,77.16215515,94.0,47288.22266,0.0,924.9451904,1.0,280.9555054,283.9669495,295.3159485,298.4081421,293.1499939,293.1499939,281.25,43828.125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877781689,1.0,0.0,0.0,3.742163181,3.742189646,9.34e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6799.669922,0.0,1698.192749,1895.437134,0.0,3195.787842,0.934062004,1.0,0.0,3.0,1.0,0.0
18176040,297.4092407,297.1499939,293.1499939,0.0,0.0,284.8690186,0.861194909,0.275366008,0.248052806,297.428833,297.1499939,293.1499939,0.0,0.0,284.8694153,0.876806974,0.290726036,0.275605232,297.2764282,297.1499939,293.1499939,0.0,0.0,284.8708801,0.952817678,0.365173042,0.255696565,297.4177246,297.1499939,293.1499939,0.0,0.0,284.8680115,0.827521265,0.242780194,0.230466247,297.3425293,297.1499939,293.1499939,0.0,0.0,284.8654175,0.760096669,0.187532023,0.847007215,284.8703003,284.9500122,296.9107971,292.2776184,296.9097595,297.3872986,284.8821411,1.0,0.418466121,1.0,1.0,0.0,1.0,-2.228892326,2.228888273,4e-06,1.722040534,0.801190436,0.801190436,0.0,77.16215515,94.0,47288.22266,0.0,924.9451904,1.0,280.9555054,283.9669495,295.3159485,298.4081421,293.1499939,293.1499939,281.25,43828.125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877781689,1.0,0.0,0.0,3.742163181,3.742189646,9.34e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6799.669922,0.0,1698.192749,1895.437134,0.0,3195.787842,0.934062004,1.0,0.0,3.0,1.0,0.0
