time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18176100,297.4151917,297.1499939,293.1499939,0.0,0.0,285.0185547,0.859545112,0.277587324,0.249820858,297.4337463,297.1499939,293.1499939,0.0,0.0,285.0189209,0.875075221,0.292971641,0.277563483,297.2821655,297.1499939,293.1499939,0.0,0.0,285.0201416,0.949352622,0.366531342,0.256460339,297.4216614,297.1499939,293.1499939,0.0,0.0,285.0176392,0.826239645,0.244858265,0.232300729,297.3458862,297.1499939,293.1499939,0.0,0.0,285.0151978,0.758776128,0.18907775,0.853490531,285.0196838,284.9500122,296.9317627,292.2720947,296.9306946,297.3919983,285.028656,1.0,0.421793938,1.0,1.0,0.0,1.0,-2.244270563,2.24426651,4.05e-06,1.733913422,0.898724496,0.898724496,0.0,78.76847839,94.0,47040.10547,0.0,946.3029785,1.0,281.2051392,284.1042175,295.233551,298.1885986,293.1499939,293.1499939,281.25,32628.88477,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869677544,1.0,0.0,0.0,3.864875317,3.864900827,9.97e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7069.442383,0.0,1758.91748,1895.437134,0.0,3119.785889,0.955031633,1.0,0.0,3.0,1.0,0.0
18176160,297.4224243,297.1499939,293.1499939,0.0,0.0,285.019989,0.859566808,0.279979557,0.251955092,297.4399719,297.1499939,293.1499939,0.0,0.0,285.0198669,0.874971628,0.295380175,0.279815346,297.2893982,297.1499939,293.1499939,0.0,0.0,285.0195007,0.947843492,0.36808002,0.25752455,297.4267578,297.1499939,293.1499939,0.0,0.0,285.0202332,0.826366901,0.247080699,0.234383494,297.3503723,297.1499939,293.1499939,0.0,0.0,285.0209045,0.758844674,0.190759376,0.860953212,285.0196533,284.9500122,296.9535828,292.2672729,296.9524841,297.3985291,285.0163574,1.0,0.425213426,1.0,1.0,0.0,1.0,-2.262280703,2.262276649,4.12e-06,1.747860909,0.924645066,0.924645066,0.0,80.07231903,97.0,47599.12891,0.0,969.4285278,1.0,281.2442932,284.0744629,295.2435303,298.2700806,293.1499939,293.1499939,280.9500122,29791.36523,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86762929,1.0,0.0,0.0,4.026521206,4.026547909,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7636.476074,0.0,1942.553955,1895.437134,0.0,3100.571045,0.986216128,1.0,0.0,3.0,1.0,0.0
18176220,297.4251709,297.1499939,293.1499939,0.0,0.0,284.9057312,0.857275426,0.283717752,0.255622387,297.4443359,297.1499939,293.1499939,0.0,0.0,284.9059753,0.872645676,0.299504042,0.283958137,297.2923279,297.1499939,293.1499939,0.0,0.0,284.9068604,0.942133904,0.370151401,0.259209692,297.4302063,297.1499939,293.1499939,0.0,0.0,284.9050903,0.824779153,0.250940889,0.238257185,297.3540955,297.1499939,293.1499939,0.0,0.0,284.9034424,0.757255256,0.193680346,0.874992192,284.9065552,284.9500122,296.9998779,292.2598267,296.9987183,297.4015503,284.9144592,1.0,0.431990802,1.0,1.0,0.0,1.0,-2.295208931,2.295204639,4.24e-06,1.773454785,0.825161874,0.825161874,0.0,83.193367,100.0,48523.96094,0.0,1015.449585,1.0,280.9552002,283.9638977,295.3023376,298.4532471,293.1499939,293.1499939,281.25,40499.73438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881457925,1.0,0.0,0.0,3.846801996,3.846828699,9.87e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6889.762695,0.0,1798.824219,1895.437134,0.0,3230.241943,0.953769982,1.0,0.0,3.0,1.0,0.0
18176280,297.4251709,297.1499939,293.1499939,0.0,0.0,284.9057312,0.857275426,0.283717752,0.255622387,297.4443359,297.1499939,293.1499939,0.0,0.0,284.9059753,0.872645676,0.299504042,0.283958137,297.2923279,297.1499939,293.1499939,0.0,0.0,284.9068604,0.942133904,0.370151401,0.259209692,297.4302063,297.1499939,293.1499939,0.0,0.0,284.9050903,0.824779153,0.250940889,0.238257185,297.3540955,297.1499939,293.1499939,0.0,0.0,284.9034424,0.757255256,0.193680346,0.874992192,284.9065552,284.9500122,296.9998779,292.2598267,296.9987183,297.4015503,284.9144592,1.0,0.431990802,1.0,1.0,0.0,1.0,-2.295208931,2.295204639,4.24e-06,1.773454785,0.825161874,0.825161874,0.0,83.193367,100.0,48523.96094,0.0,1015.449585,1.0,280.9552002,283.9638977,295.3023376,298.4532471,293.1499939,293.1499939,281.25,40499.73438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881457925,1.0,0.0,0.0,3.846801996,3.846828699,9.87e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6889.762695,0.0,1798.824219,1895.437134,0.0,3230.241943,0.953769982,1.0,0.0,3.0,1.0,0.0
18176340,297.4372253,297.1499939,293.1499939,0.0,0.0,285.0516052,0.856662333,0.28841573,0.259619534,297.4551697,297.1499939,293.1499939,0.0,0.0,285.0515442,0.871950686,0.304324865,0.288346708,297.304718,297.1499939,293.1499939,0.0,0.0,285.0513306,0.938472509,0.373204708,0.261164516,297.4390259,297.1499939,293.1499939,0.0,0.0,285.0517883,0.824580073,0.25538075,0.242324144,297.3619995,297.1499939,293.1499939,0.0,0.0,285.0522766,0.757004559,0.197061077,0.889716446,285.0513916,284.9500122,297.0499878,292.2555237,297.0487366,297.4121399,285.0498962,1.0,0.438780844,1.0,1.0,0.0,1.0,-2.330195904,2.330191612,4.37e-06,1.800489187,0.966383755,0.966383755,0.0,85.99628448,103.0,48721.875,0.0,1063.640015,1.0,281.2450562,284.0773621,295.245575,298.3425598,293.1499939,293.1499939,280.9500122,28064.20898,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87469095,1.0,0.0,0.0,4.11124754,4.111275196,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7742.78125,0.0,2042.546021,1895.437134,0.0,3166.808838,1.0,1.0,0.0,3.0,1.0,0.0
18176400,297.4372253,297.1499939,293.1499939,0.0,0.0,285.0516052,0.856662333,0.28841573,0.259619534,297.4551697,297.1499939,293.1499939,0.0,0.0,285.0515442,0.871950686,0.304324865,0.288346708,297.304718,297.1499939,293.1499939,0.0,0.0,285.0513306,0.938472509,0.373204708,0.261164516,297.4390259,297.1499939,293.1499939,0.0,0.0,285.0517883,0.824580073,0.25538075,0.242324144,297.3619995,297.1499939,293.1499939,0.0,0.0,285.0522766,0.757004559,0.197061077,0.889716446,285.0513916,284.9500122,297.0499878,292.2555237,297.0487366,297.4121399,285.0498962,1.0,0.438780844,1.0,1.0,0.0,1.0,-2.330195904,2.330191612,4.37e-06,1.800489187,0.966383755,0.966383755,0.0,85.99628448,103.0,48721.875,0.0,1063.640015,1.0,281.2450562,284.0773621,295.245575,298.3425598,293.1499939,293.1499939,280.9500122,28064.20898,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87469095,1.0,0.0,0.0,4.11124754,4.111275196,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7742.78125,0.0,2042.546021,1895.437134,0.0,3166.808838,1.0,1.0,0.0,3.0,1.0,0.0
18176460,297.4358826,297.1499939,293.1499939,0.0,0.0,284.8959351,0.854355335,0.291937351,0.263253838,297.4558105,297.1499939,293.1499939,0.0,0.0,284.8959961,0.869637012,0.308272034,0.292488873,297.3040161,297.1499939,293.1499939,0.0,0.0,284.8961487,0.93279916,0.375110418,0.262861431,297.4387512,297.1499939,293.1499939,0.0,0.0,284.895813,0.822922826,0.259026885,0.246159941,297.361969,297.1499939,293.1499939,0.0,0.0,284.8955688,0.755342782,0.19976002,0.903543413,284.8960876,284.9500122,297.1021423,292.2542725,297.1009216,297.4115906,284.8982239,1.0,0.445542425,1.0,1.0,0.0,1.0,-2.362804651,2.362800121,4.49e-06,1.825850248,0.863063931,0.863063931,0.0,89.27736664,106.0,50160.39844,0.0,1112.424438,1.0,280.9543152,283.905365,295.3094482,298.5613098,293.1499939,293.1499939,281.25,36584.69141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890312195,1.0,0.0,0.0,4.059319019,4.05934763,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7009.166016,0.0,2042.885254,1895.437134,0.0,3313.126953,0.996582747,1.0,0.0,3.0,1.0,0.0
18176520,297.4358826,297.1499939,293.1499939,0.0,0.0,284.8959351,0.854355335,0.291937351,0.263253838,297.4558105,297.1499939,293.1499939,0.0,0.0,284.8959961,0.869637012,0.308272034,0.292488873,297.3040161,297.1499939,293.1499939,0.0,0.0,284.8961487,0.93279916,0.375110418,0.262861431,297.4387512,297.1499939,293.1499939,0.0,0.0,284.895813,0.822922826,0.259026885,0.246159941,297.361969,297.1499939,293.1499939,0.0,0.0,284.8955688,0.755342782,0.19976002,0.903543413,284.8960876,284.9500122,297.1021423,292.2542725,297.1009216,297.4115906,284.8982239,1.0,0.445542425,1.0,1.0,0.0,1.0,-2.362804651,2.362800121,4.49e-06,1.825850248,0.863063931,0.863063931,0.0,89.27736664,106.0,50160.39844,0.0,1112.424438,1.0,280.9543152,283.905365,295.3094482,298.5613098,293.1499939,293.1499939,281.25,36584.69141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890312195,1.0,0.0,0.0,4.059319019,4.05934763,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7009.166016,0.0,2042.885254,1895.437134,0.0,3313.126953,0.996582747,1.0,0.0,3.0,1.0,0.0
18176580,297.4398193,297.1499939,293.1499939,0.0,0.0,285.1107483,0.851065397,0.295942932,0.266649067,297.4580994,297.1499939,293.1499939,0.0,0.0,285.1108398,0.866184056,0.312366515,0.296263903,297.308197,297.1499939,293.1499939,0.0,0.0,285.111145,0.925910652,0.377470255,0.264359087,297.4388733,297.1499939,293.1499939,0.0,0.0,285.1105042,0.820121408,0.262691647,0.249581531,297.3607178,297.1499939,293.1499939,0.0,0.0,285.1098328,0.752408504,0.202311635,0.915086627,285.111084,284.9500122,297.1543884,292.2557678,297.1531677,297.4137878,285.114563,1.0,0.451928258,1.0,1.0,0.0,1.0,-2.391190529,2.391185999,4.6e-06,1.847751617,1.0,1.0,0.0,92.81492615,109.0,49614.19141,0.0,1158.675415,1.0,281.2449341,284.1186218,295.2427979,298.3964539,293.1499939,293.1499939,280.9500122,25966.08008,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883345902,1.0,0.0,0.0,4.11951685,4.119544029,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7817.850586,0.0,2036.223389,1895.437134,0.0,3247.928467,1.0,1.0,0.0,3.0,1.0,0.0
18176640,297.4398193,297.1499939,293.1499939,0.0,0.0,285.1107483,0.851065397,0.295942932,0.266649067,297.4580994,297.1499939,293.1499939,0.0,0.0,285.1108398,0.866184056,0.312366515,0.296263903,297.308197,297.1499939,293.1499939,0.0,0.0,285.111145,0.925910652,0.377470255,0.264359087,297.4388733,297.1499939,293.1499939,0.0,0.0,285.1105042,0.820121408,0.262691647,0.249581531,297.3607178,297.1499939,293.1499939,0.0,0.0,285.1098328,0.752408504,0.202311635,0.915086627,285.111084,284.9500122,297.1543884,292.2557678,297.1531677,297.4137878,285.114563,1.0,0.451928258,1.0,1.0,0.0,1.0,-2.391190529,2.391185999,4.6e-06,1.847751617,1.0,1.0,0.0,92.81492615,109.0,49614.19141,0.0,1158.675415,1.0,281.2449341,284.1186218,295.2427979,298.3964539,293.1499939,293.1499939,280.9500122,25966.08008,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883345902,1.0,0.0,0.0,4.11951685,4.119544029,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7817.850586,0.0,2036.223389,1895.437134,0.0,3247.928467,1.0,1.0,0.0,3.0,1.0,0.0
18176700,297.4398804,297.1499939,293.1499939,0.0,0.0,284.9971924,0.850142777,0.297789454,0.268531293,297.4578857,297.1499939,293.1499939,0.0,0.0,284.9967957,0.86513114,0.314299703,0.298269212,297.3084717,297.1499939,293.1499939,0.0,0.0,284.995575,0.923380852,0.378503174,0.265251249,297.4377441,297.1499939,293.1499939,0.0,0.0,284.9981384,0.819284558,0.264410466,0.251370698,297.3589783,297.1499939,293.1499939,0.0,0.0,285.0007935,0.751454949,0.203478351,0.921015918,284.9959106,284.9500122,297.1805115,292.2575073,297.1793213,297.4138489,284.9842834,1.0,0.455100954,1.0,1.0,0.0,1.0,-2.406208992,2.406204462,4.66e-06,1.859397054,0.992167354,0.992167354,0.0,94.44618988,109.0,50979.25781,0.0,1182.564209,1.0,280.9876099,283.9661255,295.3112183,298.6477661,293.1499939,293.1499939,280.9500122,26003.66406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892211199,1.0,0.0,0.0,4.117740631,4.117767811,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7609.404297,0.0,2034.096924,1895.437134,0.0,3330.880371,1.0,1.0,0.0,3.0,1.0,0.0
18176760,297.4354858,297.1499939,293.1499939,0.0,0.0,284.9526062,0.847858012,0.299193889,0.270002365,297.4542236,297.1499939,293.1499939,0.0,0.0,284.9526062,0.862783134,0.315889329,0.299960375,297.3042908,297.1499939,293.1499939,0.0,0.0,284.9526062,0.919218481,0.379096478,0.265830249,297.4335327,297.1499939,293.1499939,0.0,0.0,284.9526062,0.817262828,0.265820354,0.252882957,297.3546448,297.1499939,293.1499939,0.0,0.0,284.9526672,0.749383152,0.204374269,0.925843179,284.9526062,284.9500122,297.2066956,292.2598572,297.2055054,297.4095764,284.9529114,1.0,0.458120018,1.0,1.0,0.0,1.0,-2.418325186,2.418320417,4.7e-06,1.868808746,0.968347073,0.968347073,0.0,96.4078598,112.0,51199.45703,0.0,1204.693115,1.0,280.9544678,283.9319458,295.3084717,298.621582,293.1499939,293.1499939,280.6499939,27527.77734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897180378,1.0,0.0,0.0,4.110691071,4.11071825,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8032.004395,0.0,2037.260254,1895.437134,0.0,3377.287109,1.0,1.0,0.0,3.0,1.0,0.0
18176820,297.4220276,297.1499939,293.1499939,0.0,0.0,284.8261719,0.84178865,0.301451147,0.272298276,297.4423218,297.1499939,293.1499939,0.0,0.0,284.8264465,0.856620729,0.318543792,0.302752376,297.2909241,297.1499939,293.1499939,0.0,0.0,284.827179,0.90932107,0.379701853,0.266473651,297.4208984,297.1499939,293.1499939,0.0,0.0,284.8256226,0.811703324,0.268137395,0.255356163,297.3418274,297.1499939,293.1499939,0.0,0.0,284.8240967,0.743865073,0.205674335,0.933042347,284.8269653,284.9500122,297.2591553,292.2663879,297.2579651,297.3962708,284.8362122,1.0,0.463652432,1.0,1.0,0.0,1.0,-2.436837196,2.436832428,4.78e-06,1.883136392,0.820441604,0.820441604,0.0,100.6947479,115.0,52038.46094,0.0,1244.253052,1.0,280.6548767,283.8058472,295.3091125,298.6965942,293.1499939,293.1499939,280.9500122,41420.89063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909130871,1.0,0.0,0.0,3.930613518,3.930641413,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7182.616211,0.0,1912.027466,1895.437134,0.0,3488.536133,0.971274018,1.0,0.0,3.0,1.0,0.0
18176880,297.4220276,297.1499939,293.1499939,0.0,0.0,284.8261719,0.84178865,0.301451147,0.272298276,297.4423218,297.1499939,293.1499939,0.0,0.0,284.8264465,0.856620729,0.318543792,0.302752376,297.2909241,297.1499939,293.1499939,0.0,0.0,284.827179,0.90932107,0.379701853,0.266473651,297.4208984,297.1499939,293.1499939,0.0,0.0,284.8256226,0.811703324,0.268137395,0.255356163,297.3418274,297.1499939,293.1499939,0.0,0.0,284.8240967,0.743865073,0.205674335,0.933042347,284.8269653,284.9500122,297.2591553,292.2663879,297.2579651,297.3962708,284.8362122,1.0,0.463652432,1.0,1.0,0.0,1.0,-2.436837196,2.436832428,4.78e-06,1.883136392,0.820441604,0.820441604,0.0,100.6947479,115.0,52038.46094,0.0,1244.253052,1.0,280.6548767,283.8058472,295.3091125,298.6965942,293.1499939,293.1499939,280.9500122,41420.89063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909130871,1.0,0.0,0.0,3.930613518,3.930641413,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7182.616211,0.0,1912.027466,1895.437134,0.0,3488.536133,0.971274018,1.0,0.0,3.0,1.0,0.0
18176940,297.4232788,297.1499939,293.1499939,0.0,0.0,285.0020142,0.838801742,0.30501318,0.275237173,297.4404907,297.1499939,293.1499939,0.0,0.0,285.0020447,0.853366733,0.322051793,0.30589655,297.2917786,297.1499939,293.1499939,0.0,0.0,285.0021667,0.903517604,0.381560981,0.267576516,297.416687,297.1499939,293.1499939,0.0,0.0,285.0019226,0.808651686,0.271132886,0.258066088,297.3353271,297.1499939,293.1499939,0.0,0.0,285.001709,0.740629673,0.207437605,0.94064486,285.0021362,284.9500122,297.3117676,292.2752686,297.3105774,297.3952332,285.004303,1.0,0.468889862,1.0,1.0,0.0,1.0,-2.457850695,2.457845688,4.86e-06,1.899235368,0.943020105,0.943020105,0.0,104.1300125,118.0,51868.25781,0.0,1283.851196,1.0,280.9445496,283.9635925,295.2521057,298.5437012,293.1499939,293.1499939,280.6499939,29642.53711,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899200559,1.0,0.0,0.0,4.100680351,4.100708008,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8058.178711,0.0,2041.314819,1895.437134,0.0,3396.131104,1.0,1.0,0.0,3.0,1.0,0.0
18177000,297.4232788,297.1499939,293.1499939,0.0,0.0,285.0020142,0.838801742,0.30501318,0.275237173,297.4404907,297.1499939,293.1499939,0.0,0.0,285.0020447,0.853366733,0.322051793,0.30589655,297.2917786,297.1499939,293.1499939,0.0,0.0,285.0021667,0.903517604,0.381560981,0.267576516,297.416687,297.1499939,293.1499939,0.0,0.0,285.0019226,0.808651686,0.271132886,0.258066088,297.3353271,297.1499939,293.1499939,0.0,0.0,285.001709,0.740629673,0.207437605,0.94064486,285.0021362,284.9500122,297.3117676,292.2752686,297.3105774,297.3952332,285.004303,1.0,0.468889862,1.0,1.0,0.0,1.0,-2.457850695,2.457845688,4.86e-06,1.899235368,0.943020105,0.943020105,0.0,104.1300125,118.0,51868.25781,0.0,1283.851196,1.0,280.9445496,283.9635925,295.2521057,298.5437012,293.1499939,293.1499939,280.6499939,29642.53711,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899200559,1.0,0.0,0.0,4.100680351,4.100708008,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8058.178711,0.0,2041.314819,1895.437134,0.0,3396.131104,1.0,1.0,0.0,3.0,1.0,0.0
18177060,297.4163513,297.1499939,293.1499939,0.0,0.0,284.8809509,0.835990191,0.307782531,0.278087705,297.4336243,297.1499939,293.1499939,0.0,0.0,284.881134,0.850382209,0.32504493,0.309027582,297.2850647,297.1499939,293.1499939,0.0,0.0,284.8816223,0.898239434,0.382690161,0.268642038,297.4083557,297.1499939,293.1499939,0.0,0.0,284.8805542,0.805755258,0.273675233,0.26075229,297.3259888,297.1499939,293.1499939,0.0,0.0,284.879425,0.737628996,0.208846062,0.948177576,284.8815002,284.9500122,297.3645325,292.2863464,297.3633423,297.388092,284.8879395,1.0,0.474024326,1.0,1.0,0.0,1.0,-2.478601933,2.478596926,4.94e-06,1.91528976,0.837384224,0.837384224,0.0,107.5602112,121.0,52940.78906,0.0,1323.715942,1.0,280.6547546,283.833313,295.3215942,298.7452087,293.1499939,293.1499939,280.9500122,39603.39063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910671055,1.0,0.0,0.0,3.970600128,3.970628023,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7267.258789,0.0,1949.289551,1895.437134,0.0,3502.830566,0.979524016,1.0,0.0,3.0,1.0,0.0
18177120,297.4163513,297.1499939,293.1499939,0.0,0.0,284.8809509,0.835990191,0.307782531,0.278087705,297.4336243,297.1499939,293.1499939,0.0,0.0,284.881134,0.850382209,0.32504493,0.309027582,297.2850647,297.1499939,293.1499939,0.0,0.0,284.8816223,0.898239434,0.382690161,0.268642038,297.4083557,297.1499939,293.1499939,0.0,0.0,284.8805542,0.805755258,0.273675233,0.26075229,297.3259888,297.1499939,293.1499939,0.0,0.0,284.879425,0.737628996,0.208846062,0.948177576,284.8815002,284.9500122,297.3645325,292.2863464,297.3633423,297.388092,284.8879395,1.0,0.474024326,1.0,1.0,0.0,1.0,-2.478601933,2.478596926,4.94e-06,1.91528976,0.837384224,0.837384224,0.0,107.5602112,121.0,52940.78906,0.0,1323.715942,1.0,280.6547546,283.833313,295.3215942,298.7452087,293.1499939,293.1499939,280.9500122,39603.39063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910671055,1.0,0.0,0.0,3.970600128,3.970628023,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7267.258789,0.0,1949.289551,1895.437134,0.0,3502.830566,0.979524016,1.0,0.0,3.0,1.0,0.0
18177180,297.4167786,297.1499939,293.1499939,0.0,0.0,285.0397339,0.834440172,0.309672117,0.279574752,297.4327393,297.1499939,293.1499939,0.0,0.0,285.039917,0.848745227,0.326922625,0.31066525,297.2854309,297.1499939,293.1499939,0.0,0.0,285.0403442,0.895365298,0.38365972,0.269165576,297.406189,297.1499939,293.1499939,0.0,0.0,285.0393066,0.804115117,0.27525261,0.262141466,297.3226624,297.1499939,293.1499939,0.0,0.0,285.0379333,0.735948503,0.209738761,0.951897442,285.0402527,284.9500122,297.3935852,292.2933044,297.392395,297.3874512,285.0439453,1.0,0.476722658,1.0,1.0,0.0,1.0,-2.489117861,2.489112854,4.98e-06,1.92332375,0.948348165,0.948348165,0.0,109.4266891,121.0,52570.94531,0.0,1344.699707,1.0,280.9159546,283.9849854,295.2621155,298.5507202,293.1499939,293.1499939,280.9500122,30621.60352,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903669,1.0,0.0,0.0,4.087038517,4.087065697,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7596.390137,0.0,2030.861938,1895.437134,0.0,3437.760254,1.0,1.0,0.0,3.0,1.0,0.0
18177240,297.4189148,297.1499939,293.1499939,0.0,0.0,285.059967,0.834179223,0.311407179,0.281124502,297.4335327,297.1499939,293.1499939,0.0,0.0,285.0600281,0.848359644,0.328618735,0.312258363,297.2875671,297.1499939,293.1499939,0.0,0.0,285.0602417,0.894131303,0.384644657,0.269843489,297.4057922,297.1499939,293.1499939,0.0,0.0,285.0597839,0.803728163,0.276679695,0.263488054,297.3211975,297.1499939,293.1499939,0.0,0.0,285.0593262,0.73536855,0.21058242,0.955696166,285.0601807,284.9500122,297.4175415,292.299469,297.4163513,297.3890381,285.0627136,1.0,0.479008466,1.0,1.0,0.0,1.0,-2.499887943,2.499882936,5.03e-06,1.931594729,0.991720319,0.991720319,0.0,110.67939,109.0,52664.19922,0.0,1363.549683,1.0,280.9447937,284.0010986,295.2809448,298.6175842,293.1499939,293.1499939,280.6499939,27046.75781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902510703,1.0,0.0,0.0,4.113823414,4.113850594,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8145.871582,0.0,2037.51062,1895.437134,0.0,3426.976318,1.0,1.0,0.0,3.0,1.0,0.0
18177300,297.4176941,297.1499939,293.1499939,0.0,0.0,284.9400635,0.837729752,0.312992752,0.282689333,297.4320679,297.1499939,293.1499939,0.0,0.0,284.9396973,0.852002501,0.330274254,0.313907743,297.2865601,297.1499939,293.1499939,0.0,0.0,284.9387817,0.897337675,0.38542068,0.270489275,297.4034119,297.1499939,293.1499939,0.0,0.0,284.940918,0.807363749,0.278068006,0.264869243,297.3182068,297.1499939,293.1499939,0.0,0.0,284.9434509,0.738097072,0.211373478,0.95944953,284.9389648,284.9500122,297.4440918,292.3067627,297.4429321,297.3879395,284.9285278,1.0,0.479563117,1.0,1.0,0.0,1.0,-2.510700703,2.510695696,5.07e-06,1.939974785,0.931823194,0.931823194,0.0,109.9361267,109.0,53977.80078,0.0,1374.055176,1.0,280.6877747,283.847229,295.3544006,298.8757324,293.1499939,293.1499939,280.6499939,28376.9668,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910778046,1.0,0.0,0.0,4.106746197,4.106773853,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7921.330078,0.0,2038.994507,1895.437134,0.0,3503.822998,1.0,1.0,0.0,3.0,1.0,0.0
18177360,297.4128113,297.1499939,293.1499939,0.0,0.0,284.8913574,0.841873109,0.31420821,0.283840269,297.4276733,297.1499939,293.1499939,0.0,0.0,284.8912048,0.856397212,0.33162728,0.315233499,297.2815857,297.1499939,293.1499939,0.0,0.0,284.8908081,0.90129447,0.385795951,0.270813853,297.3983459,297.1499939,293.1499939,0.0,0.0,284.8916931,0.811569571,0.279175639,0.265960872,297.3130493,297.1499939,293.1499939,0.0,0.0,284.8925781,0.741411328,0.21193336,0.962104738,284.8908997,284.9500122,297.4707336,292.3145142,297.4589844,297.3830261,284.8840027,1.0,0.479139745,0.893922865,0.893922865,0.200000003,1.0,-2.518545151,2.190821171,0.32772404,1.619849682,0.886536479,0.886536479,0.0,108.436058,97.0,53106.65625,0.0,1376.203735,1.0,280.6548767,283.7810364,295.3545837,298.8367615,293.1499939,293.1499939,280.9500122,33180.25781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914800048,1.0,0.0,0.0,4.084180832,4.084208488,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7317.602539,0.0,2048.384766,1895.437134,0.0,3541.095215,1.0,1.0,0.0,3.0,1.0,0.0
18177420,297.4080505,297.1499939,293.1499939,0.0,0.0,284.8794861,0.856393993,0.317049921,0.286055773,297.4216003,297.1499939,293.1499939,0.0,0.0,284.8792725,0.871638596,0.334525943,0.317674726,297.2752075,297.1499939,293.1499939,0.0,0.0,284.8788147,0.916936219,0.386811703,0.271294087,297.3901978,297.1499939,293.1499939,0.0,0.0,284.8799438,0.825181484,0.281493336,0.267882615,297.3042908,297.1499939,293.1499939,0.0,0.0,284.8812866,0.753205538,0.213106811,0.966171324,284.8789063,284.9500122,297.5242004,292.3313599,297.4507446,297.37677,284.8724365,1.0,0.476184696,0.681768537,0.681768537,0.600000024,1.0,-2.531927824,1.265481949,1.266445875,0.693670571,0.847892463,0.847892463,0.0,102.7307739,85.0,47453.79688,0.0,1365.785767,1.0,280.9455872,283.7462463,295.244873,298.3754578,293.1499939,293.1499939,281.25,36808.62109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89476037,1.0,0.0,0.0,4.060546875,4.060575485,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6774.976074,0.0,2046.419189,1895.437134,0.0,3354.696045,0.996873498,1.0,0.0,3.0,1.0,0.0
18177480,297.4080505,297.1499939,293.1499939,0.0,0.0,284.8794861,0.856393993,0.317049921,0.286055773,297.4216003,297.1499939,293.1499939,0.0,0.0,284.8792725,0.871638596,0.334525943,0.317674726,297.2752075,297.1499939,293.1499939,0.0,0.0,284.8788147,0.916936219,0.386811703,0.271294087,297.3901978,297.1499939,293.1499939,0.0,0.0,284.8799438,0.825181484,0.281493336,0.267882615,297.3042908,297.1499939,293.1499939,0.0,0.0,284.8812866,0.753205538,0.213106811,0.966171324,284.8789063,284.9500122,297.5242004,292.3313599,297.4507446,297.37677,284.8724365,1.0,0.476184696,0.681768537,0.681768537,0.600000024,1.0,-2.531927824,1.265481949,1.266445875,0.693670571,0.847892463,0.847892463,0.0,102.7307739,85.0,47453.79688,0.0,1365.785767,1.0,280.9455872,283.7462463,295.244873,298.3754578,293.1499939,293.1499939,281.25,36808.62109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89476037,1.0,0.0,0.0,4.060546875,4.060575485,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6774.976074,0.0,2046.419189,1895.437134,0.0,3354.696045,0.996873498,1.0,0.0,3.0,1.0,0.0
18177540,297.4101563,297.1499939,293.1499939,0.0,0.0,284.980011,0.883243978,0.320520967,0.288644463,297.4208069,297.1499939,293.1499939,0.0,0.0,284.9799805,0.899275661,0.337877691,0.320326775,297.2753601,297.1499939,293.1499939,0.0,0.0,284.9798584,0.947711825,0.388402343,0.272002101,297.3865967,297.1499939,293.1499939,0.0,0.0,284.9801331,0.849040508,0.284163356,0.269920915,297.2994385,297.1499939,293.1499939,0.0,0.0,284.9804688,0.775423646,0.214562967,0.970516801,284.9798584,284.9500122,297.5779419,292.349823,297.4466858,297.3766479,284.9779358,1.0,0.471766263,0.469614267,0.469614267,1.0,1.0,-2.546736479,0.88111335,1.665623069,0.306282401,0.916666865,0.916666865,0.0,93.82554626,73.0,44550.51563,0.0,1346.527588,1.0,281.2445374,283.8496094,295.2102966,298.0844116,293.1499939,293.1499939,280.9500122,31402.09766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861901939,1.0,0.0,0.0,4.092213631,4.092241287,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7361.657227,0.0,2044.483154,1895.437134,0.0,3046.84375,1.0,1.0,0.0,3.0,1.0,0.0
18177600,297.4101563,297.1499939,293.1499939,0.0,0.0,284.980011,0.883243978,0.320520967,0.288644463,297.4208069,297.1499939,293.1499939,0.0,0.0,284.9799805,0.899275661,0.337877691,0.320326775,297.2753601,297.1499939,293.1499939,0.0,0.0,284.9798584,0.947711825,0.388402343,0.272002101,297.3865967,297.1499939,293.1499939,0.0,0.0,284.9801331,0.849040508,0.284163356,0.269920915,297.2994385,297.1499939,293.1499939,0.0,0.0,284.9804688,0.775423646,0.214562967,0.970516801,284.9798584,284.9500122,297.5779419,292.349823,297.4466858,297.3766479,284.9779358,1.0,0.471766263,0.469614267,0.469614267,1.0,1.0,-2.546736479,0.88111335,1.665623069,0.306282401,0.916666865,0.916666865,0.0,93.82554626,73.0,44550.51563,0.0,1346.527588,1.0,281.2445374,283.8496094,295.2102966,298.0844116,293.1499939,293.1499939,280.9500122,31402.09766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861901939,1.0,0.0,0.0,4.092213631,4.092241287,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7361.657227,0.0,2044.483154,1895.437134,0.0,3046.84375,1.0,1.0,0.0,3.0,1.0,0.0
18177660,297.4048462,297.1499939,293.1499939,0.0,0.0,284.8901062,0.921221852,0.323282808,0.290925652,297.4153137,297.1499939,293.1499939,0.0,0.0,284.8903198,0.94007194,0.34075588,0.322783768,297.2689209,297.1499939,293.1499939,0.0,0.0,284.8908386,0.983708203,0.389343619,0.272503048,297.3791809,297.1499939,293.1499939,0.0,0.0,284.8895569,0.882786155,0.286411315,0.271772593,297.2919617,297.1499939,293.1499939,0.0,0.0,284.8879089,0.806328416,0.2157038,0.974237561,284.8907471,284.9500122,297.6319885,292.3697815,297.4649353,297.3703308,284.8977356,1.0,0.466373563,0.502657473,0.502657473,1.0,1.0,-2.559735537,0.929853797,1.62988174,0.351969957,0.812914371,0.812914371,0.0,84.05838776,61.0,45107.02734,0.0,1320.290039,1.0,280.9551697,283.7693176,295.3269043,298.2522278,293.1499939,293.1499939,281.25,42280.48047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85771668,1.0,0.0,0.0,3.821688414,3.821715355,9.75e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6622.35791,0.0,1781.902832,1895.437134,0.0,3007.592041,0.949685872,1.0,0.0,3.0,1.0,0.0
18177720,297.4048462,297.1499939,293.1499939,0.0,0.0,284.8901062,0.921221852,0.323282808,0.290925652,297.4153137,297.1499939,293.1499939,0.0,0.0,284.8903198,0.94007194,0.34075588,0.322783768,297.2689209,297.1499939,293.1499939,0.0,0.0,284.8908386,0.983708203,0.389343619,0.272503048,297.3791809,297.1499939,293.1499939,0.0,0.0,284.8895569,0.882786155,0.286411315,0.271772593,297.2919617,297.1499939,293.1499939,0.0,0.0,284.8879089,0.806328416,0.2157038,0.974237561,284.8907471,284.9500122,297.6319885,292.3697815,297.4649353,297.3703308,284.8977356,1.0,0.466373563,0.502657473,0.502657473,1.0,1.0,-2.559735537,0.929853797,1.62988174,0.351969957,0.812914371,0.812914371,0.0,84.05838776,61.0,45107.02734,0.0,1320.290039,1.0,280.9551697,283.7693176,295.3269043,298.2522278,293.1499939,293.1499939,281.25,42280.48047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85771668,1.0,0.0,0.0,3.821688414,3.821715355,9.75e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6622.35791,0.0,1781.902832,1895.437134,0.0,3007.592041,0.949685872,1.0,0.0,3.0,1.0,0.0
18177780,297.4248047,297.1499939,293.1499939,0.0,0.0,285.0267944,0.999000013,0.328451812,0.253987104,297.4313965,297.1499939,293.1499939,0.0,0.0,285.0267639,0.999000013,0.345665127,0.267460644,297.3071899,297.1499939,293.1499939,0.0,0.0,285.0267334,0.999000013,0.394555509,0.197545514,297.3823242,297.1499939,293.1499939,0.0,0.0,285.026825,0.999000013,0.289610565,0.267460644,297.2829895,297.1499939,293.1499939,0.0,0.0,285.0238037,0.916288376,0.216626957,0.976397514,285.026001,284.9500122,297.6863708,292.3910522,297.4958801,297.3774109,285.039093,1.0,0.462661237,0.535700679,0.535700679,1.0,1.0,-2.649984598,1.0206002,1.629384518,0.415512443,0.935023367,0.935023367,0.0,64.70278168,81.0,45876.19922,0.0,1200.668823,1.0,281.2440796,283.9053955,295.3380432,298.2025757,293.1499939,293.1499939,280.9500122,30057.57617,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842404902,1.0,0.0,0.0,4.085730553,4.085758209,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7467.842285,0.0,2024.353516,1895.437134,0.0,2864.192383,1.0,1.0,0.0,3.0,1.0,0.0
18177840,297.4248047,297.1499939,293.1499939,0.0,0.0,285.0267944,0.999000013,0.328451812,0.253987104,297.4313965,297.1499939,293.1499939,0.0,0.0,285.0267639,0.999000013,0.345665127,0.267460644,297.3071899,297.1499939,293.1499939,0.0,0.0,285.0267334,0.999000013,0.394555509,0.197545514,297.3823242,297.1499939,293.1499939,0.0,0.0,285.026825,0.999000013,0.289610565,0.267460644,297.2829895,297.1499939,293.1499939,0.0,0.0,285.0238037,0.916288376,0.216626957,0.976397514,285.026001,284.9500122,297.6863708,292.3910522,297.4958801,297.3774109,285.039093,1.0,0.462661237,0.535700679,0.535700679,1.0,1.0,-2.649984598,1.0206002,1.629384518,0.415512443,0.935023367,0.935023367,0.0,64.70278168,81.0,45876.19922,0.0,1200.668823,1.0,281.2440796,283.9053955,295.3380432,298.2025757,293.1499939,293.1499939,280.9500122,30057.57617,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842404902,1.0,0.0,0.0,4.085730553,4.085758209,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7467.842285,0.0,2024.353516,1895.437134,0.0,2864.192383,1.0,1.0,0.0,3.0,1.0,0.0
18177900,297.446167,297.1499939,293.1499939,0.0,0.0,284.7271729,0.851540029,0.332223594,0.297878504,297.4428101,297.1499939,293.1499939,0.0,0.0,284.7199097,0.865701795,0.348528504,0.329839081,297.3387756,297.1499939,293.1499939,0.0,0.0,284.7203369,0.905620873,0.398623765,0.278039426,297.391449,297.1499939,293.1499939,0.0,0.0,284.7299805,0.818763435,0.291936308,0.276866645,297.2800598,297.1499939,293.1499939,0.0,0.0,284.7361755,0.744062722,0.217171982,0.985402644,284.7185669,284.9500122,297.7136841,292.4021606,297.5274963,297.4104614,284.7116699,1.0,0.450014591,0.552222252,0.552222252,1.0,1.0,-2.30658102,0.882179976,1.424401164,0.428461164,0.72641176,0.72641176,0.0,105.7011414,81.0,43338.65234,0.0,1255.365112,1.0,280.9897461,283.5886841,295.4346924,298.4161377,293.1499939,293.1499939,280.9500122,40935.83594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850619018,1.0,0.0,0.0,4.017064571,4.017093182,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6971.226563,0.0,2021.821167,1895.437134,0.0,2941.069092,0.980095267,1.0,0.0,3.0,1.0,0.0
18177960,297.4336243,297.1499939,293.1499939,0.0,0.0,284.9877319,0.978946209,0.332881153,0.299437732,297.4442139,297.1499939,293.1499939,0.0,0.0,284.987793,0.992664456,0.350538045,0.33143568,297.3616333,297.1499939,293.1499939,0.0,0.0,284.9878845,0.999000013,0.402074695,0.252259851,297.3843689,297.1499939,293.1499939,0.0,0.0,284.9875793,0.936224103,0.292779952,0.277490228,297.2826538,297.1499939,293.1499939,0.0,0.0,284.986145,0.845360041,0.218255639,0.982812822,284.9878845,284.9500122,297.7410889,292.4135437,297.5434265,297.4163513,284.986969,1.0,0.460428476,0.551474273,0.551474273,1.0,1.0,-2.562689781,1.003959537,1.558730245,0.431621969,0.873859882,0.873859882,0.0,74.3234787,101.0,45788.51953,0.0,1286.463989,1.0,280.9561768,283.8462219,295.4105835,298.3310242,293.1499939,293.1499939,281.25,35276.64844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848481238,1.0,0.0,0.0,3.820158005,3.820183516,9.74e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6736.429199,0.0,1725.181274,1895.437134,0.0,2921.047607,0.95012629,1.0,0.0,3.0,1.0,0.0
18178020,297.415741,297.1499939,293.1499939,0.0,0.0,285.0577698,0.960019886,0.334628075,0.300899208,297.4267883,297.1499939,293.1499939,0.0,0.0,285.0577087,0.976457119,0.352473259,0.333646506,297.3669739,297.1499939,293.1499939,0.0,0.0,285.0575867,0.999000013,0.405375719,0.269162595,297.3767395,297.1499939,293.1499939,0.0,0.0,285.0578918,0.915607035,0.294965386,0.27955538,297.2827454,297.1499939,293.1499939,0.0,0.0,285.0582886,0.830598116,0.219946697,0.991469145,285.0575867,284.9500122,297.7962036,292.4370728,297.5531311,297.3968201,285.0562439,1.0,0.471173346,0.549978256,0.549978256,1.0,1.0,-2.608401537,1.02303493,1.585366607,0.433282852,0.974115729,0.974115729,0.0,79.87636566,121.0,45796.77734,0.0,1365.160156,1.0,281.2449036,283.9079285,295.4213867,298.3266296,293.1499939,293.1499939,280.9500122,27660.56055,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841808379,1.0,0.0,0.0,4.110730648,4.110757828,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7519.297363,0.0,2038.433594,1895.437134,0.0,2858.615723,1.0,1.0,0.0,3.0,1.0,0.0
18178080,297.415741,297.1499939,293.1499939,0.0,0.0,285.0577698,0.960019886,0.334628075,0.300899208,297.4267883,297.1499939,293.1499939,0.0,0.0,285.0577087,0.976457119,0.352473259,0.333646506,297.3669739,297.1499939,293.1499939,0.0,0.0,285.0575867,0.999000013,0.405375719,0.269162595,297.3767395,297.1499939,293.1499939,0.0,0.0,285.0578918,0.915607035,0.294965386,0.27955538,297.2827454,297.1499939,293.1499939,0.0,0.0,285.0582886,0.830598116,0.219946697,0.991469145,285.0575867,284.9500122,297.7962036,292.4370728,297.5531311,297.3968201,285.0562439,1.0,0.471173346,0.549978256,0.549978256,1.0,1.0,-2.608401537,1.02303493,1.585366607,0.433282852,0.974115729,0.974115729,0.0,79.87636566,121.0,45796.77734,0.0,1365.160156,1.0,281.2449036,283.9079285,295.4213867,298.3266296,293.1499939,293.1499939,280.9500122,27660.56055,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841808379,1.0,0.0,0.0,4.110730648,4.110757828,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7519.297363,0.0,2038.433594,1895.437134,0.0,2858.615723,1.0,1.0,0.0,3.0,1.0,0.0
18178140,297.4024963,297.1499939,293.1499939,0.0,0.0,284.905426,0.914497733,0.336656988,0.303279668,297.4135742,297.1499939,293.1499939,0.0,0.0,284.9053955,0.932918608,0.354644716,0.336244702,297.3042297,297.1499939,293.1499939,0.0,0.0,284.905365,0.976217031,0.401794553,0.282198608,297.3665466,297.1499939,293.1499939,0.0,0.0,284.9054565,0.875605524,0.296813399,0.281913161,297.276001,297.1499939,293.1499939,0.0,0.0,284.9055481,0.796596706,0.220953256,0.999104023,284.9053955,284.9500122,297.8517151,292.4614868,297.5585022,297.369751,284.9060364,1.0,0.485535115,0.54848218,0.54848218,1.0,1.0,-2.648564339,1.038701773,1.609862566,0.439681351,0.878371835,0.878371835,0.0,92.37304688,141.0,47480.83984,0.0,1470.930786,1.0,280.9551392,283.7377014,295.5244751,298.6043396,293.1499939,293.1499939,281.25,34692.03125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859449029,1.0,0.0,0.0,4.076985359,4.077013493,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6835.265137,0.0,2051.188721,1895.437134,0.0,3023.837646,1.0,1.0,0.0,3.0,1.0,0.0
18178200,297.4024963,297.1499939,293.1499939,0.0,0.0,284.905426,0.914497733,0.336656988,0.303279668,297.4135742,297.1499939,293.1499939,0.0,0.0,284.9053955,0.932918608,0.354644716,0.336244702,297.3042297,297.1499939,293.1499939,0.0,0.0,284.905365,0.976217031,0.401794553,0.282198608,297.3665466,297.1499939,293.1499939,0.0,0.0,284.9054565,0.875605524,0.296813399,0.281913161,297.276001,297.1499939,293.1499939,0.0,0.0,284.9055481,0.796596706,0.220953256,0.999104023,284.9053955,284.9500122,297.8517151,292.4614868,297.5585022,297.369751,284.9060364,1.0,0.485535115,0.54848218,0.54848218,1.0,1.0,-2.648564339,1.038701773,1.609862566,0.439681351,0.878371835,0.878371835,0.0,92.37304688,141.0,47480.83984,0.0,1470.930786,1.0,280.9551392,283.7377014,295.5244751,298.6043396,293.1499939,293.1499939,281.25,34692.03125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859449029,1.0,0.0,0.0,4.076985359,4.077013493,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6835.265137,0.0,2051.188721,1895.437134,0.0,3023.837646,1.0,1.0,0.0,3.0,1.0,0.0
18178260,297.4015808,297.1499939,293.1499939,0.0,0.0,285.1048889,0.867603838,0.339745045,0.306331992,297.4103699,297.1499939,293.1499939,0.0,0.0,285.1049805,0.882685542,0.357640088,0.339452296,297.2749634,297.1499939,293.1499939,0.0,0.0,285.1051331,0.919354081,0.40073359,0.281240195,297.3621216,297.1499939,293.1499939,0.0,0.0,285.1047058,0.833215177,0.299093992,0.284541607,297.2712708,297.1499939,293.1499939,0.0,0.0,285.104126,0.756142795,0.222060397,1.006765485,285.1051025,284.9500122,297.9076538,292.4866333,297.5769958,297.3650208,285.1078491,1.0,0.500130415,0.545449734,0.545449734,1.0,1.0,-2.663186312,1.041008949,1.622177243,0.439046383,1.0,1.0,0.0,110.7435684,159.0,46616.20313,0.0,1576.562134,1.0,281.2449341,283.9460754,295.4721985,298.446167,293.1499939,293.1499939,280.9500122,25942.94141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852349699,1.0,0.0,0.0,4.118020058,4.118046761,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7598.174805,0.0,2033.968384,1895.437134,0.0,2957.283447,1.0,1.0,0.0,3.0,1.0,0.0
18178320,297.4015808,297.1499939,293.1499939,0.0,0.0,285.1048889,0.867603838,0.339745045,0.306331992,297.4103699,297.1499939,293.1499939,0.0,0.0,285.1049805,0.882685542,0.357640088,0.339452296,297.2749634,297.1499939,293.1499939,0.0,0.0,285.1051331,0.919354081,0.40073359,0.281240195,297.3621216,297.1499939,293.1499939,0.0,0.0,285.1047058,0.833215177,0.299093992,0.284541607,297.2712708,297.1499939,293.1499939,0.0,0.0,285.104126,0.756142795,0.222060397,1.006765485,285.1051025,284.9500122,297.9076538,292.4866333,297.5769958,297.3650208,285.1078491,1.0,0.500130415,0.545449734,0.545449734,1.0,1.0,-2.663186312,1.041008949,1.622177243,0.439046383,1.0,1.0,0.0,110.7435684,159.0,46616.20313,0.0,1576.562134,1.0,281.2449341,283.9460754,295.4721985,298.446167,293.1499939,293.1499939,280.9500122,25942.94141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852349699,1.0,0.0,0.0,4.118020058,4.118046761,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7598.174805,0.0,2033.968384,1895.437134,0.0,2957.283447,1.0,1.0,0.0,3.0,1.0,0.0
18178380,297.3989258,297.1499939,293.1499939,0.0,0.0,284.9715881,0.850122631,0.341272444,0.308294356,297.4080505,297.1499939,293.1499939,0.0,0.0,284.971344,0.864332557,0.35926345,0.341511369,297.2659912,297.1499939,293.1499939,0.0,0.0,284.9708557,0.897216439,0.400740087,0.281554043,297.3589783,297.1499939,293.1499939,0.0,0.0,284.97229,0.81710577,0.300292104,0.286186278,297.2679749,297.1499939,293.1499939,0.0,0.0,284.9744263,0.740940094,0.222599015,1.011490226,284.9708862,284.9500122,297.9391785,292.5009766,297.5874329,297.3626404,284.9628601,1.0,0.508475423,0.543751597,0.543751597,1.0,1.0,-2.676053762,1.044289351,1.631764531,0.4394041,0.980406165,0.980406165,0.0,120.6367874,159.0,48010.97656,0.0,1639.805176,1.0,280.979126,283.7815857,295.5561829,298.7042847,293.1499939,293.1499939,280.9500122,26255.0332,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861978292,1.0,0.0,0.0,4.116580009,4.116607189,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7378.644531,0.0,2034.622437,1895.437134,0.0,3047.560059,1.0,1.0,0.0,3.0,1.0,0.0
18178440,297.393158,297.1499939,293.1499939,0.0,0.0,284.9390869,0.837534547,0.342096835,0.309449226,297.4035645,297.1499939,293.1499939,0.0,0.0,284.9390869,0.851187646,0.360264242,0.34286201,297.2576599,297.1499939,293.1499939,0.0,0.0,284.9390564,0.881917179,0.400570869,0.28169769,297.354126,297.1499939,293.1499939,0.0,0.0,284.9391174,0.804594636,0.300981671,0.28723982,297.2633667,297.1499939,293.1499939,0.0,0.0,284.939209,0.730023026,0.22280775,1.014294386,284.9390564,284.9500122,297.9640503,292.5123291,297.5933838,297.3569946,284.9389648,1.0,0.514927983,0.542417288,0.542417288,1.0,1.0,-2.68387723,1.045840263,1.638036847,0.439182997,0.959209859,0.959209859,0.0,128.7997742,162.0,48148.32031,0.0,1688.372314,1.0,280.9542847,283.7561035,295.5594177,298.6859436,293.1499939,293.1499939,280.6499939,27970.49219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865871131,1.0,0.0,0.0,4.108635902,4.108663082,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7801.611816,0.0,2038.166626,1895.437134,0.0,3084.077637,1.0,1.0,0.0,3.0,1.0,0.0
18178500,297.3850098,297.1499939,293.1499939,0.0,0.0,284.8058777,0.827912271,0.342838466,0.310499579,297.3970947,297.1499939,293.1499939,0.0,0.0,284.8055725,0.841271937,0.361236036,0.344158411,297.2479858,297.1499939,293.1499939,0.0,0.0,284.8050232,0.869991124,0.400305331,0.281768024,297.34729,297.1499939,293.1499939,0.0,0.0,284.8066711,0.794419646,0.30160591,0.288202822,297.2569885,297.1499939,293.1499939,0.0,0.0,284.8091736,0.721393704,0.222898304,1.016423583,284.8050537,284.9500122,297.9924011,292.5253601,297.5991821,297.3491211,284.7958984,1.0,0.520191491,0.540901065,0.540901065,1.0,1.0,-2.690504074,1.046589732,1.643914223,0.43843022,0.847269773,0.847269773,0.0,135.9290924,162.0,49315.72656,0.0,1730.712769,1.0,280.68927,283.5973206,295.6005554,298.8695068,293.1499939,293.1499939,280.6499939,34730.87891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874873579,1.0,0.0,0.0,4.076460361,4.076488495,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7539.895996,0.0,2050.795654,1895.437134,0.0,3168.52124,1.0,1.0,0.0,3.0,1.0,0.0
18178560,297.3765259,297.1499939,293.1499939,0.0,0.0,284.8243103,0.820446372,0.343491495,0.311273336,297.3900452,297.1499939,293.1499939,0.0,0.0,284.8245544,0.833773017,0.362105966,0.345203429,297.2387085,297.1499939,293.1499939,0.0,0.0,284.8249512,0.860819161,0.400011986,0.281696796,297.3398743,297.1499939,293.1499939,0.0,0.0,284.8237305,0.786536515,0.302123636,0.288927168,297.2499084,297.1499939,293.1499939,0.0,0.0,284.822052,0.714387476,0.222879142,1.017516971,284.8249207,284.9500122,298.0209045,292.5384827,297.6048584,297.3405151,284.833252,1.0,0.524525344,0.540275753,0.540275753,1.0,1.0,-2.69479084,1.047491789,1.647299051,0.438316166,0.810054064,0.810054064,0.0,141.8613586,150.0,48744.875,0.0,1764.275269,1.0,280.6554871,283.6434937,295.577179,298.7661438,293.1499939,293.1499939,280.9500122,42618.375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877210438,1.0,0.0,0.0,3.882333279,3.882360697,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6964.614258,0.0,1860.01062,1895.437134,0.0,3190.432373,0.961571217,1.0,0.0,3.0,1.0,0.0
18178620,297.377533,297.1499939,293.1499939,0.0,0.0,284.9786072,0.819884658,0.346450806,0.313607335,297.3893127,297.1499939,293.1499939,0.0,0.0,284.9785767,0.833171129,0.365063697,0.347746134,297.2384338,297.1499939,293.1499939,0.0,0.0,284.9785156,0.858580828,0.401092589,0.282189518,297.3365173,297.1499939,293.1499939,0.0,0.0,284.9786987,0.785556614,0.30417946,0.290670484,297.244812,297.1499939,293.1499939,0.0,0.0,284.9790039,0.712724745,0.223620698,1.020176411,284.9785156,284.9500122,298.0782776,292.5648804,297.6271362,297.3408508,284.977356,1.0,0.526985288,0.539025128,0.539025128,1.0,1.0,-2.706526756,1.050831556,1.655695081,0.43878755,0.911168993,0.911168993,0.0,144.1077271,138.0,48449.5,0.0,1792.12561,1.0,280.9441833,283.7845764,295.5302734,298.6133118,293.1499939,293.1499939,280.6499939,31667.99414,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864747405,1.0,0.0,0.0,4.078727245,4.078754425,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7804.644531,0.0,2028.286499,1895.437134,0.0,3073.535645,0.999210298,1.0,0.0,3.0,1.0,0.0
18178680,297.377533,297.1499939,293.1499939,0.0,0.0,284.9786072,0.819884658,0.346450806,0.313607335,297.3893127,297.1499939,293.1499939,0.0,0.0,284.9785767,0.833171129,0.365063697,0.347746134,297.2384338,297.1499939,293.1499939,0.0,0.0,284.9785156,0.858580828,0.401092589,0.282189518,297.3365173,297.1499939,293.1499939,0.0,0.0,284.9786987,0.785556614,0.30417946,0.290670484,297.244812,297.1499939,293.1499939,0.0,0.0,284.9790039,0.712724745,0.223620698,1.020176411,284.9785156,284.9500122,298.0782776,292.5648804,297.6271362,297.3408508,284.977356,1.0,0.526985288,0.539025128,0.539025128,1.0,1.0,-2.706526756,1.050831556,1.655695081,0.43878755,0.911168993,0.911168993,0.0,144.1077271,138.0,48449.5,0.0,1792.12561,1.0,280.9441833,283.7845764,295.5302734,298.6133118,293.1499939,293.1499939,280.6499939,31667.99414,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864747405,1.0,0.0,0.0,4.078727245,4.078754425,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7804.644531,0.0,2028.286499,1895.437134,0.0,3073.535645,0.999210298,1.0,0.0,3.0,1.0,0.0
18178740,297.3701782,297.1499939,293.1499939,0.0,0.0,284.8962708,0.826901495,0.348591924,0.315584302,297.3838501,297.1499939,293.1499939,0.0,0.0,284.8964233,0.840442538,0.367544651,0.350076884,297.2320862,297.1499939,293.1499939,0.0,0.0,284.896698,0.864944279,0.401575565,0.282549679,297.3295593,297.1499939,293.1499939,0.0,0.0,284.895813,0.792687833,0.305842578,0.292213231,297.237854,297.1499939,293.1499939,0.0,0.0,284.8944397,0.718075514,0.224119067,1.02212584,284.896698,284.9500122,298.1362,292.5913391,297.6452637,297.3343811,284.901825,1.0,0.525641143,0.537774444,0.537774444,1.0,1.0,-2.71634078,1.053293824,1.663046956,0.438966036,0.816758454,0.816758454,0.0,140.4785004,126.0,48962.28906,0.0,1790.069702,1.0,280.6551819,283.7023926,295.6138306,298.794342,293.1499939,293.1499939,280.9500122,41521.47266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874286294,1.0,0.0,0.0,3.834233046,3.834259748,9.81e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7006.333008,0.0,1791.356812,1895.437134,0.0,3163.013672,0.951777041,1.0,0.0,3.0,1.0,0.0
