time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178800,297.3701782,297.1499939,293.1499939,0.0,0.0,284.8962708,0.826901495,0.348591924,0.315584302,297.3838501,297.1499939,293.1499939,0.0,0.0,284.8964233,0.840442538,0.367544651,0.350076884,297.2320862,297.1499939,293.1499939,0.0,0.0,284.896698,0.864944279,0.401575565,0.282549679,297.3295593,297.1499939,293.1499939,0.0,0.0,284.895813,0.792687833,0.305842578,0.292213231,297.237854,297.1499939,293.1499939,0.0,0.0,284.8944397,0.718075514,0.224119067,1.02212584,284.896698,284.9500122,298.1362,292.5913391,297.6452637,297.3343811,284.901825,1.0,0.525641143,0.537774444,0.537774444,1.0,1.0,-2.71634078,1.053293824,1.663046956,0.438966036,0.816758454,0.816758454,0.0,140.4785004,126.0,48962.28906,0.0,1790.069702,1.0,280.6551819,283.7023926,295.6138306,298.794342,293.1499939,293.1499939,280.9500122,41521.47266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874286294,1.0,0.0,0.0,3.834233046,3.834259748,9.81e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7006.333008,0.0,1791.356812,1895.437134,0.0,3163.013672,0.951777041,1.0,0.0,3.0,1.0,0.0
18178860,297.3745422,297.1499939,293.1499939,0.0,0.0,285.0130005,0.840492368,0.351817906,0.317920685,297.3871765,297.1499939,293.1499939,0.0,0.0,285.0129395,0.85460031,0.370836347,0.352645367,297.2368164,297.1499939,293.1499939,0.0,0.0,285.0128479,0.878750324,0.403087109,0.283174098,297.3302612,297.1499939,293.1499939,0.0,0.0,285.0131836,0.806570113,0.308182418,0.293919325,297.2371216,297.1499939,293.1499939,0.0,0.0,285.0137329,0.728730619,0.225152582,1.02453506,285.0128479,284.9500122,298.1946716,292.6177673,297.6703491,297.3388672,285.0105896,1.0,0.522100151,0.536535144,0.536535144,1.0,1.0,-2.727922916,1.056534529,1.671388507,0.439368784,0.923627257,0.923627257,0.0,132.9550476,114.0,48787.23438,0.0,1772.54187,1.0,280.9440613,283.8079529,295.5887451,298.6888123,293.1499939,293.1499939,280.6499939,30580.98047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863609254,1.0,0.0,0.0,4.076284885,4.076312542,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7852.895508,0.0,2015.87915,1895.437134,0.0,3062.859131,0.998078763,1.0,0.0,3.0,1.0,0.0
18178920,297.3745422,297.1499939,293.1499939,0.0,0.0,285.0130005,0.840492368,0.351817906,0.317920685,297.3871765,297.1499939,293.1499939,0.0,0.0,285.0129395,0.85460031,0.370836347,0.352645367,297.2368164,297.1499939,293.1499939,0.0,0.0,285.0128479,0.878750324,0.403087109,0.283174098,297.3302612,297.1499939,293.1499939,0.0,0.0,285.0131836,0.806570113,0.308182418,0.293919325,297.2371216,297.1499939,293.1499939,0.0,0.0,285.0137329,0.728730619,0.225152582,1.02453506,285.0128479,284.9500122,298.1946716,292.6177673,297.6703491,297.3388672,285.0105896,1.0,0.522100151,0.536535144,0.536535144,1.0,1.0,-2.727922916,1.056534529,1.671388507,0.439368784,0.923627257,0.923627257,0.0,132.9550476,114.0,48787.23438,0.0,1772.54187,1.0,280.9440613,283.8079529,295.5887451,298.6888123,293.1499939,293.1499939,280.6499939,30580.98047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863609254,1.0,0.0,0.0,4.076284885,4.076312542,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7852.895508,0.0,2015.87915,1895.437134,0.0,3062.859131,0.998078763,1.0,0.0,3.0,1.0,0.0
18178980,297.367218,297.1499939,293.1499939,0.0,0.0,284.9026489,0.858005583,0.353926569,0.31972459,297.3826904,297.1499939,293.1499939,0.0,0.0,284.9028015,0.873182774,0.37339443,0.354891628,297.2313843,297.1499939,293.1499939,0.0,0.0,284.9030151,0.896849811,0.403644949,0.283482879,297.324646,297.1499939,293.1499939,0.0,0.0,284.9022522,0.823153377,0.309901863,0.295353323,297.2321167,297.1499939,293.1499939,0.0,0.0,284.901001,0.742420852,0.225754797,1.026151538,284.9030151,284.9500122,298.2536926,292.6439514,297.6889954,297.3327637,284.9077148,1.0,0.517239094,0.535295844,0.535295844,1.0,1.0,-2.736836195,1.058574915,1.67826128,0.439343512,0.824567616,0.824567616,0.0,123.9490509,102.0,49431.58594,0.0,1743.920898,1.0,280.6550598,283.6973877,295.6746216,298.8860168,293.1499939,293.1499939,280.9500122,40740.27734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874887645,1.0,0.0,0.0,3.877351761,3.877378941,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7054.078125,0.0,1838.801147,1895.437134,0.0,3168.653076,0.960495353,1.0,0.0,3.0,1.0,0.0
18179040,297.367218,297.1499939,293.1499939,0.0,0.0,284.9026489,0.858005583,0.353926569,0.31972459,297.3826904,297.1499939,293.1499939,0.0,0.0,284.9028015,0.873182774,0.37339443,0.354891628,297.2313843,297.1499939,293.1499939,0.0,0.0,284.9030151,0.896849811,0.403644949,0.283482879,297.324646,297.1499939,293.1499939,0.0,0.0,284.9022522,0.823153377,0.309901863,0.295353323,297.2321167,297.1499939,293.1499939,0.0,0.0,284.901001,0.742420852,0.225754797,1.026151538,284.9030151,284.9500122,298.2536926,292.6439514,297.6889954,297.3327637,284.9077148,1.0,0.517239094,0.535295844,0.535295844,1.0,1.0,-2.736836195,1.058574915,1.67826128,0.439343512,0.824567616,0.824567616,0.0,123.9490509,102.0,49431.58594,0.0,1743.920898,1.0,280.6550598,283.6973877,295.6746216,298.8860168,293.1499939,293.1499939,280.9500122,40740.27734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874887645,1.0,0.0,0.0,3.877351761,3.877378941,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7054.078125,0.0,1838.801147,1895.437134,0.0,3168.653076,0.960495353,1.0,0.0,3.0,1.0,0.0
18179100,297.3686523,297.1499939,293.1499939,0.0,0.0,285.0351257,0.868987978,0.355438858,0.320621312,297.3838501,297.1499939,293.1499939,0.0,0.0,285.0353088,0.884712696,0.374979168,0.355982065,297.2330322,297.1499939,293.1499939,0.0,0.0,285.035553,0.908185899,0.40431717,0.283616602,297.324646,297.1499939,293.1499939,0.0,0.0,285.0346069,0.832887352,0.311004609,0.296025455,297.2316589,297.1499939,293.1499939,0.0,0.0,285.0329285,0.750975192,0.226226673,1.026720762,285.035553,284.9500122,298.2834473,292.6568909,297.7010803,297.3339844,285.039978,1.0,0.514439046,0.534676135,0.534676135,1.0,1.0,-2.740870476,1.059416771,1.681453705,0.439142704,0.918715775,0.918715775,0.0,118.9323196,102.0,48855.49609,0.0,1726.512817,1.0,280.907196,283.8325806,295.6183167,298.6841736,293.1499939,293.1499939,280.9500122,32021.15625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867276549,1.0,0.0,0.0,3.981234312,3.981261015,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7329.078125,0.0,1901.379883,1895.437134,0.0,3097.261963,0.9805094,1.0,0.0,3.0,1.0,0.0
18179160,297.3713684,297.1499939,293.1499939,0.0,0.0,285.0229187,0.88289547,0.357093304,0.321873993,297.3863525,297.1499939,293.1499939,0.0,0.0,285.0228577,0.899045825,0.376705945,0.357351124,297.2362366,297.1499939,293.1499939,0.0,0.0,285.0227966,0.9236359,0.405158997,0.284010887,297.3258667,297.1499939,293.1499939,0.0,0.0,285.0230713,0.845041275,0.312232465,0.296928316,297.2323303,297.1499939,293.1499939,0.0,0.0,285.0235901,0.761913538,0.226810649,1.028119802,285.0227661,284.9500122,298.3133545,292.6697083,297.7141113,297.336792,285.0211182,1.0,0.511600435,0.534043849,0.534043849,1.0,1.0,-2.747258902,1.061248183,1.686010599,0.439444304,0.93806386,0.93806386,0.0,113.3897934,90.0,49139.21875,0.0,1710.078247,1.0,280.9447937,283.8091125,295.6437683,298.7709351,293.1499939,293.1499939,280.6499939,29799.20703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86497575,1.0,0.0,0.0,4.101324558,4.101352215,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7898.84668,0.0,2043.515991,1895.437134,0.0,3075.677979,1.0,1.0,0.0,3.0,1.0,0.0
18179220,297.3641052,297.1499939,293.1499939,0.0,0.0,284.8927612,0.914534569,0.359170467,0.323616296,297.3823242,297.1499939,293.1499939,0.0,0.0,284.8929138,0.933756471,0.37929973,0.35958463,297.2312012,297.1499939,293.1499939,0.0,0.0,284.8930664,0.957829416,0.405753642,0.284316719,297.3208008,297.1499939,293.1499939,0.0,0.0,284.892395,0.873167098,0.313952476,0.298313081,297.2281189,297.1499939,293.1499939,0.0,0.0,284.8912659,0.787152469,0.227433026,1.029571056,284.8930969,284.9500122,298.3736267,292.6949158,297.7333374,297.3310852,284.8979797,1.0,0.505499363,0.532779157,0.532779157,1.0,1.0,-2.755821705,1.06305182,1.692769885,0.439282566,0.832239449,0.832239449,0.0,102.5792313,78.0,49938.00781,0.0,1672.027222,1.0,280.6548157,283.6767883,295.7287292,298.9745483,293.1499939,293.1499939,280.9500122,40102.94141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876534164,1.0,0.0,0.0,3.94128418,3.941311836,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7098.984375,0.0,1915.174316,1895.437134,0.0,3184.092285,0.97358197,1.0,0.0,3.0,1.0,0.0
18179280,297.3641052,297.1499939,293.1499939,0.0,0.0,284.8927612,0.914534569,0.359170467,0.323616296,297.3823242,297.1499939,293.1499939,0.0,0.0,284.8929138,0.933756471,0.37929973,0.35958463,297.2312012,297.1499939,293.1499939,0.0,0.0,284.8930664,0.957829416,0.405753642,0.284316719,297.3208008,297.1499939,293.1499939,0.0,0.0,284.892395,0.873167098,0.313952476,0.298313081,297.2281189,297.1499939,293.1499939,0.0,0.0,284.8912659,0.787152469,0.227433026,1.029571056,284.8930969,284.9500122,298.3736267,292.6949158,297.7333374,297.3310852,284.8979797,1.0,0.505499363,0.532779157,0.532779157,1.0,1.0,-2.755821705,1.06305182,1.692769885,0.439282566,0.832239449,0.832239449,0.0,102.5792313,78.0,49938.00781,0.0,1672.027222,1.0,280.6548157,283.6767883,295.7287292,298.9745483,293.1499939,293.1499939,280.9500122,40102.94141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876534164,1.0,0.0,0.0,3.94128418,3.941311836,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7098.984375,0.0,1915.174316,1895.437134,0.0,3184.092285,0.97358197,1.0,0.0,3.0,1.0,0.0
18179340,297.3680115,297.1499939,293.1499939,0.0,0.0,285.0356445,0.961565316,0.362271607,0.325637549,297.3860474,297.1499939,293.1499939,0.0,0.0,285.035675,0.978583992,0.382612824,0.361984581,297.2359314,297.1499939,293.1499939,0.0,0.0,285.0357361,0.995696545,0.407251954,0.284784615,297.3221436,297.1499939,293.1499939,0.0,0.0,285.0355225,0.914053202,0.31624645,0.29979831,297.2286072,297.1499939,293.1499939,0.0,0.0,285.0351868,0.821585596,0.228464454,1.031208277,285.0357361,284.9500122,298.4345703,292.7193604,297.758606,297.3347778,285.0374451,1.0,0.499076664,0.531514525,0.531514525,1.0,1.0,-2.765440464,1.065308452,1.700132012,0.439165115,0.959839106,0.959839106,0.0,91.02899933,96.0,49412.59766,0.0,1631.796875,1.0,280.9445801,283.8184509,295.6934814,298.8404541,293.1499939,293.1499939,280.6499939,28719.14258,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866645634,1.0,0.0,0.0,4.105165958,4.105193138,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7930.470703,0.0,2039.704468,1895.437134,0.0,3091.343262,1.0,1.0,0.0,3.0,1.0,0.0
18179400,297.3680115,297.1499939,293.1499939,0.0,0.0,285.0356445,0.961565316,0.362271607,0.325637549,297.3860474,297.1499939,293.1499939,0.0,0.0,285.035675,0.978583992,0.382612824,0.361984581,297.2359314,297.1499939,293.1499939,0.0,0.0,285.0357361,0.995696545,0.407251954,0.284784615,297.3221436,297.1499939,293.1499939,0.0,0.0,285.0355225,0.914053202,0.31624645,0.29979831,297.2286072,297.1499939,293.1499939,0.0,0.0,285.0351868,0.821585596,0.228464454,1.031208277,285.0357361,284.9500122,298.4345703,292.7193604,297.758606,297.3347778,285.0374451,1.0,0.499076664,0.531514525,0.531514525,1.0,1.0,-2.765440464,1.065308452,1.700132012,0.439165115,0.959839106,0.959839106,0.0,91.02899933,96.0,49412.59766,0.0,1631.796875,1.0,280.9445801,283.8184509,295.6934814,298.8404541,293.1499939,293.1499939,280.6499939,28719.14258,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866645634,1.0,0.0,0.0,4.105165958,4.105193138,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7930.470703,0.0,2039.704468,1895.437134,0.0,3091.343262,1.0,1.0,0.0,3.0,1.0,0.0
18179460,297.3608398,297.1499939,293.1499939,0.0,0.0,284.8833618,0.964507878,0.364321202,0.327809811,297.3824768,297.1499939,293.1499939,0.0,0.0,284.8834534,0.981443286,0.385251909,0.364720255,297.2324219,297.1499939,293.1499939,0.0,0.0,284.8835144,0.99689728,0.407999158,0.285534322,297.3174744,297.1499939,293.1499939,0.0,0.0,284.8832092,0.916982532,0.317965031,0.301637828,297.2247925,297.1499939,293.1499939,0.0,0.0,284.8827209,0.823059738,0.229084402,1.034790158,284.8835144,284.9500122,298.4961853,292.7428894,297.7784424,297.3293457,284.8862915,1.0,0.501830399,0.530221224,0.530221224,1.0,1.0,-2.778763056,1.069075942,1.709686995,0.439868212,0.84858346,0.84858346,0.0,91.32042694,114.0,50581.26563,0.0,1652.752686,1.0,280.6542664,283.6513062,295.7791138,299.0632935,293.1499939,293.1499939,280.9500122,38079.17578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878166437,1.0,0.0,0.0,4.027091503,4.027119637,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7156.766113,0.0,2011.727539,1895.437134,0.0,3199.394775,0.990160704,1.0,0.0,3.0,1.0,0.0
18179520,297.3608398,297.1499939,293.1499939,0.0,0.0,284.8833618,0.964507878,0.364321202,0.327809811,297.3824768,297.1499939,293.1499939,0.0,0.0,284.8834534,0.981443286,0.385251909,0.364720255,297.2324219,297.1499939,293.1499939,0.0,0.0,284.8835144,0.99689728,0.407999158,0.285534322,297.3174744,297.1499939,293.1499939,0.0,0.0,284.8832092,0.916982532,0.317965031,0.301637828,297.2247925,297.1499939,293.1499939,0.0,0.0,284.8827209,0.823059738,0.229084402,1.034790158,284.8835144,284.9500122,298.4961853,292.7428894,297.7784424,297.3293457,284.8862915,1.0,0.501830399,0.530221224,0.530221224,1.0,1.0,-2.778763056,1.069075942,1.709686995,0.439868212,0.84858346,0.84858346,0.0,91.32042694,114.0,50581.26563,0.0,1652.752686,1.0,280.6542664,283.6513062,295.7791138,299.0632935,293.1499939,293.1499939,280.9500122,38079.17578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878166437,1.0,0.0,0.0,4.027091503,4.027119637,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7156.766113,0.0,2011.727539,1895.437134,0.0,3199.394775,0.990160704,1.0,0.0,3.0,1.0,0.0
18179580,297.3612671,297.1499939,293.1499939,0.0,0.0,285.0437317,0.949582279,0.36606583,0.329211801,297.3833313,297.1499939,293.1499939,0.0,0.0,285.0438232,0.968268633,0.387215227,0.366498411,297.2330322,297.1499939,293.1499939,0.0,0.0,285.0439148,0.984698653,0.408720702,0.285956979,297.3168945,297.1499939,293.1499939,0.0,0.0,285.0434875,0.902243674,0.319260716,0.302835643,297.2237549,297.1499939,293.1499939,0.0,0.0,285.0426636,0.811158597,0.229584649,1.037197351,285.0439453,284.9500122,298.5360107,292.7573853,297.7935791,297.3295593,285.0471497,1.0,0.506159484,0.529393494,0.529393494,1.0,1.0,-2.787410736,1.071534038,1.715876818,0.440243363,0.96483022,0.96483022,0.0,95.78110504,114.0,49788.48828,0.0,1686.765991,1.0,280.9273987,283.8175049,295.7211304,298.8670959,293.1499939,293.1499939,280.9500122,29002.63281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869823039,1.0,0.0,0.0,4.104353428,4.104380608,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7459.36084,0.0,2040.974243,1895.437134,0.0,3121.150635,1.0,1.0,0.0,3.0,1.0,0.0
18179640,297.3630981,297.1499939,293.1499939,0.0,0.0,285.0654297,0.939504921,0.367206126,0.33031857,297.3851624,297.1499939,293.1499939,0.0,0.0,285.0654907,0.958990991,0.388459921,0.367753446,297.2351685,297.1499939,293.1499939,0.0,0.0,285.0655518,0.975966573,0.409308761,0.286420137,297.3177795,297.1499939,293.1499939,0.0,0.0,285.0652771,0.893372118,0.320107013,0.303721875,297.2241516,297.1499939,293.1499939,0.0,0.0,285.0647278,0.803115964,0.229957432,1.039309382,285.0655518,284.9500122,298.5585327,292.7653198,297.8032532,297.3314819,285.0675964,1.0,0.509314656,0.528927863,0.528927863,1.0,1.0,-2.794406176,1.07382369,1.720582604,0.440911382,1.0,1.0,0.0,98.98803711,132.0,49848.11328,0.0,1712.509888,1.0,280.9447021,283.8368835,295.7391968,298.9121094,293.1499939,293.1499939,280.6499939,26459.71094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868500113,1.0,0.0,0.0,4.1147542,4.11478138,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7983.683105,0.0,2033.839478,1895.437134,0.0,3108.740234,1.0,1.0,0.0,3.0,1.0,0.0
18179700,297.3612061,297.1499939,293.1499939,0.0,0.0,284.9403992,0.922912717,0.368376404,0.331791878,297.3848267,297.1499939,293.1499939,0.0,0.0,284.9401245,0.9430933,0.389918536,0.36949113,297.2346191,297.1499939,293.1499939,0.0,0.0,284.9398804,0.960632503,0.409797162,0.287056267,297.3165894,297.1499939,293.1499939,0.0,0.0,284.9412231,0.87932986,0.321055084,0.304955184,297.2229309,297.1499939,293.1499939,0.0,0.0,284.9437866,0.790142477,0.230310425,1.042328477,284.9397888,284.9500122,298.5899658,292.776062,297.8145142,297.3306274,284.9309082,1.0,0.514299095,0.528281212,0.528281212,1.0,1.0,-2.804144144,1.076995969,1.727148294,0.441904992,0.940270662,0.940270662,0.0,104.4452896,132.0,51158.64844,0.0,1753.296631,1.0,280.688324,283.6824341,295.8181152,299.1693726,293.1499939,293.1499939,280.6499939,27926.44141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876294792,1.0,0.0,0.0,4.108840466,4.108867645,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7761.151367,0.0,2038.076538,1895.437134,0.0,3181.847656,1.0,1.0,0.0,3.0,1.0,0.0
18179760,297.35495,297.1499939,293.1499939,0.0,0.0,284.9028931,0.904381156,0.369097263,0.332823962,297.3810425,297.1499939,293.1499939,0.0,0.0,284.9028931,0.923831403,0.39103359,0.370916694,297.2298889,297.1499939,293.1499939,0.0,0.0,284.9028931,0.941138923,0.409868956,0.287403703,297.3123779,297.1499939,293.1499939,0.0,0.0,284.9028931,0.863496244,0.321697623,0.305927217,297.2192993,297.1499939,293.1499939,0.0,0.0,284.9029236,0.775394201,0.230416477,1.044459581,284.9028931,284.9500122,298.621582,292.7864685,297.8230286,297.3253479,284.9030457,1.0,0.519684374,0.527545273,0.527545273,1.0,1.0,-2.81125021,1.078895688,1.732354522,0.44223702,0.90363729,0.90363729,0.0,111.1602402,150.0,51283.03125,0.0,1796.331787,1.0,280.6544495,283.6523132,295.8247375,299.1485901,293.1499939,293.1499939,280.3500061,32097.95703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880251646,1.0,0.0,0.0,4.089303493,4.08933115,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8187.191895,0.0,2046.331909,1895.437134,0.0,3218.938721,1.0,1.0,0.0,3.0,1.0,0.0
18179820,297.3417358,297.1499939,293.1499939,0.0,0.0,284.8713989,0.871593058,0.370347351,0.33447215,297.3717651,297.1499939,293.1499939,0.0,0.0,284.871582,0.889068127,0.393014938,0.373384178,297.2181702,297.1499939,293.1499939,0.0,0.0,284.8717041,0.90211755,0.409688383,0.287732661,297.3017578,297.1499939,293.1499939,0.0,0.0,284.8708801,0.834082842,0.322676122,0.307485372,297.2098083,297.1499939,293.1499939,0.0,0.0,284.8691406,0.747700512,0.230330914,1.047158837,284.8717957,284.9500122,298.6853943,292.8061523,297.8392944,297.3133545,284.8770142,1.0,0.531149566,0.526073337,0.526073337,1.0,1.0,-2.821710587,1.081052423,1.740658164,0.442017645,0.805950165,0.805950165,0.0,126.671669,168.0,51550.0625,0.0,1887.147339,1.0,280.3555603,283.6182251,295.8294373,299.1859131,293.1499939,293.1499939,280.6499939,42624.59375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888724566,1.0,0.0,0.0,3.771863937,3.771890402,9.49e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7296.900391,0.0,1724.24292,1895.437134,0.0,3298.277832,0.939275026,1.0,0.0,3.0,1.0,0.0
18179880,297.3417358,297.1499939,293.1499939,0.0,0.0,284.8713989,0.871593058,0.370347351,0.33447215,297.3717651,297.1499939,293.1499939,0.0,0.0,284.871582,0.889068127,0.393014938,0.373384178,297.2181702,297.1499939,293.1499939,0.0,0.0,284.8717041,0.90211755,0.409688383,0.287732661,297.3017578,297.1499939,293.1499939,0.0,0.0,284.8708801,0.834082842,0.322676122,0.307485372,297.2098083,297.1499939,293.1499939,0.0,0.0,284.8691406,0.747700512,0.230330914,1.047158837,284.8717957,284.9500122,298.6853943,292.8061523,297.8392944,297.3133545,284.8770142,1.0,0.531149566,0.526073337,0.526073337,1.0,1.0,-2.821710587,1.081052423,1.740658164,0.442017645,0.805950165,0.805950165,0.0,126.671669,168.0,51550.0625,0.0,1887.147339,1.0,280.3555603,283.6182251,295.8294373,299.1859131,293.1499939,293.1499939,280.6499939,42624.59375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888724566,1.0,0.0,0.0,3.771863937,3.771890402,9.49e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7296.900391,0.0,1724.24292,1895.437134,0.0,3298.277832,0.939275026,1.0,0.0,3.0,1.0,0.0
18179940,297.3452454,297.1499939,293.1499939,0.0,0.0,284.9898682,0.847579658,0.373127222,0.337265074,297.3748779,297.1499939,293.1499939,0.0,0.0,284.9898071,0.864013731,0.396135062,0.376685321,297.2213135,297.1499939,293.1499939,0.0,0.0,284.9897766,0.874884248,0.410864651,0.288788795,297.301178,297.1499939,293.1499939,0.0,0.0,284.9899902,0.81179601,0.324534178,0.309647679,297.2078247,297.1499939,293.1499939,0.0,0.0,284.9903564,0.72729367,0.230881631,1.051775336,284.9897766,284.9500122,298.75,292.8241882,297.8652039,297.3164368,284.9884338,1.0,0.543526471,0.5246014,0.5246014,1.0,1.0,-2.838440657,1.085867882,1.752572775,0.442952842,0.896634281,0.896634281,0.0,142.6272736,171.0,51347.94141,0.0,1990.925659,1.0,280.6436462,283.7271423,295.7907715,299.0531311,293.1499939,293.1499939,280.9500122,31681.89648,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876919329,1.0,0.0,0.0,3.982475519,3.982501984,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7225.822754,0.0,1900.225952,1895.437134,0.0,3187.703613,0.977392137,1.0,0.0,3.0,1.0,0.0
18180000,297.3452454,297.1499939,293.1499939,0.0,0.0,284.9898682,0.847579658,0.373127222,0.337265074,297.3748779,297.1499939,293.1499939,0.0,0.0,284.9898071,0.864013731,0.396135062,0.376685321,297.2213135,297.1499939,293.1499939,0.0,0.0,284.9897766,0.874884248,0.410864651,0.288788795,297.301178,297.1499939,293.1499939,0.0,0.0,284.9899902,0.81179601,0.324534178,0.309647679,297.2078247,297.1499939,293.1499939,0.0,0.0,284.9903564,0.72729367,0.230881631,1.051775336,284.9897766,284.9500122,298.75,292.8241882,297.8652039,297.3164368,284.9884338,1.0,0.543526471,0.5246014,0.5246014,1.0,1.0,-2.838440657,1.085867882,1.752572775,0.442952842,0.896634281,0.896634281,0.0,142.6272736,171.0,51347.94141,0.0,1990.925659,1.0,280.6436462,283.7271423,295.7907715,299.0531311,293.1499939,293.1499939,280.9500122,31681.89648,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876919329,1.0,0.0,0.0,3.982475519,3.982501984,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7225.822754,0.0,1900.225952,1895.437134,0.0,3187.703613,0.977392137,1.0,0.0,3.0,1.0,0.0
18180060,297.3508301,297.1499939,293.1499939,0.0,0.0,285.1332397,0.836247027,0.376160204,0.340246588,297.381012,297.1499939,293.1499939,0.0,0.0,285.1333313,0.852190137,0.399600297,0.38022238,297.2278442,297.1499939,293.1499939,0.0,0.0,285.1333618,0.861257672,0.41242218,0.290067315,297.3034973,297.1499939,293.1499939,0.0,0.0,285.1330566,0.799863458,0.326678127,0.31196332,297.2086792,297.1499939,293.1499939,0.0,0.0,285.1324463,0.716765225,0.231697693,1.056888461,285.1333923,284.9500122,298.8156738,292.8408203,297.89328,297.3224487,285.1358643,1.0,0.552052796,0.523134828,0.523134828,1.0,1.0,-2.856740236,1.091304302,1.765435934,0.444290042,1.0,1.0,0.0,153.0594788,174.0,50648.20313,0.0,2071.593506,1.0,280.9446411,283.8802185,295.8152771,299.0274353,293.1499939,293.1499939,280.6499939,25946.25195,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86904639,1.0,0.0,0.0,4.117310524,4.117337227,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8076.831055,0.0,2033.020752,1895.437134,0.0,3113.865234,1.0,1.0,0.0,3.0,1.0,0.0
18180120,297.3508301,297.1499939,293.1499939,0.0,0.0,285.1332397,0.836247027,0.376160204,0.340246588,297.381012,297.1499939,293.1499939,0.0,0.0,285.1333313,0.852190137,0.399600297,0.38022238,297.2278442,297.1499939,293.1499939,0.0,0.0,285.1333618,0.861257672,0.41242218,0.290067315,297.3034973,297.1499939,293.1499939,0.0,0.0,285.1330566,0.799863458,0.326678127,0.31196332,297.2086792,297.1499939,293.1499939,0.0,0.0,285.1324463,0.716765225,0.231697693,1.056888461,285.1333923,284.9500122,298.8156738,292.8408203,297.89328,297.3224487,285.1358643,1.0,0.552052796,0.523134828,0.523134828,1.0,1.0,-2.856740236,1.091304302,1.765435934,0.444290042,1.0,1.0,0.0,153.0594788,174.0,50648.20313,0.0,2071.593506,1.0,280.9446411,283.8802185,295.8152771,299.0274353,293.1499939,293.1499939,280.6499939,25946.25195,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86904639,1.0,0.0,0.0,4.117310524,4.117337227,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8076.831055,0.0,2033.020752,1895.437134,0.0,3113.865234,1.0,1.0,0.0,3.0,1.0,0.0
18180180,297.34375,297.1499939,293.1499939,0.0,0.0,284.9627075,0.829102516,0.378007174,0.342570662,297.378418,297.1499939,293.1499939,0.0,0.0,284.962677,0.845050275,0.402279377,0.383332461,297.2235718,297.1499939,293.1499939,0.0,0.0,284.962677,0.852485418,0.412996292,0.290956408,297.2987671,297.1499939,293.1499939,0.0,0.0,284.962738,0.79217416,0.328157753,0.313904375,297.2047729,297.1499939,293.1499939,0.0,0.0,284.9628906,0.709487259,0.23205395,1.060761929,284.962677,284.9500122,298.8826294,292.8564453,297.9149475,297.3177185,284.9623108,1.0,0.55850172,0.521668255,0.521668255,1.0,1.0,-2.871341228,1.095105886,1.776235461,0.444964916,0.978318572,0.978318572,0.0,160.7179413,162.0,52157.19922,0.0,2133.398682,1.0,280.6537781,283.6854248,295.903656,299.2828369,293.1499939,293.1499939,280.3500061,26895.40625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882889032,1.0,0.0,0.0,4.113620758,4.113647938,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8296.450195,0.0,2035.955566,1895.437134,0.0,3243.649414,1.0,1.0,0.0,3.0,1.0,0.0
18180240,297.34375,297.1499939,293.1499939,0.0,0.0,284.9627075,0.829102516,0.378007174,0.342570662,297.378418,297.1499939,293.1499939,0.0,0.0,284.962677,0.845050275,0.402279377,0.383332461,297.2235718,297.1499939,293.1499939,0.0,0.0,284.962677,0.852485418,0.412996292,0.290956408,297.2987671,297.1499939,293.1499939,0.0,0.0,284.962738,0.79217416,0.328157753,0.313904375,297.2047729,297.1499939,293.1499939,0.0,0.0,284.9628906,0.709487259,0.23205395,1.060761929,284.962677,284.9500122,298.8826294,292.8564453,297.9149475,297.3177185,284.9623108,1.0,0.55850172,0.521668255,0.521668255,1.0,1.0,-2.871341228,1.095105886,1.776235461,0.444964916,0.978318572,0.978318572,0.0,160.7179413,162.0,52157.19922,0.0,2133.398682,1.0,280.6537781,283.6854248,295.903656,299.2828369,293.1499939,293.1499939,280.3500061,26895.40625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882889032,1.0,0.0,0.0,4.113620758,4.113647938,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8296.450195,0.0,2035.955566,1895.437134,0.0,3243.649414,1.0,1.0,0.0,3.0,1.0,0.0
18180300,297.335907,297.1499939,293.1499939,0.0,0.0,284.8258362,0.828474879,0.378466219,0.343151182,297.3733826,297.1499939,293.1499939,0.0,0.0,284.825531,0.844678164,0.403234631,0.384387195,297.2170105,297.1499939,293.1499939,0.0,0.0,284.8254089,0.851356506,0.41281876,0.290966779,297.2931824,297.1499939,293.1499939,0.0,0.0,284.8266296,0.791498184,0.328552634,0.314420879,297.2001648,297.1499939,293.1499939,0.0,0.0,284.8293152,0.708500564,0.231951401,1.060897708,284.8252563,284.9500122,298.9165649,292.8638916,297.9232178,297.3111572,284.8166199,1.0,0.559128523,0.520934999,0.520934999,1.0,1.0,-2.874111176,1.095063329,1.779047966,0.444389433,0.871190488,0.871190488,0.0,161.7139435,162.0,53327.06641,0.0,2142.951172,1.0,280.3890686,283.5244141,295.9367981,299.4614258,293.1499939,293.1499939,280.3500061,32422.45898,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891556084,1.0,0.0,0.0,4.087769985,4.087797642,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8017.250488,0.0,2046.951416,1895.437134,0.0,3324.75708,1.0,1.0,0.0,3.0,1.0,0.0
18180360,297.3273315,297.1499939,293.1499939,0.0,0.0,284.8206787,0.829392076,0.378800839,0.34341976,297.3673706,297.1499939,293.1499939,0.0,0.0,284.8208618,0.84596175,0.404056847,0.385151148,297.2093201,297.1499939,293.1499939,0.0,0.0,284.8209229,0.851897597,0.41248554,0.290729821,297.2866516,297.1499939,293.1499939,0.0,0.0,284.8202209,0.792467833,0.328817427,0.314668536,297.1946716,297.1499939,293.1499939,0.0,0.0,284.8188782,0.708960891,0.231728792,1.059924841,284.8210144,284.9500122,298.9507751,292.8710938,297.9307251,297.3033752,284.8273621,1.0,0.558644772,0.520161152,0.520161152,1.0,1.0,-2.874199629,1.093815446,1.780384183,0.443176657,0.821365356,0.821365356,0.0,161.12146,150.0,52835.10938,0.0,2140.200195,1.0,280.3550415,283.5404053,295.9110413,299.3620911,293.1499939,293.1499939,280.6499939,41049.87891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894157231,1.0,0.0,0.0,3.949426174,3.949454069,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7396.217285,0.0,1933.391602,1895.437134,0.0,3349.063232,0.974695861,1.0,0.0,3.0,1.0,0.0
18180420,297.3294067,297.1499939,293.1499939,0.0,0.0,284.9726257,0.837777078,0.381242841,0.344966263,297.3695374,297.1499939,293.1499939,0.0,0.0,284.9726257,0.85514611,0.40701884,0.387360752,297.2110901,297.1499939,293.1499939,0.0,0.0,284.9726563,0.859810233,0.413403481,0.290892601,297.285614,297.1499939,293.1499939,0.0,0.0,284.9725952,0.800925732,0.330432713,0.315670311,297.192688,297.1499939,293.1499939,0.0,0.0,284.9725342,0.715468585,0.232083797,1.059370041,284.9726563,284.9500122,299.0200806,292.8848572,297.9569397,297.3052368,284.9736328,1.0,0.555730522,0.518613458,0.518613458,1.0,1.0,-2.879435301,1.093461633,1.785973787,0.441586137,0.916422844,0.916422844,0.0,155.5200958,138.0,52191.03906,0.0,2121.56958,1.0,280.6445313,283.6902466,295.8543091,299.1812744,293.1499939,293.1499939,280.3500061,31506.96289,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882848978,1.0,0.0,0.0,4.091365337,4.091392994,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8262.535156,0.0,2044.200439,1895.437134,0.0,3243.273682,1.0,1.0,0.0,3.0,1.0,0.0
18180480,297.3294067,297.1499939,293.1499939,0.0,0.0,284.9726257,0.837777078,0.381242841,0.344966263,297.3695374,297.1499939,293.1499939,0.0,0.0,284.9726257,0.85514611,0.40701884,0.387360752,297.2110901,297.1499939,293.1499939,0.0,0.0,284.9726563,0.859810233,0.413403481,0.290892601,297.285614,297.1499939,293.1499939,0.0,0.0,284.9725952,0.800925732,0.330432713,0.315670311,297.192688,297.1499939,293.1499939,0.0,0.0,284.9725342,0.715468585,0.232083797,1.059370041,284.9726563,284.9500122,299.0200806,292.8848572,297.9569397,297.3052368,284.9736328,1.0,0.555730522,0.518613458,0.518613458,1.0,1.0,-2.879435301,1.093461633,1.785973787,0.441586137,0.916422844,0.916422844,0.0,155.5200958,138.0,52191.03906,0.0,2121.56958,1.0,280.6445313,283.6902466,295.8543091,299.1812744,293.1499939,293.1499939,280.3500061,31506.96289,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882848978,1.0,0.0,0.0,4.091365337,4.091392994,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8262.535156,0.0,2044.200439,1895.437134,0.0,3243.273682,1.0,1.0,0.0,3.0,1.0,0.0
18180540,297.3231812,297.1499939,293.1499939,0.0,0.0,284.8909912,0.850533545,0.382892758,0.346345603,297.3669434,297.1499939,293.1499939,0.0,0.0,284.8911743,0.869175613,0.409540206,0.389554054,297.2070313,297.1499939,293.1499939,0.0,0.0,284.8912048,0.87253803,0.413773298,0.291047096,297.2811279,297.1499939,293.1499939,0.0,0.0,284.8905334,0.813547373,0.331701815,0.316664338,297.1889648,297.1499939,293.1499939,0.0,0.0,284.8890076,0.725288689,0.232249677,1.058965564,284.8912964,284.9500122,299.0903931,292.8977661,297.9793701,297.3006897,284.8962402,1.0,0.551179409,0.517065763,0.517065763,1.0,1.0,-2.884631395,1.093039751,1.791591644,0.440154791,0.821924865,0.821924865,0.0,147.2566071,126.0,52698.62891,0.0,2089.689453,1.0,280.3550415,283.6028748,295.9173279,299.338623,293.1499939,293.1499939,280.6499939,41221.68359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89134711,1.0,0.0,0.0,3.871772289,3.871799469,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7404.280762,0.0,1835.625,1895.437134,0.0,3322.803467,0.959685087,1.0,0.0,3.0,1.0,0.0
18180600,297.3231812,297.1499939,293.1499939,0.0,0.0,284.8909912,0.850533545,0.382892758,0.346345603,297.3669434,297.1499939,293.1499939,0.0,0.0,284.8911743,0.869175613,0.409540206,0.389554054,297.2070313,297.1499939,293.1499939,0.0,0.0,284.8912048,0.87253803,0.413773298,0.291047096,297.2811279,297.1499939,293.1499939,0.0,0.0,284.8905334,0.813547373,0.331701815,0.316664338,297.1889648,297.1499939,293.1499939,0.0,0.0,284.8890076,0.725288689,0.232249677,1.058965564,284.8912964,284.9500122,299.0903931,292.8977661,297.9793701,297.3006897,284.8962402,1.0,0.551179409,0.517065763,0.517065763,1.0,1.0,-2.884631395,1.093039751,1.791591644,0.440154791,0.821924865,0.821924865,0.0,147.2566071,126.0,52698.62891,0.0,2089.689453,1.0,280.3550415,283.6028748,295.9173279,299.338623,293.1499939,293.1499939,280.6499939,41221.68359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89134711,1.0,0.0,0.0,3.871772289,3.871799469,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7404.280762,0.0,1835.625,1895.437134,0.0,3322.803467,0.959685087,1.0,0.0,3.0,1.0,0.0
18180660,297.3287048,297.1499939,293.1499939,0.0,0.0,285.00177,0.869087756,0.385640323,0.348147601,297.3731384,297.1499939,293.1499939,0.0,0.0,285.001709,0.889132798,0.41291213,0.392078906,297.2133484,297.1499939,293.1499939,0.0,0.0,285.001709,0.891126752,0.415129274,0.291485906,297.2841492,297.1499939,293.1499939,0.0,0.0,285.0019226,0.83011359,0.333664089,0.317902595,297.190979,297.1499939,293.1499939,0.0,0.0,285.0024109,0.739032805,0.232942909,1.059355378,285.0016785,284.9500122,299.1616821,292.9098816,298.0089417,297.3067017,285.0000305,1.0,0.545738935,0.51577431,0.51577431,1.0,1.0,-2.892307281,1.094078183,1.798229098,0.439484268,0.919727921,0.919727921,0.0,136.9629822,114.0,52375.08594,0.0,2051.819336,1.0,280.644165,283.7066956,295.8822021,299.2130737,293.1499939,293.1499939,280.3500061,31083.92578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881115854,1.0,0.0,0.0,4.089830875,4.089858532,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8295.445313,0.0,2038.553101,1895.437134,0.0,3227.036865,1.0,1.0,0.0,3.0,1.0,0.0
18180720,297.3287048,297.1499939,293.1499939,0.0,0.0,285.00177,0.869087756,0.385640323,0.348147601,297.3731384,297.1499939,293.1499939,0.0,0.0,285.001709,0.889132798,0.41291213,0.392078906,297.2133484,297.1499939,293.1499939,0.0,0.0,285.001709,0.891126752,0.415129274,0.291485906,297.2841492,297.1499939,293.1499939,0.0,0.0,285.0019226,0.83011359,0.333664089,0.317902595,297.190979,297.1499939,293.1499939,0.0,0.0,285.0024109,0.739032805,0.232942909,1.059355378,285.0016785,284.9500122,299.1616821,292.9098816,298.0089417,297.3067017,285.0000305,1.0,0.545738935,0.51577431,0.51577431,1.0,1.0,-2.892307281,1.094078183,1.798229098,0.439484268,0.919727921,0.919727921,0.0,136.9629822,114.0,52375.08594,0.0,2051.819336,1.0,280.644165,283.7066956,295.8822021,299.2130737,293.1499939,293.1499939,280.3500061,31083.92578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881115854,1.0,0.0,0.0,4.089830875,4.089858532,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8295.445313,0.0,2038.553101,1895.437134,0.0,3227.036865,1.0,1.0,0.0,3.0,1.0,0.0
18180780,297.3236389,297.1499939,293.1499939,0.0,0.0,284.8657532,0.884921849,0.386773765,0.349199355,297.371582,297.1499939,293.1499939,0.0,0.0,284.8659058,0.906034529,0.414797127,0.393788993,297.2106323,297.1499939,293.1499939,0.0,0.0,284.8659058,0.906980217,0.415444642,0.29169789,297.2815857,297.1499939,293.1499939,0.0,0.0,284.865448,0.843977273,0.334636092,0.318715841,297.1893311,297.1499939,293.1499939,0.0,0.0,284.8645935,0.750905812,0.233157024,1.05954802,284.8659973,284.9500122,299.213562,292.9181213,298.0256042,297.3034363,284.871582,1.0,0.541509151,0.514844477,0.514844477,1.0,1.0,-2.89710021,1.094493151,1.802607179,0.439003408,0.813426912,0.813426912,0.0,129.2674255,114.0,52989.21094,0.0,2021.790405,1.0,280.3654785,283.5699463,295.9591064,299.4263916,293.1499939,293.1499939,280.3500061,41711.41406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89072299,1.0,0.0,0.0,3.938505173,3.938533068,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7902.772461,0.0,1924.568604,1895.437134,0.0,3316.968506,0.971867025,1.0,0.0,3.0,1.0,0.0
18180840,297.3219299,297.1499939,293.1499939,0.0,0.0,284.9037476,0.891266763,0.387225479,0.349424899,297.3709717,297.1499939,293.1499939,0.0,0.0,284.9039307,0.913245916,0.415524453,0.394311875,297.2095642,297.1499939,293.1499939,0.0,0.0,284.9039307,0.913737118,0.415556341,0.291652441,297.2805176,297.1499939,293.1499939,0.0,0.0,284.9033813,0.84961468,0.334999949,0.31891036,297.1885376,297.1499939,293.1499939,0.0,0.0,284.9020996,0.755747139,0.233221442,1.059198022,284.9039917,284.9500122,299.2338562,292.9212646,298.0320435,297.302063,284.9080505,1.0,0.53974694,0.514482856,0.514482856,1.0,1.0,-2.897758007,1.094146132,1.803611875,0.438541681,0.826793432,0.826793432,0.0,126.3397141,102.0,52920.57031,0.0,2008.415283,1.0,280.355011,283.6048889,295.946991,299.3821716,293.1499939,293.1499939,280.6499939,40542.07031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891083896,1.0,0.0,0.0,3.88720417,3.88723135,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7430.793945,0.0,1849.622803,1895.437134,0.0,3320.342773,0.962565601,1.0,0.0,3.0,1.0,0.0
18180900,297.3239136,297.1499939,293.1499939,0.0,0.0,285.0305481,0.904596746,0.388504565,0.3500835,297.3735046,297.1499939,293.1499939,0.0,0.0,285.0307312,0.928921759,0.417170644,0.395425081,297.2119141,297.1499939,293.1499939,0.0,0.0,285.0307312,0.928508937,0.416161925,0.291726649,297.2816162,297.1499939,293.1499939,0.0,0.0,285.0301514,0.861552417,0.335930347,0.319392651,297.1893005,297.1499939,293.1499939,0.0,0.0,285.0285645,0.76604104,0.233538032,1.058974862,285.0308228,284.9500122,299.2702637,292.9266968,298.0464478,297.3041077,285.0340271,1.0,0.536571145,0.513837159,0.513837159,1.0,1.0,-2.900281668,1.094098926,1.806182742,0.437927306,0.916791379,0.916791379,0.0,120.7628021,102.0,52294.84375,0.0,1985.01355,1.0,280.6073608,283.7348022,295.88797,299.1719055,293.1499939,293.1499939,280.6499939,32134.52344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883686602,1.0,0.0,0.0,3.988265991,3.988292694,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7719.630371,0.0,1911.473633,1895.437134,0.0,3251.119385,0.982020617,1.0,0.0,3.0,1.0,0.0
18180960,297.3268433,297.1499939,293.1499939,0.0,0.0,285.013031,0.922407806,0.389895916,0.351102084,297.3771362,297.1499939,293.1499939,0.0,0.0,285.0129395,0.947853982,0.418943524,0.396830797,297.2155762,297.1499939,293.1499939,0.0,0.0,285.01297,0.946594715,0.416913152,0.292055249,297.2837219,297.1499939,293.1499939,0.0,0.0,285.0131836,0.876507819,0.336972922,0.320112735,297.1910095,297.1499939,293.1499939,0.0,0.0,285.0137634,0.778989553,0.233955204,1.05957973,285.0129089,284.9500122,299.3068237,292.9319763,298.0618286,297.3077087,285.0113831,1.0,0.533450127,0.513156056,0.513156056,1.0,1.0,-2.905180931,1.094985247,1.810195565,0.437762767,0.929986537,0.929986537,0.0,114.7805939,90.0,52539.60547,0.0,1963.453125,1.0,280.6448059,283.7091064,295.907135,299.2515564,293.1499939,293.1499939,280.3500061,30351.0625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881588042,1.0,0.0,0.0,4.098986149,4.099013805,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8318.374023,0.0,2044.944824,1895.437134,0.0,3231.461182,1.0,1.0,0.0,3.0,1.0,0.0
18181020,297.3194885,297.1499939,293.1499939,0.0,0.0,284.8987427,0.961648941,0.391398042,0.352308303,297.3747559,297.1499939,293.1499939,0.0,0.0,284.8989258,0.984088659,0.421587735,0.399089009,297.2114868,297.1499939,293.1499939,0.0,0.0,284.8988953,0.981623411,0.417339742,0.292218626,297.2800903,297.1499939,293.1499939,0.0,0.0,284.8983459,0.910696924,0.338304251,0.321107626,297.1887512,297.1499939,293.1499939,0.0,0.0,284.8970337,0.808139861,0.234252259,1.059445739,284.8989868,284.9500122,299.3805237,292.9421082,298.0848999,297.3026428,284.9034424,1.0,0.526945651,0.511793911,0.511793911,1.0,1.0,-2.910586119,1.094864249,1.815721869,0.436675698,0.831127882,0.831127882,0.0,103.4334717,108.0,53193.77344,0.0,1916.01123,1.0,280.3548889,283.5906677,295.9708252,299.4253845,293.1499939,293.1499939,280.6499939,40243.91797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892009497,1.0,0.0,0.0,3.922536373,3.922563791,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7454.249512,0.0,1892.167847,1895.437134,0.0,3328.994873,0.969876111,1.0,0.0,3.0,1.0,0.0
18181080,297.3194885,297.1499939,293.1499939,0.0,0.0,284.8987427,0.961648941,0.391398042,0.352308303,297.3747559,297.1499939,293.1499939,0.0,0.0,284.8989258,0.984088659,0.421587735,0.399089009,297.2114868,297.1499939,293.1499939,0.0,0.0,284.8988953,0.981623411,0.417339742,0.292218626,297.2800903,297.1499939,293.1499939,0.0,0.0,284.8983459,0.910696924,0.338304251,0.321107626,297.1887512,297.1499939,293.1499939,0.0,0.0,284.8970337,0.808139861,0.234252259,1.059445739,284.8989868,284.9500122,299.3805237,292.9421082,298.0848999,297.3026428,284.9034424,1.0,0.526945651,0.511793911,0.511793911,1.0,1.0,-2.910586119,1.094864249,1.815721869,0.436675698,0.831127882,0.831127882,0.0,103.4334717,108.0,53193.77344,0.0,1916.01123,1.0,280.3548889,283.5906677,295.9708252,299.4253845,293.1499939,293.1499939,280.6499939,40243.91797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892009497,1.0,0.0,0.0,3.922536373,3.922563791,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7454.249512,0.0,1892.167847,1895.437134,0.0,3328.994873,0.969876111,1.0,0.0,3.0,1.0,0.0
18181140,297.3234558,297.1499939,293.1499939,0.0,0.0,285.0231018,0.964182675,0.393942237,0.354302198,297.3804321,297.1499939,293.1499939,0.0,0.0,285.0231628,0.986708701,0.425005227,0.4020603,297.2168274,297.1499939,293.1499939,0.0,0.0,285.0231323,0.98289609,0.41865167,0.292925835,297.2828674,297.1499939,293.1499939,0.0,0.0,285.0230408,0.913107932,0.340230793,0.322725862,297.1908264,297.1499939,293.1499939,0.0,0.0,285.0228271,0.809305549,0.234949827,1.061883688,285.0231628,284.9500122,299.454834,292.9516907,298.1145325,297.3074341,285.0245667,1.0,0.529459119,0.510431707,0.510431707,1.0,1.0,-2.92226243,1.097381353,1.824881196,0.436570406,0.944916427,0.944916427,0.0,103.6820221,126.0,52716.91406,0.0,1936.323242,1.0,280.6445618,283.7138977,295.9281616,299.2848816,293.1499939,293.1499939,280.3500061,29595.16602,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882709146,1.0,0.0,0.0,4.100821495,4.100849152,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8334.134766,0.0,2041.110596,1895.437134,0.0,3241.964355,1.0,1.0,0.0,3.0,1.0,0.0
18181200,297.3234558,297.1499939,293.1499939,0.0,0.0,285.0231018,0.964182675,0.393942237,0.354302198,297.3804321,297.1499939,293.1499939,0.0,0.0,285.0231628,0.986708701,0.425005227,0.4020603,297.2168274,297.1499939,293.1499939,0.0,0.0,285.0231323,0.98289609,0.41865167,0.292925835,297.2828674,297.1499939,293.1499939,0.0,0.0,285.0230408,0.913107932,0.340230793,0.322725862,297.1908264,297.1499939,293.1499939,0.0,0.0,285.0228271,0.809305549,0.234949827,1.061883688,285.0231628,284.9500122,299.454834,292.9516907,298.1145325,297.3074341,285.0245667,1.0,0.529459119,0.510431707,0.510431707,1.0,1.0,-2.92226243,1.097381353,1.824881196,0.436570406,0.944916427,0.944916427,0.0,103.6820221,126.0,52716.91406,0.0,1936.323242,1.0,280.6445618,283.7138977,295.9281616,299.2848816,293.1499939,293.1499939,280.3500061,29595.16602,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882709146,1.0,0.0,0.0,4.100821495,4.100849152,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8334.134766,0.0,2041.110596,1895.437134,0.0,3241.964355,1.0,1.0,0.0,3.0,1.0,0.0
18181260,297.3144531,297.1499939,293.1499939,0.0,0.0,284.8897705,0.939927876,0.395242214,0.3561095,297.3770752,297.1499939,293.1499939,0.0,0.0,284.8899231,0.966466427,0.427593857,0.4050726,297.2116699,297.1499939,293.1499939,0.0,0.0,284.8898926,0.960297406,0.418990582,0.293625504,297.2782593,297.1499939,293.1499939,0.0,0.0,284.8894653,0.89090234,0.34145689,0.324424148,297.1874695,297.1499939,293.1499939,0.0,0.0,284.8884583,0.789581656,0.235135257,1.065044403,284.8899841,284.9500122,299.5297241,292.9608154,298.137146,297.3010559,284.894165,1.0,0.536586642,0.50901103,0.50901103,1.0,1.0,-2.934745789,1.10007596,1.834669709,0.436724901,0.840766251,0.840766251,0.0,111.964859,144.0,53708.72266,0.0,1998.312012,1.0,280.3544617,283.567749,295.9938354,299.4800415,293.1499939,293.1499939,280.6499939,39157.57031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893592417,1.0,0.0,0.0,3.986685753,3.986713648,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7496.267578,0.0,1966.805298,1895.437134,0.0,3343.786865,0.982627094,1.0,0.0,3.0,1.0,0.0
18181320,297.3144531,297.1499939,293.1499939,0.0,0.0,284.8897705,0.939927876,0.395242214,0.3561095,297.3770752,297.1499939,293.1499939,0.0,0.0,284.8899231,0.966466427,0.427593857,0.4050726,297.2116699,297.1499939,293.1499939,0.0,0.0,284.8898926,0.960297406,0.418990582,0.293625504,297.2782593,297.1499939,293.1499939,0.0,0.0,284.8894653,0.89090234,0.34145689,0.324424148,297.1874695,297.1499939,293.1499939,0.0,0.0,284.8884583,0.789581656,0.235135257,1.065044403,284.8899841,284.9500122,299.5297241,292.9608154,298.137146,297.3010559,284.894165,1.0,0.536586642,0.50901103,0.50901103,1.0,1.0,-2.934745789,1.10007596,1.834669709,0.436724901,0.840766251,0.840766251,0.0,111.964859,144.0,53708.72266,0.0,1998.312012,1.0,280.3544617,283.567749,295.9938354,299.4800415,293.1499939,293.1499939,280.6499939,39157.57031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893592417,1.0,0.0,0.0,3.986685753,3.986713648,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7496.267578,0.0,1966.805298,1895.437134,0.0,3343.786865,0.982627094,1.0,0.0,3.0,1.0,0.0
18181380,297.3161621,297.1499939,293.1499939,0.0,0.0,285.0484619,0.908189058,0.397486776,0.358227849,297.381012,297.1499939,293.1499939,0.0,0.0,285.0485535,0.936234772,0.430860609,0.408337623,297.2150879,297.1499939,293.1499939,0.0,0.0,285.0485229,0.927632689,0.420107961,0.294515043,297.2792969,297.1499939,293.1499939,0.0,0.0,285.0483398,0.864253819,0.343177944,0.326295406,297.1875305,297.1499939,293.1499939,0.0,0.0,285.047821,0.76532048,0.235608265,1.06866765,285.0485535,284.9500122,299.605072,292.969574,298.1656189,297.3037109,285.050293,1.0,0.546296299,0.507590353,0.507590353,1.0,1.0,-2.94887948,1.103442073,1.845437407,0.436990321,0.979622245,0.979622245,0.0,124.2434006,162.0,53050.05078,0.0,2083.71582,1.0,280.6446838,283.7271118,295.9465332,299.3236389,293.1499939,293.1499939,280.3500061,27660.01953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884614885,1.0,0.0,0.0,4.109475136,4.109502316,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8373.855469,0.0,2036.704468,1895.437134,0.0,3259.8125,1.0,1.0,0.0,3.0,1.0,0.0
18181440,297.3161621,297.1499939,293.1499939,0.0,0.0,285.0484619,0.908189058,0.397486776,0.358227849,297.381012,297.1499939,293.1499939,0.0,0.0,285.0485535,0.936234772,0.430860609,0.408337623,297.2150879,297.1499939,293.1499939,0.0,0.0,285.0485229,0.927632689,0.420107961,0.294515043,297.2792969,297.1499939,293.1499939,0.0,0.0,285.0483398,0.864253819,0.343177944,0.326295406,297.1875305,297.1499939,293.1499939,0.0,0.0,285.047821,0.76532048,0.235608265,1.06866765,285.0485535,284.9500122,299.605072,292.969574,298.1656189,297.3037109,285.050293,1.0,0.546296299,0.507590353,0.507590353,1.0,1.0,-2.94887948,1.103442073,1.845437407,0.436990321,0.979622245,0.979622245,0.0,124.2434006,162.0,53050.05078,0.0,2083.71582,1.0,280.6446838,283.7271118,295.9465332,299.3236389,293.1499939,293.1499939,280.3500061,27660.01953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884614885,1.0,0.0,0.0,4.109475136,4.109502316,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8373.855469,0.0,2036.704468,1895.437134,0.0,3259.8125,1.0,1.0,0.0,3.0,1.0,0.0
