time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181500,297.313324,297.1499939,293.1499939,0.0,0.0,284.9224243,0.894270957,0.398264617,0.359425962,297.3806458,297.1499939,293.1499939,0.0,0.0,284.9220581,0.920586407,0.432292789,0.410129219,297.2142029,297.1499939,293.1499939,0.0,0.0,284.9221802,0.911443532,0.420436949,0.295093417,297.2780457,297.1499939,293.1499939,0.0,0.0,284.9231873,0.851742566,0.343876988,0.327366889,297.1864014,297.1499939,293.1499939,0.0,0.0,284.9259338,0.753950834,0.235738188,1.071006298,284.9219971,284.9500122,299.6429138,292.9738159,298.1781921,297.3023987,284.9138794,1.0,0.551829815,0.506879985,0.506879985,1.0,1.0,-2.957272291,1.105654359,1.851618052,0.437455326,0.910620153,0.910620153,0.0,131.3408813,162.0,54337.69922,0.0,2133.821777,1.0,280.3879089,283.5731506,296.0150146,299.5722656,293.1499939,293.1499939,280.3500061,29834.69141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892129421,1.0,0.0,0.0,4.099943161,4.099970818,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8133.69043,0.0,2041.918579,1895.437134,0.0,3330.116211,1.0,1.0,0.0,3.0,1.0,0.0
18181560,297.3061829,297.1499939,293.1499939,0.0,0.0,284.8894348,0.879771769,0.398598343,0.360156417,297.3768921,297.1499939,293.1499939,0.0,0.0,284.8894348,0.904805243,0.433382243,0.411578178,297.2093506,297.1499939,293.1499939,0.0,0.0,284.8894348,0.895884156,0.42036745,0.295374602,297.2738647,297.1499939,293.1499939,0.0,0.0,284.8894348,0.838974774,0.344278365,0.328158349,297.1830139,297.1499939,293.1499939,0.0,0.0,284.8893738,0.742390871,0.23563461,1.072416425,284.8894653,284.9500122,299.6808167,292.9779968,298.1878662,297.2967224,284.889801,1.0,0.557489872,0.506093144,0.506093144,1.0,1.0,-2.96288228,1.106562614,1.856319547,0.437251836,0.871775627,0.871775627,0.0,139.3474884,180.0,54402.29297,0.0,2183.955566,1.0,280.3544006,283.5464783,296.0135498,299.5379944,293.1499939,293.1499939,280.6499939,35386.01563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895705938,1.0,0.0,0.0,4.073667049,4.073695183,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7565.214355,0.0,2052.450684,1895.437134,0.0,3363.525391,1.0,1.0,0.0,3.0,1.0,0.0
18181620,297.306427,297.1499939,293.1499939,0.0,0.0,285.0748901,0.855694056,0.400581509,0.362133026,297.3796387,297.1499939,293.1499939,0.0,0.0,285.0749512,0.880100429,0.436520189,0.414840281,297.2115479,297.1499939,293.1499939,0.0,0.0,285.0749207,0.870118976,0.421324313,0.296237677,297.2737427,297.1499939,293.1499939,0.0,0.0,285.0747681,0.817521691,0.345822006,0.329990894,297.1817017,297.1499939,293.1499939,0.0,0.0,285.0743713,0.723010063,0.235912189,1.075828671,285.0749512,284.9500122,299.756897,292.9861755,298.2153015,297.2980042,285.0765076,1.0,0.569277763,0.504519403,0.504519403,1.0,1.0,-2.976510525,1.109358907,1.867151618,0.437052727,1.0,1.0,0.0,155.7873535,198.0,53372.25391,0.0,2291.25293,1.0,280.6456604,283.7404785,295.9611206,299.3605042,293.1499939,293.1499939,280.3500061,25912.12305,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886756778,1.0,0.0,0.0,4.118162155,4.118188858,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8413.163086,0.0,2033.903687,1895.437134,0.0,3279.864258,1.0,1.0,0.0,3.0,1.0,0.0
18181680,297.306427,297.1499939,293.1499939,0.0,0.0,285.0748901,0.855694056,0.400581509,0.362133026,297.3796387,297.1499939,293.1499939,0.0,0.0,285.0749512,0.880100429,0.436520189,0.414840281,297.2115479,297.1499939,293.1499939,0.0,0.0,285.0749207,0.870118976,0.421324313,0.296237677,297.2737427,297.1499939,293.1499939,0.0,0.0,285.0747681,0.817521691,0.345822006,0.329990894,297.1817017,297.1499939,293.1499939,0.0,0.0,285.0743713,0.723010063,0.235912189,1.075828671,285.0749512,284.9500122,299.756897,292.9861755,298.2153015,297.2980042,285.0765076,1.0,0.569277763,0.504519403,0.504519403,1.0,1.0,-2.976510525,1.109358907,1.867151618,0.437052727,1.0,1.0,0.0,155.7873535,198.0,53372.25391,0.0,2291.25293,1.0,280.6456604,283.7404785,295.9611206,299.3605042,293.1499939,293.1499939,280.3500061,25912.12305,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886756778,1.0,0.0,0.0,4.118162155,4.118188858,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8413.163086,0.0,2033.903687,1895.437134,0.0,3279.864258,1.0,1.0,0.0,3.0,1.0,0.0
18181740,297.2966003,297.1499939,293.1499939,0.0,0.0,284.9090881,0.8357687,0.401589692,0.364087611,297.3756714,297.1499939,293.1499939,0.0,0.0,284.9090881,0.859349668,0.43904373,0.418192416,297.2062073,297.1499939,293.1499939,0.0,0.0,284.9090881,0.848632038,0.421581805,0.297177345,297.2684631,297.1499939,293.1499939,0.0,0.0,284.9090881,0.797782421,0.346866906,0.331903368,297.1770325,297.1499939,293.1499939,0.0,0.0,284.9091492,0.705129683,0.235851169,1.079623222,284.9090881,284.9500122,299.8331604,292.9942322,298.2375793,297.2913818,284.9090271,1.0,0.581475317,0.502945662,0.502945662,1.0,1.0,-2.990890741,1.112401128,1.878489614,0.43714872,0.923893213,0.923893213,0.0,173.1891174,186.0,54808.17188,0.0,2405.772461,1.0,280.3542175,283.552002,296.0287781,299.5775452,293.1499939,293.1499939,280.0499878,30339.65625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897585332,1.0,0.0,0.0,4.097578049,4.097605705,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8626.824219,0.0,2042.91748,1895.437134,0.0,3381.065674,1.0,1.0,0.0,3.0,1.0,0.0
18181800,297.2966003,297.1499939,293.1499939,0.0,0.0,284.9090881,0.8357687,0.401589692,0.364087611,297.3756714,297.1499939,293.1499939,0.0,0.0,284.9090881,0.859349668,0.43904373,0.418192416,297.2062073,297.1499939,293.1499939,0.0,0.0,284.9090881,0.848632038,0.421581805,0.297177345,297.2684631,297.1499939,293.1499939,0.0,0.0,284.9090881,0.797782421,0.346866906,0.331903368,297.1770325,297.1499939,293.1499939,0.0,0.0,284.9091492,0.705129683,0.235851169,1.079623222,284.9090881,284.9500122,299.8331604,292.9942322,298.2375793,297.2913818,284.9090271,1.0,0.581475317,0.502945662,0.502945662,1.0,1.0,-2.990890741,1.112401128,1.878489614,0.43714872,0.923893213,0.923893213,0.0,173.1891174,186.0,54808.17188,0.0,2405.772461,1.0,280.3542175,283.552002,296.0287781,299.5775452,293.1499939,293.1499939,280.0499878,30339.65625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897585332,1.0,0.0,0.0,4.097578049,4.097605705,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8626.824219,0.0,2042.91748,1895.437134,0.0,3381.065674,1.0,1.0,0.0,3.0,1.0,0.0
18181860,297.2805481,297.1499939,293.1499939,0.0,0.0,284.8573303,0.829706967,0.401810914,0.364489973,297.3657227,297.1499939,293.1499939,0.0,0.0,284.8576355,0.853817165,0.440889269,0.42017138,297.1940613,297.1499939,293.1499939,0.0,0.0,284.8574829,0.841878712,0.421056688,0.296997845,297.257843,297.1499939,293.1499939,0.0,0.0,284.8568115,0.791646779,0.347289175,0.332560927,297.1679077,297.1499939,293.1499939,0.0,0.0,284.8548279,0.698749781,0.235266551,1.0782938,284.8576355,284.9500122,299.9096069,293.0021973,298.2550964,297.2779541,284.8630981,1.0,0.584414124,0.501362741,0.501362741,1.0,1.0,-2.992742062,1.110188842,1.88255322,0.434783727,0.810054898,0.810054898,0.0,179.0341339,174.0,54979.39453,0.0,2439.000488,1.0,280.0553589,283.4967346,296.0232849,299.6026001,293.1499939,293.1499939,280.3500061,42454.34375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905404866,1.0,0.0,0.0,3.812104464,3.812131166,9.7e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7661.822754,0.0,1771.544189,1895.437134,0.0,3453.911133,0.947703779,1.0,0.0,3.0,1.0,0.0
18181920,297.2805481,297.1499939,293.1499939,0.0,0.0,284.8573303,0.829706967,0.401810914,0.364489973,297.3657227,297.1499939,293.1499939,0.0,0.0,284.8576355,0.853817165,0.440889269,0.42017138,297.1940613,297.1499939,293.1499939,0.0,0.0,284.8574829,0.841878712,0.421056688,0.296997845,297.257843,297.1499939,293.1499939,0.0,0.0,284.8568115,0.791646779,0.347289175,0.332560927,297.1679077,297.1499939,293.1499939,0.0,0.0,284.8548279,0.698749781,0.235266551,1.0782938,284.8576355,284.9500122,299.9096069,293.0021973,298.2550964,297.2779541,284.8630981,1.0,0.584414124,0.501362741,0.501362741,1.0,1.0,-2.992742062,1.110188842,1.88255322,0.434783727,0.810054898,0.810054898,0.0,179.0341339,174.0,54979.39453,0.0,2439.000488,1.0,280.0553589,283.4967346,296.0232849,299.6026001,293.1499939,293.1499939,280.3500061,42454.34375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905404866,1.0,0.0,0.0,3.812104464,3.812131166,9.7e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7661.822754,0.0,1771.544189,1895.437134,0.0,3453.911133,0.947703779,1.0,0.0,3.0,1.0,0.0
18181980,297.2835083,297.1499939,293.1499939,0.0,0.0,284.9815063,0.832682788,0.40342322,0.365474433,297.3695374,297.1499939,293.1499939,0.0,0.0,284.9813843,0.85760653,0.44345054,0.422173619,297.1977844,297.1499939,293.1499939,0.0,0.0,284.9814453,0.844444633,0.421867669,0.297230154,297.2590637,297.1499939,293.1499939,0.0,0.0,284.9816895,0.794690847,0.348498523,0.333348781,297.1676941,297.1499939,293.1499939,0.0,0.0,284.9823914,0.700782239,0.235421255,1.077625632,284.9813843,284.9500122,299.9708252,293.0085754,298.2780151,297.2813416,284.9790039,1.0,0.58361572,0.500096321,0.500096321,1.0,1.0,-2.996744633,1.109465837,1.887278676,0.4331671,0.89130646,0.89130646,0.0,177.0837708,174.0,54482.85938,0.0,2436.421143,1.0,280.3363647,283.6152039,295.9639893,299.4169312,293.1499939,293.1499939,280.3500061,32012.63086,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894176662,1.0,0.0,0.0,3.974111557,3.97413826,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8027.000977,0.0,1892.056152,1895.437134,0.0,3349.244141,0.975628316,1.0,0.0,3.0,1.0,0.0
18182040,297.2839661,297.1499939,293.1499939,0.0,0.0,284.9719238,0.834195256,0.403805137,0.365818202,297.3704834,297.1499939,293.1499939,0.0,0.0,284.9718628,0.859375119,0.444098651,0.422761261,297.1987305,297.1499939,293.1499939,0.0,0.0,284.9718933,0.845880687,0.422080517,0.297364533,297.259491,297.1499939,293.1499939,0.0,0.0,284.9720154,0.796243906,0.348815382,0.333617419,297.1678772,297.1499939,293.1499939,0.0,0.0,284.9723511,0.70201391,0.235483795,1.077712297,284.9718628,284.9500122,299.9861145,293.0101929,298.2837219,297.2821655,284.9709778,1.0,0.583162069,0.499779761,0.499779761,1.0,1.0,-2.998453617,1.109571815,1.888881803,0.432925671,0.888494909,0.888494909,0.0,176.0013428,162.0,54519.91406,0.0,2434.033203,1.0,280.3437805,283.6073303,295.9760132,299.444397,293.1499939,293.1499939,280.6499939,32600.17383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893629432,1.0,0.0,0.0,3.993789673,3.993816614,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7562.459961,0.0,1922.509766,1895.437134,0.0,3344.132813,0.980261803,1.0,0.0,3.0,1.0,0.0
18182100,297.2867432,297.1499939,293.1499939,0.0,0.0,285.078949,0.838668108,0.40492332,0.366595596,297.3742981,297.1499939,293.1499939,0.0,0.0,285.0791626,0.864605069,0.445865214,0.424193114,297.2026367,297.1499939,293.1499939,0.0,0.0,285.0790405,0.850228667,0.422771484,0.297670484,297.2617493,297.1499939,293.1499939,0.0,0.0,285.0785522,0.800872505,0.349729657,0.33426401,297.169342,297.1499939,293.1499939,0.0,0.0,285.0769653,0.705772519,0.235739335,1.077900767,285.0791626,284.9500122,300.0243835,293.0142212,298.2988281,297.2855225,285.0829163,1.0,0.581665754,0.498988271,0.498988271,1.0,1.0,-3.002479315,1.109731555,1.892747879,0.432242244,0.983519912,0.983519912,0.0,172.7037811,162.0,53758.53516,0.0,2424.568359,1.0,280.6084595,283.7268372,295.958374,299.3097534,293.1499939,293.1499939,280.6499939,28316.72266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886875808,1.0,0.0,0.0,4.105685234,4.105712414,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7865.635254,0.0,2037.03064,1895.437134,0.0,3280.978516,1.0,1.0,0.0,3.0,1.0,0.0
18182160,297.2908936,297.1499939,293.1499939,0.0,0.0,285.1096497,0.844582379,0.406196684,0.367541462,297.379425,297.1499939,293.1499939,0.0,0.0,285.1097412,0.871400535,0.447791368,0.42578584,297.2080688,297.1499939,293.1499939,0.0,0.0,285.1096802,0.856077254,0.423636794,0.298109412,297.2652893,297.1499939,293.1499939,0.0,0.0,285.1095276,0.806910217,0.350784957,0.335042834,297.1719971,297.1499939,293.1499939,0.0,0.0,285.1090088,0.710778356,0.236121565,1.078587651,285.1097412,284.9500122,300.0626221,293.01828,298.315155,297.2906189,285.1114807,1.0,0.579837263,0.498301476,0.498301476,1.0,1.0,-3.00781846,1.110612512,1.897205949,0.431975454,1.0,1.0,0.0,168.5271454,150.0,53666.90234,0.0,2412.976807,1.0,280.6447754,283.7562256,295.9900513,299.395874,293.1499939,293.1499939,280.3500061,25932.4082,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885296404,1.0,0.0,0.0,4.118067741,4.118094921,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8447.736328,0.0,2033.94519,1895.437134,0.0,3266.193848,1.0,1.0,0.0,3.0,1.0,0.0
18182220,297.2839355,297.1499939,293.1499939,0.0,0.0,284.9360352,0.857586086,0.407298148,0.368609667,297.3785095,297.1499939,293.1499939,0.0,0.0,284.9360046,0.886495769,0.4506208,0.428409576,297.2061157,297.1499939,293.1499939,0.0,0.0,284.9360352,0.869147003,0.42419529,0.298510253,297.2634888,297.1499939,293.1499939,0.0,0.0,284.9360962,0.819470823,0.352075845,0.336164355,297.1713562,297.1499939,293.1499939,0.0,0.0,284.9363098,0.721143782,0.23634544,1.0787462,284.9360352,284.9500122,300.1390076,293.0265808,298.3389587,297.2872009,284.9354858,1.0,0.575215459,0.496927857,0.496927857,1.0,1.0,-3.014290333,1.110626101,1.903664231,0.430804312,0.950115085,0.950115085,0.0,159.4894409,138.0,55060.17188,0.0,2378.418701,1.0,280.354248,283.5607605,296.0656433,299.631073,293.1499939,293.1499939,280.0499878,28512.48633,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897393882,1.0,0.0,0.0,4.106115341,4.106142521,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8664.827148,0.0,2039.268433,1895.437134,0.0,3379.279297,1.0,1.0,0.0,3.0,1.0,0.0
18182280,297.2839355,297.1499939,293.1499939,0.0,0.0,284.9360352,0.857586086,0.407298148,0.368609667,297.3785095,297.1499939,293.1499939,0.0,0.0,284.9360046,0.886495769,0.4506208,0.428409576,297.2061157,297.1499939,293.1499939,0.0,0.0,284.9360352,0.869147003,0.42419529,0.298510253,297.2634888,297.1499939,293.1499939,0.0,0.0,284.9360962,0.819470823,0.352075845,0.336164355,297.1713562,297.1499939,293.1499939,0.0,0.0,284.9363098,0.721143782,0.23634544,1.0787462,284.9360352,284.9500122,300.1390076,293.0265808,298.3389587,297.2872009,284.9354858,1.0,0.575215459,0.496927857,0.496927857,1.0,1.0,-3.014290333,1.110626101,1.903664231,0.430804312,0.950115085,0.950115085,0.0,159.4894409,138.0,55060.17188,0.0,2378.418701,1.0,280.354248,283.5607605,296.0656433,299.631073,293.1499939,293.1499939,280.0499878,28512.48633,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897393882,1.0,0.0,0.0,4.106115341,4.106142521,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8664.827148,0.0,2039.268433,1895.437134,0.0,3379.279297,1.0,1.0,0.0,3.0,1.0,0.0
18182340,297.2685547,297.1499939,293.1499939,0.0,0.0,284.84198,0.871451378,0.407434016,0.368449271,297.3697815,297.1499939,293.1499939,0.0,0.0,284.8423767,0.902594507,0.452629834,0.430008948,297.1951904,297.1499939,293.1499939,0.0,0.0,284.8421326,0.883119762,0.42379871,0.298035681,297.2547913,297.1499939,293.1499939,0.0,0.0,284.8414001,0.832177341,0.35263294,0.336406112,297.1651306,297.1499939,293.1499939,0.0,0.0,284.8392029,0.731479824,0.235987082,1.075781584,284.8423157,284.9500122,300.2152405,293.0351868,298.3565674,297.2748413,284.8492432,1.0,0.569283724,0.495554239,0.495554239,1.0,1.0,-3.012182474,1.107094049,1.905088544,0.427925617,0.814763725,0.814763725,0.0,150.1185303,126.0,55365.01172,0.0,2326.43042,1.0,280.0550842,283.4660339,296.0624695,299.6712952,293.1499939,293.1499939,280.3500061,42229.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906302512,1.0,0.0,0.0,3.868092775,3.868119955,9.98e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7692.735352,0.0,1839.010864,1895.437134,0.0,3462.258057,0.959137201,1.0,0.0,3.0,1.0,0.0
18182400,297.2685547,297.1499939,293.1499939,0.0,0.0,284.84198,0.871451378,0.407434016,0.368449271,297.3697815,297.1499939,293.1499939,0.0,0.0,284.8423767,0.902594507,0.452629834,0.430008948,297.1951904,297.1499939,293.1499939,0.0,0.0,284.8421326,0.883119762,0.42379871,0.298035681,297.2547913,297.1499939,293.1499939,0.0,0.0,284.8414001,0.832177341,0.35263294,0.336406112,297.1651306,297.1499939,293.1499939,0.0,0.0,284.8392029,0.731479824,0.235987082,1.075781584,284.8423157,284.9500122,300.2152405,293.0351868,298.3565674,297.2748413,284.8492432,1.0,0.569283724,0.495554239,0.495554239,1.0,1.0,-3.012182474,1.107094049,1.905088544,0.427925617,0.814763725,0.814763725,0.0,150.1185303,126.0,55365.01172,0.0,2326.43042,1.0,280.0550842,283.4660339,296.0624695,299.6712952,293.1499939,293.1499939,280.3500061,42229.76953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906302512,1.0,0.0,0.0,3.868092775,3.868119955,9.98e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7692.735352,0.0,1839.010864,1895.437134,0.0,3462.258057,0.959137201,1.0,0.0,3.0,1.0,0.0
18182460,297.272583,297.1499939,293.1499939,0.0,0.0,284.9672852,0.892362893,0.409337133,0.369345427,297.3754883,297.1499939,293.1499939,0.0,0.0,284.9672241,0.927556634,0.455985516,0.432382911,297.2005005,297.1499939,293.1499939,0.0,0.0,284.9672546,0.90389061,0.424899369,0.298195928,297.2576904,297.1499939,293.1499939,0.0,0.0,284.9673462,0.850689173,0.354248762,0.337206304,297.1669617,297.1499939,293.1499939,0.0,0.0,284.9676514,0.746656954,0.236359373,1.07434988,284.9672241,284.9500122,300.2911987,293.0441895,298.3850708,297.2796021,284.9664307,1.0,0.562940359,0.494178414,0.494178414,1.0,1.0,-3.015533924,1.105805874,1.909727931,0.425873399,0.896120906,0.896120906,0.0,138.8209381,114.0,54875.92188,0.0,2274.411377,1.0,280.3440857,283.5864868,296.0114746,299.5033264,293.1499939,293.1499939,280.6499939,32606.76172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894717157,1.0,0.0,0.0,4.045963764,4.045991421,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7597.102051,0.0,1991.788818,1895.437134,0.0,3354.29248,0.992146909,1.0,0.0,3.0,1.0,0.0
18182520,297.272583,297.1499939,293.1499939,0.0,0.0,284.9672852,0.892362893,0.409337133,0.369345427,297.3754883,297.1499939,293.1499939,0.0,0.0,284.9672241,0.927556634,0.455985516,0.432382911,297.2005005,297.1499939,293.1499939,0.0,0.0,284.9672546,0.90389061,0.424899369,0.298195928,297.2576904,297.1499939,293.1499939,0.0,0.0,284.9673462,0.850689173,0.354248762,0.337206304,297.1669617,297.1499939,293.1499939,0.0,0.0,284.9676514,0.746656954,0.236359373,1.07434988,284.9672241,284.9500122,300.2911987,293.0441895,298.3850708,297.2796021,284.9664307,1.0,0.562940359,0.494178414,0.494178414,1.0,1.0,-3.015533924,1.105805874,1.909727931,0.425873399,0.896120906,0.896120906,0.0,138.8209381,114.0,54875.92188,0.0,2274.411377,1.0,280.3440857,283.5864868,296.0114746,299.5033264,293.1499939,293.1499939,280.6499939,32606.76172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894717157,1.0,0.0,0.0,4.045963764,4.045991421,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7597.102051,0.0,1991.788818,1895.437134,0.0,3354.29248,0.992146909,1.0,0.0,3.0,1.0,0.0
18182580,297.2817078,297.1499939,293.1499939,0.0,0.0,285.1324768,0.92199105,0.411805183,0.370909482,297.3864746,297.1499939,293.1499939,0.0,0.0,285.1325684,0.960509479,0.459946781,0.435430825,297.2117615,297.1499939,293.1499939,0.0,0.0,285.1325073,0.934822857,0.426672667,0.298919052,297.2655334,297.1499939,293.1499939,0.0,0.0,285.1322937,0.876522481,0.356398582,0.338582337,297.1731567,297.1499939,293.1499939,0.0,0.0,285.1317139,0.76814878,0.237193823,1.075132251,285.1325684,284.9500122,300.3668518,293.0537109,298.4171143,297.2900391,285.1346741,1.0,0.556755543,0.49280259,0.49280259,1.0,1.0,-3.024535418,1.106805563,1.917729855,0.424911648,1.0,1.0,0.0,126.5980453,102.0,53816.32422,0.0,2227.555908,1.0,280.6447754,283.7645569,296.0220032,299.4379883,293.1499939,293.1499939,280.3500061,25938.52539,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88566035,1.0,0.0,0.0,4.117321968,4.117349148,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8468.950195,0.0,2032.971436,1895.437134,0.0,3269.601318,1.0,1.0,0.0,3.0,1.0,0.0
18182640,297.2817078,297.1499939,293.1499939,0.0,0.0,285.1324768,0.92199105,0.411805183,0.370909482,297.3864746,297.1499939,293.1499939,0.0,0.0,285.1325684,0.960509479,0.459946781,0.435430825,297.2117615,297.1499939,293.1499939,0.0,0.0,285.1325073,0.934822857,0.426672667,0.298919052,297.2655334,297.1499939,293.1499939,0.0,0.0,285.1322937,0.876522481,0.356398582,0.338582337,297.1731567,297.1499939,293.1499939,0.0,0.0,285.1317139,0.76814878,0.237193823,1.075132251,285.1325684,284.9500122,300.3668518,293.0537109,298.4171143,297.2900391,285.1346741,1.0,0.556755543,0.49280259,0.49280259,1.0,1.0,-3.024535418,1.106805563,1.917729855,0.424911648,1.0,1.0,0.0,126.5980453,102.0,53816.32422,0.0,2227.555908,1.0,280.6447754,283.7645569,296.0220032,299.4379883,293.1499939,293.1499939,280.3500061,25938.52539,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88566035,1.0,0.0,0.0,4.117321968,4.117349148,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8468.950195,0.0,2032.971436,1895.437134,0.0,3269.601318,1.0,1.0,0.0,3.0,1.0,0.0
18182700,297.2818604,297.1499939,293.1499939,0.0,0.0,285.0063782,0.940770626,0.412658215,0.371713132,297.3890686,297.1499939,293.1499939,0.0,0.0,285.0058594,0.977466464,0.461702555,0.437033266,297.2142334,297.1499939,293.1499939,0.0,0.0,285.0062256,0.953060091,0.427309453,0.299343765,297.2673645,297.1499939,293.1499939,0.0,0.0,285.0072021,0.892261684,0.35731259,0.339350611,297.1751099,297.1499939,293.1499939,0.0,0.0,285.0103149,0.781420112,0.237534538,1.075947404,285.0059509,284.9500122,300.4045105,293.0586853,298.4309692,297.2920227,284.9969482,1.0,0.553738594,0.492114663,0.492114663,1.0,1.0,-3.029847622,1.107618332,1.922229171,0.424643695,1.0,1.0,0.0,120.4685745,102.0,55162.46484,0.0,2205.360107,1.0,280.3873901,283.6089783,296.0976257,299.7014465,293.1499939,293.1499939,280.3500061,25948.17578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893300593,1.0,0.0,0.0,4.117994785,4.118021965,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8238.905273,0.0,2033.978149,1895.437134,0.0,3341.060303,1.0,1.0,0.0,3.0,1.0,0.0
18182760,297.2763367,297.1499939,293.1499939,0.0,0.0,284.9598999,0.95832026,0.412950128,0.371946871,297.3871155,297.1499939,293.1499939,0.0,0.0,284.9598389,0.991989315,0.463025987,0.438205391,297.2115784,297.1499939,293.1499939,0.0,0.0,284.9598999,0.969581306,0.427456737,0.299410999,297.2654419,297.1499939,293.1499939,0.0,0.0,284.9599915,0.908134818,0.357866853,0.339779288,297.1742859,297.1499939,293.1499939,0.0,0.0,284.9603271,0.794734538,0.237614796,1.075708389,284.9598694,284.9500122,300.4420471,293.0638123,298.4410095,297.2883606,284.9589844,1.0,0.550562918,0.491404831,0.491404831,1.0,1.0,-3.031853914,1.10702908,1.924824953,0.423732966,0.977693737,0.977693737,0.0,114.8468628,120.0,55268.88672,0.0,2179.855225,1.0,280.355072,283.5687561,296.1001587,299.6778564,293.1499939,293.1499939,280.0499878,26945.94141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897148669,1.0,0.0,0.0,4.113386631,4.113413811,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8698.989258,0.0,2036.060181,1895.437134,0.0,3376.991455,1.0,1.0,0.0,3.0,1.0,0.0
18182820,297.2593079,297.1499939,293.1499939,0.0,0.0,284.8259888,0.953503311,0.412831068,0.372078001,297.3775635,297.1499939,293.1499939,0.0,0.0,284.8263245,0.989486754,0.46506685,0.440350085,297.1998901,297.1499939,293.1499939,0.0,0.0,284.8260803,0.964845002,0.427057594,0.299322188,297.2564087,297.1499939,293.1499939,0.0,0.0,284.8255005,0.904164493,0.358421177,0.340521812,297.1682129,297.1499939,293.1499939,0.0,0.0,284.823761,0.790704846,0.237312287,1.075314641,284.8262634,284.9500122,300.5167542,293.0746765,298.4570313,297.275116,284.8326721,1.0,0.552723885,0.489985168,0.489985168,1.0,1.0,-3.034902096,1.105449319,1.929452896,0.421567529,0.824247956,0.824247956,0.0,116.5788193,138.0,55932.96094,0.0,2194.236084,1.0,280.0549011,283.4309998,296.1067505,299.7507935,293.1499939,293.1499939,280.3500061,40889.73828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906830132,1.0,0.0,0.0,3.946161509,3.946189404,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7744.046875,0.0,1927.854492,1895.437134,0.0,3467.162842,0.974333465,1.0,0.0,3.0,1.0,0.0
18182880,297.2593079,297.1499939,293.1499939,0.0,0.0,284.8259888,0.953503311,0.412831068,0.372078001,297.3775635,297.1499939,293.1499939,0.0,0.0,284.8263245,0.989486754,0.46506685,0.440350085,297.1998901,297.1499939,293.1499939,0.0,0.0,284.8260803,0.964845002,0.427057594,0.299322188,297.2564087,297.1499939,293.1499939,0.0,0.0,284.8255005,0.904164493,0.358421177,0.340521812,297.1682129,297.1499939,293.1499939,0.0,0.0,284.823761,0.790704846,0.237312287,1.075314641,284.8262634,284.9500122,300.5167542,293.0746765,298.4570313,297.275116,284.8326721,1.0,0.552723885,0.489985168,0.489985168,1.0,1.0,-3.034902096,1.105449319,1.929452896,0.421567529,0.824247956,0.824247956,0.0,116.5788193,138.0,55932.96094,0.0,2194.236084,1.0,280.0549011,283.4309998,296.1067505,299.7507935,293.1499939,293.1499939,280.3500061,40889.73828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906830132,1.0,0.0,0.0,3.946161509,3.946189404,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7744.046875,0.0,1927.854492,1895.437134,0.0,3467.162842,0.974333465,1.0,0.0,3.0,1.0,0.0
18182940,297.2602539,297.1499939,293.1499939,0.0,0.0,284.9712219,0.931261182,0.414301693,0.373290867,297.381134,297.1499939,293.1499939,0.0,0.0,284.9712524,0.972549438,0.468301415,0.443363369,297.2026672,297.1499939,293.1499939,0.0,0.0,284.9712219,0.942956388,0.427961797,0.299905479,297.2574158,297.1499939,293.1499939,0.0,0.0,284.9711609,0.885257125,0.359862894,0.341925263,297.1683044,297.1499939,293.1499939,0.0,0.0,284.9709778,0.773601234,0.237545356,1.076985478,284.9712524,284.9500122,300.5909119,293.0863342,298.482666,297.2770081,284.9725342,1.0,0.559275091,0.488565475,0.488565475,1.0,1.0,-3.044364214,1.106475353,1.937888861,0.420411766,0.915228486,0.915228486,0.0,124.8670654,156.0,55345.41797,0.0,2254.154053,1.0,280.3445435,283.5747681,296.0569763,299.5797729,293.1499939,293.1499939,280.0499878,31654.48438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895992517,1.0,0.0,0.0,4.090632915,4.090660572,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8664.894531,0.0,2044.434692,1895.437134,0.0,3366.200684,1.0,1.0,0.0,3.0,1.0,0.0
18183000,297.2602539,297.1499939,293.1499939,0.0,0.0,284.9712219,0.931261182,0.414301693,0.373290867,297.381134,297.1499939,293.1499939,0.0,0.0,284.9712524,0.972549438,0.468301415,0.443363369,297.2026672,297.1499939,293.1499939,0.0,0.0,284.9712219,0.942956388,0.427961797,0.299905479,297.2574158,297.1499939,293.1499939,0.0,0.0,284.9711609,0.885257125,0.359862894,0.341925263,297.1683044,297.1499939,293.1499939,0.0,0.0,284.9709778,0.773601234,0.237545356,1.076985478,284.9712524,284.9500122,300.5909119,293.0863342,298.482666,297.2770081,284.9725342,1.0,0.559275091,0.488565475,0.488565475,1.0,1.0,-3.044364214,1.106475353,1.937888861,0.420411766,0.915228486,0.915228486,0.0,124.8670654,156.0,55345.41797,0.0,2254.154053,1.0,280.3445435,283.5747681,296.0569763,299.5797729,293.1499939,293.1499939,280.0499878,31654.48438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895992517,1.0,0.0,0.0,4.090632915,4.090660572,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8664.894531,0.0,2044.434692,1895.437134,0.0,3366.200684,1.0,1.0,0.0,3.0,1.0,0.0
18183060,297.2509766,297.1499939,293.1499939,0.0,0.0,284.8973999,0.90214169,0.414764106,0.374429673,297.377594,297.1499939,293.1499939,0.0,0.0,284.8976746,0.945607603,0.470876276,0.446464568,297.1980591,297.1499939,293.1499939,0.0,0.0,284.8974609,0.912464023,0.428167075,0.300568312,297.2530823,297.1499939,293.1499939,0.0,0.0,284.8970337,0.860853612,0.360790223,0.343448818,297.1648254,297.1499939,293.1499939,0.0,0.0,284.8955078,0.752096295,0.237430528,1.079359651,284.8976135,284.9500122,300.6643677,293.0989685,298.5029297,297.2709351,284.9016113,1.0,0.568434417,0.487181753,0.487181753,1.0,1.0,-3.054951191,1.107975602,1.946975589,0.419695377,0.827860713,0.827860713,0.0,137.5932159,174.0,55977.53906,0.0,2339.599609,1.0,280.0550537,283.4895935,296.1176758,299.7423706,293.1499939,293.1499939,280.3500061,40514.75391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904157758,1.0,0.0,0.0,3.890912294,3.890939474,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7769.851563,0.0,1854.08606,1895.437134,0.0,3442.309082,0.963502824,1.0,0.0,3.0,1.0,0.0
18183120,297.2509766,297.1499939,293.1499939,0.0,0.0,284.8973999,0.90214169,0.414764106,0.374429673,297.377594,297.1499939,293.1499939,0.0,0.0,284.8976746,0.945607603,0.470876276,0.446464568,297.1980591,297.1499939,293.1499939,0.0,0.0,284.8974609,0.912464023,0.428167075,0.300568312,297.2530823,297.1499939,293.1499939,0.0,0.0,284.8970337,0.860853612,0.360790223,0.343448818,297.1648254,297.1499939,293.1499939,0.0,0.0,284.8955078,0.752096295,0.237430528,1.079359651,284.8976135,284.9500122,300.6643677,293.0989685,298.5029297,297.2709351,284.9016113,1.0,0.568434417,0.487181753,0.487181753,1.0,1.0,-3.054951191,1.107975602,1.946975589,0.419695377,0.827860713,0.827860713,0.0,137.5932159,174.0,55977.53906,0.0,2339.599609,1.0,280.0550537,283.4895935,296.1176758,299.7423706,293.1499939,293.1499939,280.3500061,40514.75391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904157758,1.0,0.0,0.0,3.890912294,3.890939474,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7769.851563,0.0,1854.08606,1895.437134,0.0,3442.309082,0.963502824,1.0,0.0,3.0,1.0,0.0
18183180,297.2529907,297.1499939,293.1499939,0.0,0.0,285.0079956,0.880299926,0.416086525,0.375806987,297.3821106,297.1499939,293.1499939,0.0,0.0,285.007843,0.920994461,0.473863065,0.44952634,297.202301,297.1499939,293.1499939,0.0,0.0,285.0079651,0.889583886,0.429123312,0.301406503,297.2552185,297.1499939,293.1499939,0.0,0.0,285.0081787,0.84145534,0.362148017,0.345032126,297.1656189,297.1499939,293.1499939,0.0,0.0,285.0089111,0.735095561,0.237672731,1.082159758,285.0078735,284.9500122,300.7284241,293.1109314,298.5260315,297.2741394,285.0057678,1.0,0.577699542,0.48596409,0.48596409,1.0,1.0,-3.066554785,1.110213637,1.956341028,0.419296741,0.922496736,0.922496736,0.0,150.4903412,174.0,55675.70703,0.0,2428.428467,1.0,280.3407898,283.5953979,296.0804138,299.6079407,293.1499939,293.1499939,280.3500061,30855.38086,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894910336,1.0,0.0,0.0,4.091582775,4.091610432,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8178.763672,0.0,2039.033081,1895.437134,0.0,3356.09668,1.0,1.0,0.0,3.0,1.0,0.0
18183240,297.2528992,297.1499939,293.1499939,0.0,0.0,285.0027161,0.877572238,0.416234463,0.376040995,297.3825073,297.1499939,293.1499939,0.0,0.0,285.002655,0.917895973,0.474253923,0.449987233,297.2026672,297.1499939,293.1499939,0.0,0.0,285.0027161,0.886767447,0.429237872,0.301556468,297.2553711,297.1499939,293.1499939,0.0,0.0,285.0028076,0.839065611,0.362322927,0.345284313,297.1656799,297.1499939,293.1499939,0.0,0.0,285.0031738,0.732992232,0.237702042,1.082672358,285.0026855,284.9500122,300.7370911,293.1126404,298.5290222,297.274353,285.0020447,1.0,0.579038739,0.485798031,0.485798031,1.0,1.0,-3.068490505,1.11065793,1.957832575,0.419321686,0.923469305,0.923469305,0.0,152.323349,192.0,55673.02344,0.0,2441.641602,1.0,280.3442688,283.5917969,296.0887756,299.6261902,293.1499939,293.1499939,280.0499878,30924.09766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894915104,1.0,0.0,0.0,4.096430302,4.096457958,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8712.804688,0.0,2046.252075,1895.437134,0.0,3356.141357,1.0,1.0,0.0,3.0,1.0,0.0
18183300,297.2481689,297.1499939,293.1499939,0.0,0.0,284.8772278,0.866082251,0.416425854,0.376788795,297.3808594,297.1499939,293.1499939,0.0,0.0,284.87677,0.905268848,0.475568205,0.45174697,297.2006226,297.1499939,293.1499939,0.0,0.0,284.8771057,0.874923289,0.429376274,0.302054018,297.253418,297.1499939,293.1499939,0.0,0.0,284.8778076,0.829056382,0.362802804,0.346216142,297.1641541,297.1499939,293.1499939,0.0,0.0,284.8803101,0.724112451,0.237652823,1.084472537,284.8768921,284.9500122,300.7731628,293.1199341,298.539093,297.2717285,284.8709106,1.0,0.584680319,0.48510617,0.48510617,1.0,1.0,-3.075394392,1.11202848,1.963365912,0.419243455,0.838621795,0.838621795,0.0,160.3960419,192.0,56795.39453,0.0,2496.949707,1.0,280.0883484,283.446167,296.1596375,299.8748169,293.1499939,293.1499939,280.0499878,36718.87109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902318001,1.0,0.0,0.0,4.057855129,4.057883739,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8435.103516,0.0,2042.011475,1895.437134,0.0,3425.181885,0.994992852,1.0,0.0,3.0,1.0,0.0
18183360,297.241272,297.1499939,293.1499939,0.0,0.0,284.905304,0.854520679,0.416368216,0.377089858,297.3773193,297.1499939,293.1499939,0.0,0.0,284.9055786,0.893348873,0.476682305,0.45316121,297.1964722,297.1499939,293.1499939,0.0,0.0,284.905365,0.863029242,0.429288477,0.302271605,297.2498169,297.1499939,293.1499939,0.0,0.0,284.9049988,0.818865418,0.363103122,0.346872389,297.1612549,297.1499939,293.1499939,0.0,0.0,284.903595,0.714813113,0.237457246,1.085375428,284.9054871,284.9500122,300.8089905,293.1275024,298.5472412,297.2666626,284.9093933,1.0,0.590300679,0.484328508,0.484328508,1.0,1.0,-3.079596043,1.11213398,1.967462063,0.418474913,0.83462584,0.83462584,0.0,169.1192017,210.0,56421.82031,0.0,2550.751221,1.0,280.0550232,283.4850769,296.1536255,299.8068848,293.1499939,293.1499939,280.3500061,39850.89453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904635549,1.0,0.0,0.0,3.926419258,3.926446676,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7815.293457,0.0,1893.987549,1895.437134,0.0,3446.754639,0.970711708,1.0,0.0,3.0,1.0,0.0
18183420,297.2415466,297.1499939,293.1499939,0.0,0.0,285.0219421,0.836057007,0.41754669,0.378493696,297.3808899,297.1499939,293.1499939,0.0,0.0,285.0220032,0.873863518,0.479915917,0.456619978,297.1996765,297.1499939,293.1499939,0.0,0.0,285.0219421,0.843863904,0.430193603,0.30319798,297.250946,297.1499939,293.1499939,0.0,0.0,285.0218506,0.800931334,0.364476383,0.348637462,297.1610718,297.1499939,293.1499939,0.0,0.0,285.0215149,0.697788894,0.237576827,1.088425517,285.0220032,284.9500122,300.8800049,293.1437073,298.5710144,297.2685547,285.0234985,1.0,0.601840258,0.482773215,0.482773215,1.0,1.0,-3.092334986,1.114060521,1.978274345,0.41750133,0.943976045,0.943976045,0.0,186.2915955,198.0,55962.38672,0.0,2665.828125,1.0,280.344574,283.6034546,296.1221619,299.6799927,293.1499939,293.1499939,280.0499878,29702.53711,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895978808,1.0,0.0,0.0,4.10027647,4.100304127,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8748.116211,0.0,2041.265381,1895.437134,0.0,3366.072754,1.0,1.0,0.0,3.0,1.0,0.0
18183480,297.2415466,297.1499939,293.1499939,0.0,0.0,285.0219421,0.836057007,0.41754669,0.378493696,297.3808899,297.1499939,293.1499939,0.0,0.0,285.0220032,0.873863518,0.479915917,0.456619978,297.1996765,297.1499939,293.1499939,0.0,0.0,285.0219421,0.843863904,0.430193603,0.30319798,297.250946,297.1499939,293.1499939,0.0,0.0,285.0218506,0.800931334,0.364476383,0.348637462,297.1610718,297.1499939,293.1499939,0.0,0.0,285.0215149,0.697788894,0.237576827,1.088425517,285.0220032,284.9500122,300.8800049,293.1437073,298.5710144,297.2685547,285.0234985,1.0,0.601840258,0.482773215,0.482773215,1.0,1.0,-3.092334986,1.114060521,1.978274345,0.41750133,0.943976045,0.943976045,0.0,186.2915955,198.0,55962.38672,0.0,2665.828125,1.0,280.344574,283.6034546,296.1221619,299.6799927,293.1499939,293.1499939,280.0499878,29702.53711,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895978808,1.0,0.0,0.0,4.10027647,4.100304127,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8748.116211,0.0,2041.265381,1895.437134,0.0,3366.072754,1.0,1.0,0.0,3.0,1.0,0.0
18183540,297.229187,297.1499939,293.1499939,0.0,0.0,284.8911438,0.831451893,0.41746816,0.378961742,297.3751831,297.1499939,293.1499939,0.0,0.0,284.8914185,0.870013654,0.482273191,0.459292531,297.1931458,297.1499939,293.1499939,0.0,0.0,284.8912048,0.839126229,0.430174768,0.303541362,297.2451172,297.1499939,293.1499939,0.0,0.0,284.8908691,0.79657346,0.365171611,0.349699855,297.1564636,297.1499939,293.1499939,0.0,0.0,284.88974,0.693143785,0.237256601,1.088606834,284.8913269,284.9500122,300.9500122,293.1613159,298.587677,297.2607422,284.8952026,1.0,0.604690135,0.481217891,0.481217891,1.0,1.0,-3.098038912,1.113087773,1.984951019,0.415481061,0.840973675,0.840973675,0.0,191.3171997,186.0,56895.69141,0.0,2703.56665,1.0,280.0544434,283.4602661,296.1901855,299.8768921,293.1499939,293.1499939,280.3500061,39156.51563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905906439,1.0,0.0,0.0,3.985175371,3.985203505,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7857.689453,0.0,1964.804565,1895.437134,0.0,3458.575928,0.982369423,1.0,0.0,3.0,1.0,0.0
18183600,297.229187,297.1499939,293.1499939,0.0,0.0,284.8911438,0.831451893,0.41746816,0.378961742,297.3751831,297.1499939,293.1499939,0.0,0.0,284.8914185,0.870013654,0.482273191,0.459292531,297.1931458,297.1499939,293.1499939,0.0,0.0,284.8912048,0.839126229,0.430174768,0.303541362,297.2451172,297.1499939,293.1499939,0.0,0.0,284.8908691,0.79657346,0.365171611,0.349699855,297.1564636,297.1499939,293.1499939,0.0,0.0,284.88974,0.693143785,0.237256601,1.088606834,284.8913269,284.9500122,300.9500122,293.1613159,298.587677,297.2607422,284.8952026,1.0,0.604690135,0.481217891,0.481217891,1.0,1.0,-3.098038912,1.113087773,1.984951019,0.415481061,0.840973675,0.840973675,0.0,191.3171997,186.0,56895.69141,0.0,2703.56665,1.0,280.0544434,283.4602661,296.1901855,299.8768921,293.1499939,293.1499939,280.3500061,39156.51563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905906439,1.0,0.0,0.0,3.985175371,3.985203505,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7857.689453,0.0,1964.804565,1895.437134,0.0,3458.575928,0.982369423,1.0,0.0,3.0,1.0,0.0
18183660,297.2296448,297.1499939,293.1499939,0.0,0.0,285.0354004,0.835018158,0.418503582,0.379391104,297.3791809,297.1499939,293.1499939,0.0,0.0,285.0354919,0.875386655,0.485520452,0.461900532,297.1969604,297.1499939,293.1499939,0.0,0.0,285.0354004,0.842729926,0.43109408,0.303837508,297.2468567,297.1499939,293.1499939,0.0,0.0,285.0352783,0.800741494,0.3665452,0.350614488,297.157196,297.1499939,293.1499939,0.0,0.0,285.0348511,0.696076512,0.237405375,1.087805629,285.0354614,284.9500122,301.0203552,293.1808472,298.6111145,297.2633057,285.0366821,1.0,0.603297591,0.479738981,0.479738981,1.0,1.0,-3.102173805,1.111638546,1.99053514,0.413035274,0.966581464,0.966581464,0.0,188.2799377,174.0,56135.39063,0.0,2695.675293,1.0,280.3446655,283.6095886,296.1554871,299.7259827,293.1499939,293.1499939,280.0499878,28361.4043,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896609664,1.0,0.0,0.0,4.10624361,4.10627079,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8777.0,0.0,2038.172852,1895.437134,0.0,3371.961426,1.0,1.0,0.0,3.0,1.0,0.0
18183720,297.2296448,297.1499939,293.1499939,0.0,0.0,285.0354004,0.835018158,0.418503582,0.379391104,297.3791809,297.1499939,293.1499939,0.0,0.0,285.0354919,0.875386655,0.485520452,0.461900532,297.1969604,297.1499939,293.1499939,0.0,0.0,285.0354004,0.842729926,0.43109408,0.303837508,297.2468567,297.1499939,293.1499939,0.0,0.0,285.0352783,0.800741494,0.3665452,0.350614488,297.157196,297.1499939,293.1499939,0.0,0.0,285.0348511,0.696076512,0.237405375,1.087805629,285.0354614,284.9500122,301.0203552,293.1808472,298.6111145,297.2633057,285.0366821,1.0,0.603297591,0.479738981,0.479738981,1.0,1.0,-3.102173805,1.111638546,1.99053514,0.413035274,0.966581464,0.966581464,0.0,188.2799377,174.0,56135.39063,0.0,2695.675293,1.0,280.3446655,283.6095886,296.1554871,299.7259827,293.1499939,293.1499939,280.0499878,28361.4043,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896609664,1.0,0.0,0.0,4.10624361,4.10627079,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8777.0,0.0,2038.172852,1895.437134,0.0,3371.961426,1.0,1.0,0.0,3.0,1.0,0.0
18183780,297.2192688,297.1499939,293.1499939,0.0,0.0,284.8800354,0.842576087,0.418478668,0.379494905,297.3751831,297.1499939,293.1499939,0.0,0.0,284.880127,0.885430932,0.488032937,0.464277714,297.1924744,297.1499939,293.1499939,0.0,0.0,284.8800659,0.850535452,0.431250453,0.303976297,297.2429504,297.1499939,293.1499939,0.0,0.0,284.8799438,0.809087336,0.367385626,0.351361036,297.1548157,297.1499939,293.1499939,0.0,0.0,284.8795471,0.702833712,0.23726128,1.08656919,284.8800964,284.9500122,301.0922852,293.2025757,298.6296692,297.2579651,284.8818359,1.0,0.59959954,0.4782601,0.4782601,1.0,1.0,-3.104746342,1.109524846,1.995221496,0.410484016,0.851516843,0.851516843,0.0,181.4691772,162.0,57256.78125,0.0,2664.678711,1.0,280.0543213,283.4389343,296.2292786,299.9363403,293.1499939,293.1499939,280.3500061,37682.32422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905843675,1.0,0.0,0.0,4.038719654,4.038747787,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7898.984863,0.0,2024.095581,1895.437134,0.0,3457.991943,0.992326677,1.0,0.0,3.0,1.0,0.0
18183840,297.2192688,297.1499939,293.1499939,0.0,0.0,284.8800354,0.842576087,0.418478668,0.379494905,297.3751831,297.1499939,293.1499939,0.0,0.0,284.880127,0.885430932,0.488032937,0.464277714,297.1924744,297.1499939,293.1499939,0.0,0.0,284.8800659,0.850535452,0.431250453,0.303976297,297.2429504,297.1499939,293.1499939,0.0,0.0,284.8799438,0.809087336,0.367385626,0.351361036,297.1548157,297.1499939,293.1499939,0.0,0.0,284.8795471,0.702833712,0.23726128,1.08656919,284.8800964,284.9500122,301.0922852,293.2025757,298.6296692,297.2579651,284.8818359,1.0,0.59959954,0.4782601,0.4782601,1.0,1.0,-3.104746342,1.109524846,1.995221496,0.410484016,0.851516843,0.851516843,0.0,181.4691772,162.0,57256.78125,0.0,2664.678711,1.0,280.0543213,283.4389343,296.2292786,299.9363403,293.1499939,293.1499939,280.3500061,37682.32422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905843675,1.0,0.0,0.0,4.038719654,4.038747787,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7898.984863,0.0,2024.095581,1895.437134,0.0,3457.991943,0.992326677,1.0,0.0,3.0,1.0,0.0
18183900,297.2180481,297.1499939,293.1499939,0.0,0.0,285.0172729,0.847330153,0.418794215,0.379316717,297.3761597,297.1499939,293.1499939,0.0,0.0,285.0176086,0.891616821,0.489551157,0.46529007,297.1932373,297.1499939,293.1499939,0.0,0.0,285.017334,0.855485737,0.431589961,0.303900242,297.2431335,297.1499939,293.1499939,0.0,0.0,285.0169067,0.814046204,0.367989808,0.351576775,297.1549377,297.1499939,293.1499939,0.0,0.0,285.0150452,0.707068384,0.237304091,1.085385203,285.0174866,284.9500122,301.1287231,293.2142029,298.6408691,297.2580566,285.0214233,1.0,0.597112179,0.477520645,0.477520645,1.0,1.0,-3.104487181,1.107852459,1.996634722,0.408814907,0.94217068,0.94217068,0.0,177.2334442,162.0,56332.76563,0.0,2641.750488,1.0,280.3099365,283.5873413,296.1781311,299.7179871,293.1499939,293.1499939,280.3500061,31229.55664,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898836315,1.0,0.0,0.0,4.093412399,4.093440056,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8191.476074,0.0,2044.677856,1895.437134,0.0,3392.734863,1.0,1.0,0.0,3.0,1.0,0.0
18183960,297.2207642,297.1499939,293.1499939,0.0,0.0,285.0449524,0.853944421,0.419491351,0.379630178,297.3801575,297.1499939,293.1499939,0.0,0.0,285.0450439,0.899708509,0.491376489,0.466697663,297.1972961,297.1499939,293.1499939,0.0,0.0,285.0449829,0.862273693,0.432263315,0.304134399,297.2458801,297.1499939,293.1499939,0.0,0.0,285.0448914,0.820447922,0.368849427,0.352093548,297.1570435,297.1499939,293.1499939,0.0,0.0,285.0445251,0.712691188,0.237540796,1.08513999,285.0450134,284.9500122,301.1654663,293.2262573,298.6546936,297.2617493,285.0460815,1.0,0.59451735,0.476862371,0.476862371,1.0,1.0,-3.107159138,1.107508659,1.999650478,0.407826483,0.988390803,0.988390803,0.0,172.1417389,150.0,56266.73828,0.0,2619.994629,1.0,280.3457031,283.6134644,296.1966858,299.7754211,293.1499939,293.1499939,280.0499878,27063.73828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89597261,1.0,0.0,0.0,4.112839222,4.112866402,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8804.615234,0.0,2036.301147,1895.437134,0.0,3366.014648,1.0,1.0,0.0,3.0,1.0,0.0
18184020,297.211853,297.1499939,293.1499939,0.0,0.0,284.8809814,0.868330181,0.419505715,0.379667848,297.3773193,297.1499939,293.1499939,0.0,0.0,284.8809814,0.918096483,0.494019687,0.46908623,297.1941528,297.1499939,293.1499939,0.0,0.0,284.8809814,0.87715137,0.432558715,0.304286361,297.2432556,297.1499939,293.1499939,0.0,0.0,284.8809814,0.833993077,0.36981076,0.352834493,297.1560974,297.1499939,293.1499939,0.0,0.0,284.881012,0.724040687,0.237544194,1.083967209,284.8809814,284.9500122,301.2395935,293.2516479,298.675293,297.2580566,284.881012,1.0,0.588808179,0.475545853,0.475545853,1.0,1.0,-3.109751463,1.105709314,2.004042149,0.405577242,0.87251848,0.87251848,0.0,161.773941,138.0,57560.88281,0.0,2570.046875,1.0,280.0543823,283.4312134,296.2771606,299.9984741,293.1499939,293.1499939,280.3500061,35180.67969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90495187,1.0,0.0,0.0,4.074649811,4.074677944,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7941.950684,0.0,2052.079102,1895.437134,0.0,3449.697754,1.0,1.0,0.0,3.0,1.0,0.0
18184080,297.211853,297.1499939,293.1499939,0.0,0.0,284.8809814,0.868330181,0.419505715,0.379667848,297.3773193,297.1499939,293.1499939,0.0,0.0,284.8809814,0.918096483,0.494019687,0.46908623,297.1941528,297.1499939,293.1499939,0.0,0.0,284.8809814,0.87715137,0.432558715,0.304286361,297.2432556,297.1499939,293.1499939,0.0,0.0,284.8809814,0.833993077,0.36981076,0.352834493,297.1560974,297.1499939,293.1499939,0.0,0.0,284.881012,0.724040687,0.237544194,1.083967209,284.8809814,284.9500122,301.2395935,293.2516479,298.675293,297.2580566,284.881012,1.0,0.588808179,0.475545853,0.475545853,1.0,1.0,-3.109751463,1.105709314,2.004042149,0.405577242,0.87251848,0.87251848,0.0,161.773941,138.0,57560.88281,0.0,2570.046875,1.0,280.0543823,283.4312134,296.2771606,299.9984741,293.1499939,293.1499939,280.3500061,35180.67969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90495187,1.0,0.0,0.0,4.074649811,4.074677944,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7941.950684,0.0,2052.079102,1895.437134,0.0,3449.697754,1.0,1.0,0.0,3.0,1.0,0.0
18184140,297.2138062,297.1499939,293.1499939,0.0,0.0,285.0557556,0.886416495,0.420464367,0.379672676,297.3826599,297.1499939,293.1499939,0.0,0.0,285.0558167,0.941818357,0.497423619,0.47147733,297.1993408,297.1499939,293.1499939,0.0,0.0,285.0557556,0.895714164,0.433626473,0.304421782,297.2467041,297.1499939,293.1499939,0.0,0.0,285.0556946,0.850748658,0.371328562,0.353538871,297.1590271,297.1499939,293.1499939,0.0,0.0,285.0553589,0.737474382,0.237907395,1.082570314,285.0557861,284.9500122,301.3144226,293.2784729,298.7011719,297.2623596,285.0567932,1.0,0.582585037,0.474229336,0.474229336,1.0,1.0,-3.111949682,1.10375607,2.008193731,0.403022051,1.0,1.0,0.0,150.5686188,126.0,56421.65234,0.0,2514.831055,1.0,280.3456421,283.6184387,296.2478943,299.8360596,293.1499939,293.1499939,280.0499878,26018.3418,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895037711,1.0,0.0,0.0,4.117671967,4.117699146,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8834.016602,0.0,2034.126709,1895.437134,0.0,3357.286133,1.0,1.0,0.0,3.0,1.0,0.0
