time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184200,297.2138062,297.1499939,293.1499939,0.0,0.0,285.0557556,0.886416495,0.420464367,0.379672676,297.3826599,297.1499939,293.1499939,0.0,0.0,285.0558167,0.941818357,0.497423619,0.47147733,297.1993408,297.1499939,293.1499939,0.0,0.0,285.0557556,0.895714164,0.433626473,0.304421782,297.2467041,297.1499939,293.1499939,0.0,0.0,285.0556946,0.850748658,0.371328562,0.353538871,297.1590271,297.1499939,293.1499939,0.0,0.0,285.0553589,0.737474382,0.237907395,1.082570314,285.0557861,284.9500122,301.3144226,293.2784729,298.7011719,297.2623596,285.0567932,1.0,0.582585037,0.474229336,0.474229336,1.0,1.0,-3.111949682,1.10375607,2.008193731,0.403022051,1.0,1.0,0.0,150.5686188,126.0,56421.65234,0.0,2514.831055,1.0,280.3456421,283.6184387,296.2478943,299.8360596,293.1499939,293.1499939,280.0499878,26018.3418,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895037711,1.0,0.0,0.0,4.117671967,4.117699146,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8834.016602,0.0,2034.126709,1895.437134,0.0,3357.286133,1.0,1.0,0.0,3.0,1.0,0.0
18184260,297.205719,297.1499939,293.1499939,0.0,0.0,284.8894958,0.908527195,0.420473695,0.379677981,297.3803406,297.1499939,293.1499939,0.0,0.0,284.8894653,0.967888832,0.50015223,0.473917574,297.1968384,297.1499939,293.1499939,0.0,0.0,284.8894958,0.919231534,0.434014827,0.30461508,297.2447205,297.1499939,293.1499939,0.0,0.0,284.8895264,0.871586978,0.372366816,0.354319066,297.1587524,297.1499939,293.1499939,0.0,0.0,284.8897095,0.754072487,0.238005057,1.081649542,284.8894653,284.9500122,301.3896179,293.306488,298.7224731,297.259613,284.8890991,1.0,0.576249599,0.472915143,0.472915143,1.0,1.0,-3.114965439,1.102093577,2.012871742,0.400814533,0.900467038,0.900467038,0.0,139.1211395,114.0,57763.71094,0.0,2459.782471,1.0,280.0552673,283.4331665,296.3308716,300.0641785,293.1499939,293.1499939,279.75,32234.62305,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903833091,1.0,0.0,0.0,4.088657856,4.088685989,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9056.697266,0.0,2046.59314,1895.437134,0.0,3439.287598,1.0,1.0,0.0,3.0,1.0,0.0
18184320,297.205719,297.1499939,293.1499939,0.0,0.0,284.8894958,0.908527195,0.420473695,0.379677981,297.3803406,297.1499939,293.1499939,0.0,0.0,284.8894653,0.967888832,0.50015223,0.473917574,297.1968384,297.1499939,293.1499939,0.0,0.0,284.8894958,0.919231534,0.434014827,0.30461508,297.2447205,297.1499939,293.1499939,0.0,0.0,284.8895264,0.871586978,0.372366816,0.354319066,297.1587524,297.1499939,293.1499939,0.0,0.0,284.8897095,0.754072487,0.238005057,1.081649542,284.8894653,284.9500122,301.3896179,293.306488,298.7224731,297.259613,284.8890991,1.0,0.576249599,0.472915143,0.472915143,1.0,1.0,-3.114965439,1.102093577,2.012871742,0.400814533,0.900467038,0.900467038,0.0,139.1211395,114.0,57763.71094,0.0,2459.782471,1.0,280.0552673,283.4331665,296.3308716,300.0641785,293.1499939,293.1499939,279.75,32234.62305,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903833091,1.0,0.0,0.0,4.088657856,4.088685989,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9056.697266,0.0,2046.59314,1895.437134,0.0,3439.287598,1.0,1.0,0.0,3.0,1.0,0.0
18184380,297.1925354,297.1499939,293.1499939,0.0,0.0,284.8682861,0.93341881,0.419810027,0.378658146,297.3733826,297.1499939,293.1499939,0.0,0.0,284.8686829,0.990204394,0.502244651,0.47544378,297.189209,297.1499939,293.1499939,0.0,0.0,284.8683777,0.945005059,0.433807522,0.304153591,297.2386169,297.1499939,293.1499939,0.0,0.0,284.8679504,0.893648446,0.372895539,0.354403406,297.1550293,297.1499939,293.1499939,0.0,0.0,284.8660583,0.771810055,0.23773095,1.078551769,284.8685303,284.9500122,301.4619141,293.3343201,298.7393188,297.2521057,284.8721619,1.0,0.569588363,0.471653521,0.471653521,1.0,1.0,-3.111397743,1.097926497,2.013471365,0.397473812,0.807629108,0.807629108,0.0,128.6743164,114.0,57789.66016,0.0,2397.573242,1.0,279.7566223,283.4071655,296.3457947,300.0983887,293.1499939,293.1499939,279.75,42367.6875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909213066,1.0,0.0,0.0,3.781587839,3.781614304,9.54e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8530.962891,0.0,1733.915283,1895.437134,0.0,3489.299072,0.941242993,1.0,0.0,3.0,1.0,0.0
18184440,297.1924133,297.1499939,293.1499939,0.0,0.0,284.8718262,0.934641898,0.419820607,0.378626585,297.3734436,297.1499939,293.1499939,0.0,0.0,284.8721008,0.991150737,0.502361417,0.475515753,297.1892395,297.1499939,293.1499939,0.0,0.0,284.8718872,0.94621861,0.433829248,0.304140359,297.2385864,297.1499939,293.1499939,0.0,0.0,284.871582,0.894718766,0.372939259,0.354411781,297.1550293,297.1499939,293.1499939,0.0,0.0,284.8702698,0.772682428,0.237732962,1.078429937,284.8719788,284.9500122,301.4649353,293.3355103,298.7402344,297.2521057,284.8742065,1.0,0.569305301,0.47160095,0.47160095,1.0,1.0,-3.111293554,1.097770929,2.013522625,0.397334933,0.807785749,0.807785749,0.0,128.2183533,102.0,57808.03125,0.0,2394.958252,1.0,279.7557068,283.4084473,296.3438416,300.0935059,293.1499939,293.1499939,280.0499878,41849.84766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90898025,1.0,0.0,0.0,3.782152653,3.782179117,9.54e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8039.255859,0.0,1730.579468,1895.437134,0.0,3487.137451,0.940691173,1.0,0.0,3.0,1.0,0.0
18184500,297.194519,297.1499939,293.1499939,0.0,0.0,284.9923706,0.948833108,0.420292586,0.378568381,297.3774414,297.1499939,293.1499939,0.0,0.0,284.9926758,0.999000013,0.504165113,0.47360599,297.1924133,297.1499939,293.1499939,0.0,0.0,284.9924316,0.960033953,0.434386939,0.304192901,297.2406311,297.1499939,293.1499939,0.0,0.0,284.9920959,0.90746069,0.373698086,0.354740173,297.1564331,297.1499939,293.1499939,0.0,0.0,284.990448,0.78301847,0.237902895,1.07765615,284.9925537,284.9500122,301.502533,293.3503113,298.7531128,297.2549133,284.9944458,1.0,0.565580785,0.470943838,0.470943838,1.0,1.0,-3.106823921,1.094507694,2.012316227,0.395716518,0.881396413,0.881396413,0.0,123.0975342,102.0,57047.57422,0.0,2360.685547,1.0,280.0046082,283.5356445,296.2963867,299.879364,293.1499939,293.1499939,280.0499878,33636.26953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900118947,1.0,0.0,0.0,3.855933189,3.8559587,9.92e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8324.689453,0.0,1755.891602,1895.437134,0.0,3404.693359,0.953150809,1.0,0.0,3.0,1.0,0.0
18184560,297.1967163,297.1499939,293.1499939,0.0,0.0,284.962616,0.959754825,0.420793325,0.37893182,297.3929138,297.1499939,293.1499939,0.0,0.0,284.9624634,0.999000013,0.507121384,0.459293842,297.1959229,297.1499939,293.1499939,0.0,0.0,284.9625854,0.970408618,0.43500191,0.304534912,297.242981,297.1499939,293.1499939,0.0,0.0,284.9627686,0.918629646,0.37450242,0.355372787,297.1582336,297.1499939,293.1499939,0.0,0.0,284.963623,0.791400731,0.238121957,1.077968955,284.9625244,284.9500122,301.5400391,293.3652344,298.769043,297.2630615,284.9602966,1.0,0.561229408,0.470352888,0.470352888,1.0,1.0,-3.09327054,1.08786118,2.005409241,0.39183113,0.871318877,0.871318877,0.0,118.9496613,120.0,57036.00781,0.0,2312.386963,1.0,280.0439148,283.5062561,296.32547,299.9567871,293.1499939,293.1499939,280.3500061,33254.79297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896581948,1.0,0.0,0.0,3.939379692,3.939406157,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7902.915527,0.0,1857.411011,1895.437134,0.0,3371.702393,0.967867315,1.0,0.0,3.0,1.0,0.0
18184620,297.20224,297.1499939,293.1499939,0.0,0.0,285.0579224,0.962567508,0.4219428,0.379885256,297.4345703,297.1499939,293.1499939,0.0,0.0,285.0580444,0.999000013,0.514435887,0.456577539,297.2045593,297.1499939,293.1499939,0.0,0.0,285.0579529,0.973210394,0.436455369,0.30546993,297.2493591,297.1499939,293.1499939,0.0,0.0,285.0578003,0.922361255,0.376325428,0.35699144,297.164032,297.1499939,293.1499939,0.0,0.0,285.0572205,0.793664515,0.238811046,1.080548644,285.0579834,284.9500122,301.614624,293.3954468,298.808075,297.2879028,285.0601196,1.0,0.562308192,0.469170988,0.469170988,1.0,1.0,-3.097257376,1.086905122,2.010352373,0.389369488,0.99123019,0.99123019,0.0,118.4133759,138.0,56417.14453,0.0,2316.96582,1.0,280.3442993,283.6168213,296.3654175,299.9389343,293.1499939,293.1499939,280.0499878,26940.07227,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887619615,1.0,0.0,0.0,4.115066051,4.115093231,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8855.243164,0.0,2038.319946,1895.437134,0.0,3287.939453,1.0,1.0,0.0,3.0,1.0,0.0
18184680,297.20224,297.1499939,293.1499939,0.0,0.0,285.0579224,0.962567508,0.4219428,0.379885256,297.4345703,297.1499939,293.1499939,0.0,0.0,285.0580444,0.999000013,0.514435887,0.456577539,297.2045593,297.1499939,293.1499939,0.0,0.0,285.0579529,0.973210394,0.436455369,0.30546993,297.2493591,297.1499939,293.1499939,0.0,0.0,285.0578003,0.922361255,0.376325428,0.35699144,297.164032,297.1499939,293.1499939,0.0,0.0,285.0572205,0.793664515,0.238811046,1.080548644,285.0579834,284.9500122,301.614624,293.3954468,298.808075,297.2879028,285.0601196,1.0,0.562308192,0.469170988,0.469170988,1.0,1.0,-3.097257376,1.086905122,2.010352373,0.389369488,0.99123019,0.99123019,0.0,118.4133759,138.0,56417.14453,0.0,2316.96582,1.0,280.3442993,283.6168213,296.3654175,299.9389343,293.1499939,293.1499939,280.0499878,26940.07227,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887619615,1.0,0.0,0.0,4.115066051,4.115093231,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8855.243164,0.0,2038.319946,1895.437134,0.0,3287.939453,1.0,1.0,0.0,3.0,1.0,0.0
18184740,297.1929016,297.1499939,293.1499939,0.0,0.0,284.9141235,0.950171232,0.421674043,0.38021034,297.4347839,297.1499939,293.1499939,0.0,0.0,284.9141846,0.999000013,0.51811856,0.473897457,297.2011719,297.1499939,293.1499939,0.0,0.0,284.9141235,0.961948276,0.43682161,0.30610159,297.2469788,297.1499939,293.1499939,0.0,0.0,284.9140625,0.910701871,0.377356082,0.358387232,297.164093,297.1499939,293.1499939,0.0,0.0,284.9138184,0.784225464,0.239003018,1.08307755,284.9141541,284.9500122,301.6884766,293.4259338,298.8319397,297.2879639,284.9152527,1.0,0.569448113,0.467989087,0.467989087,1.0,1.0,-3.123928308,1.094838023,2.029090405,0.391186148,0.904557407,0.904557407,0.0,123.8014526,156.0,58066.94922,0.0,2395.296631,1.0,280.0542297,283.4481812,296.4608459,300.2043457,293.1499939,293.1499939,279.75,32295.4043,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89876461,1.0,0.0,0.0,4.0883708,4.088398457,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9116.665039,0.0,2046.709229,1895.437134,0.0,3392.065918,1.0,1.0,0.0,3.0,1.0,0.0
18184800,297.1929016,297.1499939,293.1499939,0.0,0.0,284.9141235,0.950171232,0.421674043,0.38021034,297.4347839,297.1499939,293.1499939,0.0,0.0,284.9141846,0.999000013,0.51811856,0.473897457,297.2011719,297.1499939,293.1499939,0.0,0.0,284.9141235,0.961948276,0.43682161,0.30610159,297.2469788,297.1499939,293.1499939,0.0,0.0,284.9140625,0.910701871,0.377356082,0.358387232,297.164093,297.1499939,293.1499939,0.0,0.0,284.9138184,0.784225464,0.239003018,1.08307755,284.9141541,284.9500122,301.6884766,293.4259338,298.8319397,297.2879639,284.9152527,1.0,0.569448113,0.467989087,0.467989087,1.0,1.0,-3.123928308,1.094838023,2.029090405,0.391186148,0.904557407,0.904557407,0.0,123.8014526,156.0,58066.94922,0.0,2395.296631,1.0,280.0542297,283.4481812,296.4608459,300.2043457,293.1499939,293.1499939,279.75,32295.4043,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89876461,1.0,0.0,0.0,4.0883708,4.088398457,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9116.665039,0.0,2046.709229,1895.437134,0.0,3392.065918,1.0,1.0,0.0,3.0,1.0,0.0
18184860,297.1780396,297.1499939,293.1499939,0.0,0.0,284.8833618,0.919290245,0.420707792,0.379764169,297.3950806,297.1499939,293.1499939,0.0,0.0,284.8836365,0.987469137,0.517710447,0.490861446,297.1921692,297.1499939,293.1499939,0.0,0.0,284.8833923,0.932311833,0.43655178,0.306252211,297.2396545,297.1499939,293.1499939,0.0,0.0,284.8831482,0.884999752,0.377839804,0.35931778,297.158905,297.1499939,293.1499939,0.0,0.0,284.881897,0.762296438,0.238657027,1.083980083,284.8835144,284.9500122,301.7612,293.4563904,298.8393555,297.2642212,284.8860168,1.0,0.579708278,0.466697663,0.466697663,1.0,1.0,-3.146943808,1.10099113,2.045952797,0.392546147,0.820188701,0.820188701,0.0,135.8809204,174.0,58739.79297,0.0,2503.177734,1.0,279.7554321,283.3999329,296.4806824,300.2859802,293.1499939,293.1499939,280.0499878,40799.32813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906941772,1.0,0.0,0.0,3.85054636,3.850573301,9.89e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8151.75293,0.0,1805.824463,1895.437134,0.0,3468.200928,0.954804361,1.0,0.0,3.0,1.0,0.0
18184920,297.1780396,297.1499939,293.1499939,0.0,0.0,284.8833618,0.919290245,0.420707792,0.379764169,297.3950806,297.1499939,293.1499939,0.0,0.0,284.8836365,0.987469137,0.517710447,0.490861446,297.1921692,297.1499939,293.1499939,0.0,0.0,284.8833923,0.932311833,0.43655178,0.306252211,297.2396545,297.1499939,293.1499939,0.0,0.0,284.8831482,0.884999752,0.377839804,0.35931778,297.158905,297.1499939,293.1499939,0.0,0.0,284.881897,0.762296438,0.238657027,1.083980083,284.8835144,284.9500122,301.7612,293.4563904,298.8393555,297.2642212,284.8860168,1.0,0.579708278,0.466697663,0.466697663,1.0,1.0,-3.146943808,1.10099113,2.045952797,0.392546147,0.820188701,0.820188701,0.0,135.8809204,174.0,58739.79297,0.0,2503.177734,1.0,279.7554321,283.3999329,296.4806824,300.2859802,293.1499939,293.1499939,280.0499878,40799.32813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906941772,1.0,0.0,0.0,3.85054636,3.850573301,9.89e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8151.75293,0.0,1805.824463,1895.437134,0.0,3468.200928,0.954804361,1.0,0.0,3.0,1.0,0.0
18184980,297.1791077,297.1499939,293.1499939,0.0,0.0,284.9806519,0.887547731,0.421165019,0.380511224,297.3839417,297.1499939,293.1499939,0.0,0.0,284.9805298,0.957713664,0.519661307,0.492648959,297.1959229,297.1499939,293.1499939,0.0,0.0,284.9806519,0.898950338,0.437461197,0.307166398,297.241394,297.1499939,293.1499939,0.0,0.0,284.9807434,0.856961966,0.379148632,0.360995352,297.1587219,297.1499939,293.1499939,0.0,0.0,284.9812317,0.738718271,0.238748685,1.086805224,284.9805908,284.9500122,301.8325806,293.4866333,298.8573608,297.2590027,284.9796143,1.0,0.59033823,0.465406209,0.465406209,1.0,1.0,-3.155761003,1.101541758,2.054219246,0.391151488,0.898160338,0.898160338,0.0,152.1073914,192.0,58379.67188,0.0,2608.202881,1.0,280.0440063,283.4992065,296.4610901,300.1684265,293.1499939,293.1499939,280.3500061,32243.33203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897229791,1.0,0.0,0.0,4.039150715,4.039177895,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8050.206055,0.0,1979.642578,1895.437134,0.0,3377.748291,0.989964306,1.0,0.0,3.0,1.0,0.0
18185040,297.1791077,297.1499939,293.1499939,0.0,0.0,284.9806519,0.887547731,0.421165019,0.380511224,297.3839417,297.1499939,293.1499939,0.0,0.0,284.9805298,0.957713664,0.519661307,0.492648959,297.1959229,297.1499939,293.1499939,0.0,0.0,284.9806519,0.898950338,0.437461197,0.307166398,297.241394,297.1499939,293.1499939,0.0,0.0,284.9807434,0.856961966,0.379148632,0.360995352,297.1587219,297.1499939,293.1499939,0.0,0.0,284.9812317,0.738718271,0.238748685,1.086805224,284.9805908,284.9500122,301.8325806,293.4866333,298.8573608,297.2590027,284.9796143,1.0,0.59033823,0.465406209,0.465406209,1.0,1.0,-3.155761003,1.101541758,2.054219246,0.391151488,0.898160338,0.898160338,0.0,152.1073914,192.0,58379.67188,0.0,2608.202881,1.0,280.0440063,283.4992065,296.4610901,300.1684265,293.1499939,293.1499939,280.3500061,32243.33203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897229791,1.0,0.0,0.0,4.039150715,4.039177895,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8050.206055,0.0,1979.642578,1895.437134,0.0,3377.748291,0.989964306,1.0,0.0,3.0,1.0,0.0
18185100,297.180481,297.1499939,293.1499939,0.0,0.0,285.0956421,0.874729931,0.421481073,0.381001115,297.3838196,297.1499939,293.1499939,0.0,0.0,285.0963135,0.943428159,0.521128476,0.4941594,297.1987915,297.1499939,293.1499939,0.0,0.0,285.0957947,0.886033416,0.438032269,0.307728708,297.2431335,297.1499939,293.1499939,0.0,0.0,285.0952454,0.845582724,0.379895329,0.361944288,297.1594238,297.1499939,293.1499939,0.0,0.0,285.0927734,0.729116917,0.238871008,1.088622093,285.0960083,284.9500122,301.8676758,293.5015564,298.8683777,297.2596436,285.1026001,1.0,0.595945597,0.464760482,0.464760482,1.0,1.0,-3.162164927,1.102587819,2.059577227,0.390777379,1.0,1.0,0.0,160.3803711,192.0,57456.29688,0.0,2665.462646,1.0,280.3093872,283.6326294,296.4534912,300.0382996,293.1499939,293.1499939,280.3500061,27439.80078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89122659,1.0,0.0,0.0,4.110444069,4.110471725,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8355.639648,0.0,2036.179932,1895.437134,0.0,3321.676514,1.0,1.0,0.0,3.0,1.0,0.0
18185160,297.1842957,297.1499939,293.1499939,0.0,0.0,285.1435852,0.863664448,0.42204836,0.38173604,297.387085,297.1499939,293.1499939,0.0,0.0,285.1437683,0.930403888,0.522928298,0.496041387,297.2038574,297.1499939,293.1499939,0.0,0.0,285.1436157,0.874790311,0.438837796,0.308463693,297.246582,297.1499939,293.1499939,0.0,0.0,285.1434631,0.835819006,0.380823672,0.363070488,297.161438,297.1499939,293.1499939,0.0,0.0,285.1427917,0.720633149,0.239129901,1.091033101,285.1436768,284.9500122,301.9023132,293.5163879,298.8807373,297.2631836,285.1456909,1.0,0.601742029,0.46397838,0.46397838,1.0,1.0,-3.170443773,1.104068637,2.066375017,0.39039892,1.0,1.0,0.0,168.6211243,210.0,57443.20703,0.0,2726.544189,1.0,280.3450623,283.6751709,296.4908447,300.1312561,293.1499939,293.1499939,280.0499878,25921.97656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889645934,1.0,0.0,0.0,4.118114948,4.118142128,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9000.209961,0.0,2033.922485,1895.437134,0.0,3306.89624,1.0,1.0,0.0,3.0,1.0,0.0
18185220,297.1750183,297.1499939,293.1499939,0.0,0.0,284.9756775,0.842834055,0.4215689,0.382451683,297.3817444,297.1499939,293.1499939,0.0,0.0,284.9756165,0.905829966,0.525409818,0.499419153,297.2002563,297.1499939,293.1499939,0.0,0.0,284.9756775,0.853638828,0.439176291,0.30951193,297.2432861,297.1499939,293.1499939,0.0,0.0,284.975708,0.817244887,0.381729275,0.364920229,297.1589966,297.1499939,293.1499939,0.0,0.0,284.9759216,0.703032076,0.239036143,1.094851494,284.975647,284.9500122,301.9700623,293.5454102,298.8969421,297.2587585,284.9752808,1.0,0.613379657,0.462414175,0.462414175,1.0,1.0,-3.18345499,1.105548143,2.077906847,0.389184684,0.992231131,0.992231131,0.0,186.3448639,213.0,59048.52344,0.0,2849.080078,1.0,280.053833,283.4834595,296.5809631,300.3930359,293.1499939,293.1499939,279.75,26233.00586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900712788,1.0,0.0,0.0,4.116681576,4.116708755,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9264.716797,0.0,2034.576416,1895.437134,0.0,3410.227539,1.0,1.0,0.0,3.0,1.0,0.0
18185280,297.1750183,297.1499939,293.1499939,0.0,0.0,284.9756775,0.842834055,0.4215689,0.382451683,297.3817444,297.1499939,293.1499939,0.0,0.0,284.9756165,0.905829966,0.525409818,0.499419153,297.2002563,297.1499939,293.1499939,0.0,0.0,284.9756775,0.853638828,0.439176291,0.30951193,297.2432861,297.1499939,293.1499939,0.0,0.0,284.975708,0.817244887,0.381729275,0.364920229,297.1589966,297.1499939,293.1499939,0.0,0.0,284.9759216,0.703032076,0.239036143,1.094851494,284.975647,284.9500122,301.9700623,293.5454102,298.8969421,297.2587585,284.9752808,1.0,0.613379657,0.462414175,0.462414175,1.0,1.0,-3.18345499,1.105548143,2.077906847,0.389184684,0.992231131,0.992231131,0.0,186.3448639,213.0,59048.52344,0.0,2849.080078,1.0,280.053833,283.4834595,296.5809631,300.3930359,293.1499939,293.1499939,279.75,26233.00586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900712788,1.0,0.0,0.0,4.116681576,4.116708755,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9264.716797,0.0,2034.576416,1895.437134,0.0,3410.227539,1.0,1.0,0.0,3.0,1.0,0.0
18185340,297.1534119,297.1499939,293.1499939,0.0,0.0,284.8236389,0.829217136,0.419700533,0.381453216,297.3664246,297.1499939,293.1499939,0.0,0.0,284.8239746,0.891731203,0.526797473,0.501388431,297.1851501,297.1499939,293.1499939,0.0,0.0,284.8237,0.8401649,0.438287914,0.309407651,297.2308044,297.1499939,293.1499939,0.0,0.0,284.8234558,0.804530501,0.38165161,0.365508258,297.1494751,297.1499939,293.1499939,0.0,0.0,284.8224487,0.690628827,0.238190934,1.094071865,284.823822,284.9500122,302.0355835,293.5735168,298.9050293,297.2444458,284.8276062,1.0,0.620065808,0.460849971,0.460849971,1.0,1.0,-3.184280872,1.10224545,2.082035303,0.385912001,0.83660692,0.83660692,0.0,198.8659973,201.0,59974.53125,0.0,2918.82251,1.0,279.754364,283.3219299,296.6044312,300.5013428,293.1499939,293.1499939,280.0499878,39108.56641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90973866,1.0,0.0,0.0,4.008100033,4.008128643,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8270.65918,0.0,1994.80188,1895.437134,0.0,3494.178223,0.985871613,1.0,0.0,3.0,1.0,0.0
18185400,297.1534119,297.1499939,293.1499939,0.0,0.0,284.8236389,0.829217136,0.419700533,0.381453216,297.3664246,297.1499939,293.1499939,0.0,0.0,284.8239746,0.891731203,0.526797473,0.501388431,297.1851501,297.1499939,293.1499939,0.0,0.0,284.8237,0.8401649,0.438287914,0.309407651,297.2308044,297.1499939,293.1499939,0.0,0.0,284.8234558,0.804530501,0.38165161,0.365508258,297.1494751,297.1499939,293.1499939,0.0,0.0,284.8224487,0.690628827,0.238190934,1.094071865,284.823822,284.9500122,302.0355835,293.5735168,298.9050293,297.2444458,284.8276062,1.0,0.620065808,0.460849971,0.460849971,1.0,1.0,-3.184280872,1.10224545,2.082035303,0.385912001,0.83660692,0.83660692,0.0,198.8659973,201.0,59974.53125,0.0,2918.82251,1.0,279.754364,283.3219299,296.6044312,300.5013428,293.1499939,293.1499939,280.0499878,39108.56641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90973866,1.0,0.0,0.0,4.008100033,4.008128643,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8270.65918,0.0,1994.80188,1895.437134,0.0,3494.178223,0.985871613,1.0,0.0,3.0,1.0,0.0
18185460,297.151825,297.1499939,293.1499939,0.0,0.0,284.9806824,0.827945292,0.419566214,0.380876154,297.3670044,297.1499939,293.1499939,0.0,0.0,284.9808044,0.89203608,0.529582977,0.503611565,297.1858215,297.1499939,293.1499939,0.0,0.0,284.9807129,0.839302063,0.438786805,0.309458643,297.2299805,297.1499939,293.1499939,0.0,0.0,284.9805908,0.804024041,0.382579923,0.366088867,297.1474609,297.1499939,293.1499939,0.0,0.0,284.9801025,0.689360142,0.237969905,1.09217906,284.9807434,284.9500122,302.0985413,293.6004028,298.921875,297.2442627,284.9819946,1.0,0.620213568,0.459450155,0.459450155,1.0,1.0,-3.184734106,1.099166751,2.085567474,0.382708937,0.933517814,0.933517814,0.0,199.7951965,189.0,59050.79688,0.0,2924.842773,1.0,280.0446777,283.4871826,296.571106,300.328949,293.1499939,293.1499939,279.75,30427.93164,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899366379,1.0,0.0,0.0,4.096648216,4.096675873,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9234.882813,0.0,2042.384033,1895.437134,0.0,3397.677246,1.0,1.0,0.0,3.0,1.0,0.0
18185520,297.151825,297.1499939,293.1499939,0.0,0.0,284.9806824,0.827945292,0.419566214,0.380876154,297.3670044,297.1499939,293.1499939,0.0,0.0,284.9808044,0.89203608,0.529582977,0.503611565,297.1858215,297.1499939,293.1499939,0.0,0.0,284.9807129,0.839302063,0.438786805,0.309458643,297.2299805,297.1499939,293.1499939,0.0,0.0,284.9805908,0.804024041,0.382579923,0.366088867,297.1474609,297.1499939,293.1499939,0.0,0.0,284.9801025,0.689360142,0.237969905,1.09217906,284.9807434,284.9500122,302.0985413,293.6004028,298.921875,297.2442627,284.9819946,1.0,0.620213568,0.459450155,0.459450155,1.0,1.0,-3.184734106,1.099166751,2.085567474,0.382708937,0.933517814,0.933517814,0.0,199.7951965,189.0,59050.79688,0.0,2924.842773,1.0,280.0446777,283.4871826,296.571106,300.328949,293.1499939,293.1499939,279.75,30427.93164,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899366379,1.0,0.0,0.0,4.096648216,4.096675873,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9234.882813,0.0,2042.384033,1895.437134,0.0,3397.677246,1.0,1.0,0.0,3.0,1.0,0.0
18185580,297.1432495,297.1499939,293.1499939,0.0,0.0,284.8844604,0.832402408,0.418728858,0.380200446,297.361908,297.1499939,293.1499939,0.0,0.0,284.8849792,0.899189472,0.531825066,0.505731881,297.1813965,297.1499939,293.1499939,0.0,0.0,284.884552,0.844391167,0.438800275,0.309479445,297.2257996,297.1499939,293.1499939,0.0,0.0,284.8842163,0.809594393,0.383175284,0.366607577,297.1443176,297.1499939,293.1499939,0.0,0.0,284.8824768,0.69358927,0.237624258,1.090127468,284.8847351,284.9500122,302.1586914,293.625885,298.9347534,297.2398682,284.8890686,1.0,0.617266715,0.458050311,0.458050311,1.0,1.0,-3.184663057,1.095865726,2.088797331,0.3795892,0.830853105,0.830853105,0.0,194.8100433,177.0,59634.8125,0.0,2897.616211,1.0,279.7549133,283.3820801,296.6403503,300.5021973,293.1499939,293.1499939,280.0499878,40349.13281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906357706,1.0,0.0,0.0,3.92314744,3.923174858,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8259.933594,0.0,1893.797607,1895.437134,0.0,3462.771484,0.970170379,1.0,0.0,3.0,1.0,0.0
18185640,297.1432495,297.1499939,293.1499939,0.0,0.0,284.8844604,0.832402408,0.418728858,0.380200446,297.361908,297.1499939,293.1499939,0.0,0.0,284.8849792,0.899189472,0.531825066,0.505731881,297.1813965,297.1499939,293.1499939,0.0,0.0,284.884552,0.844391167,0.438800275,0.309479445,297.2257996,297.1499939,293.1499939,0.0,0.0,284.8842163,0.809594393,0.383175284,0.366607577,297.1443176,297.1499939,293.1499939,0.0,0.0,284.8824768,0.69358927,0.237624258,1.090127468,284.8847351,284.9500122,302.1586914,293.625885,298.9347534,297.2398682,284.8890686,1.0,0.617266715,0.458050311,0.458050311,1.0,1.0,-3.184663057,1.095865726,2.088797331,0.3795892,0.830853105,0.830853105,0.0,194.8100433,177.0,59634.8125,0.0,2897.616211,1.0,279.7549133,283.3820801,296.6403503,300.5021973,293.1499939,293.1499939,280.0499878,40349.13281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906357706,1.0,0.0,0.0,3.92314744,3.923174858,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8259.933594,0.0,1893.797607,1895.437134,0.0,3462.771484,0.970170379,1.0,0.0,3.0,1.0,0.0
18185700,297.1447144,297.1499939,293.1499939,0.0,0.0,285.0106201,0.836097777,0.418825299,0.379837751,297.3641052,297.1499939,293.1499939,0.0,0.0,285.0109863,0.904539406,0.533378899,0.506768942,297.1837769,297.1499939,293.1499939,0.0,0.0,285.0106812,0.848478556,0.439229459,0.309468567,297.2272339,297.1499939,293.1499939,0.0,0.0,285.010437,0.813760042,0.383791596,0.366833299,297.1451111,297.1499939,293.1499939,0.0,0.0,285.0089111,0.697066128,0.237664074,1.088938117,285.0108032,284.9500122,302.1876221,293.6380005,298.9433594,297.2416382,285.0126953,1.0,0.615041018,0.457350403,0.457350403,1.0,1.0,-3.184293985,1.094091296,2.090202808,0.377847999,0.914693117,0.914693117,0.0,190.9558411,177.0,58953.83203,0.0,2875.927246,1.0,280.0085144,283.5126953,296.5952148,300.2948303,293.1499939,293.1499939,280.0499878,32443.56055,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898907244,1.0,0.0,0.0,4.015128613,4.015155315,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8594.676758,0.0,1949.32666,1895.437134,0.0,3393.39624,0.988128603,1.0,0.0,3.0,1.0,0.0
18185760,297.1473389,297.1499939,293.1499939,0.0,0.0,284.9916077,0.841334581,0.419051498,0.37986213,297.3673401,297.1499939,293.1499939,0.0,0.0,284.9915161,0.911980867,0.53505224,0.508143485,297.1873779,297.1499939,293.1499939,0.0,0.0,284.9915771,0.854141772,0.439797163,0.309712142,297.2297058,297.1499939,293.1499939,0.0,0.0,284.9916382,0.819233596,0.384526014,0.367316604,297.1469727,297.1499939,293.1499939,0.0,0.0,284.9919739,0.701895118,0.23781544,1.088579297,284.9915466,284.9500122,302.2157288,293.6496887,298.9530334,297.2447815,284.9912109,1.0,0.612634361,0.456764013,0.456764013,1.0,1.0,-3.186416149,1.093520761,2.092895508,0.376803279,0.919297993,0.919297993,0.0,186.2028503,165.0,59095.14063,0.0,2854.476807,1.0,280.0449524,283.4921875,296.622406,300.3814087,293.1499939,293.1499939,279.75,31212.86719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896703303,1.0,0.0,0.0,4.095676422,4.095704079,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9255.59375,0.0,2047.642212,1895.437134,0.0,3372.835205,1.0,1.0,0.0,3.0,1.0,0.0
18185820,297.1398621,297.1499939,293.1499939,0.0,0.0,284.9042664,0.852271497,0.418267369,0.37907064,297.3631897,297.1499939,293.1499939,0.0,0.0,284.9046936,0.928459704,0.537392735,0.510186255,297.1840515,297.1499939,293.1499939,0.0,0.0,284.9043579,0.866170764,0.439940393,0.309702158,297.2269287,297.1499939,293.1499939,0.0,0.0,284.9040833,0.830484807,0.385260075,0.36779952,297.1459045,297.1499939,293.1499939,0.0,0.0,284.9026794,0.711933911,0.237673193,1.086653352,284.90448,284.9500122,302.2693176,293.6715698,298.9650269,297.2416077,284.9075623,1.0,0.607061028,0.455591202,0.455591202,1.0,1.0,-3.186183691,1.090663314,2.095520258,0.374141604,0.831981182,0.831981182,0.0,176.439743,153.0,59642.80078,0.0,2800.926758,1.0,279.7550049,283.3969116,296.6887512,300.5506287,293.1499939,293.1499939,280.0499878,40037.84375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904482007,1.0,0.0,0.0,3.910827637,3.910855055,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8277.563477,0.0,1875.545288,1895.437134,0.0,3445.326416,0.967481852,1.0,0.0,3.0,1.0,0.0
18185880,297.1398621,297.1499939,293.1499939,0.0,0.0,284.9042664,0.852271497,0.418267369,0.37907064,297.3631897,297.1499939,293.1499939,0.0,0.0,284.9046936,0.928459704,0.537392735,0.510186255,297.1840515,297.1499939,293.1499939,0.0,0.0,284.9043579,0.866170764,0.439940393,0.309702158,297.2269287,297.1499939,293.1499939,0.0,0.0,284.9040833,0.830484807,0.385260075,0.36779952,297.1459045,297.1499939,293.1499939,0.0,0.0,284.9026794,0.711933911,0.237673193,1.086653352,284.90448,284.9500122,302.2693176,293.6715698,298.9650269,297.2416077,284.9075623,1.0,0.607061028,0.455591202,0.455591202,1.0,1.0,-3.186183691,1.090663314,2.095520258,0.374141604,0.831981182,0.831981182,0.0,176.439743,153.0,59642.80078,0.0,2800.926758,1.0,279.7550049,283.3969116,296.6887512,300.5506287,293.1499939,293.1499939,280.0499878,40037.84375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904482007,1.0,0.0,0.0,3.910827637,3.910855055,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8277.563477,0.0,1875.545288,1895.437134,0.0,3445.326416,0.967481852,1.0,0.0,3.0,1.0,0.0
18185940,297.1443481,297.1499939,293.1499939,0.0,0.0,284.9979553,0.867229879,0.418590277,0.378675878,297.3688965,297.1499939,293.1499939,0.0,0.0,284.9978943,0.949483275,0.54066807,0.512577236,297.1902771,297.1499939,293.1499939,0.0,0.0,284.9979248,0.882300377,0.440999776,0.309931606,297.2314453,297.1499939,293.1499939,0.0,0.0,284.9979858,0.845174968,0.386687577,0.368510753,297.1496277,297.1499939,293.1499939,0.0,0.0,284.9982605,0.724061608,0.237996072,1.085342646,284.9978943,284.9500122,302.3192444,293.6913452,298.9814453,297.2469788,284.9977722,1.0,0.601002216,0.454418391,0.454418391,1.0,1.0,-3.188129425,1.088651061,2.099478483,0.371624649,0.919502795,0.919502795,0.0,165.266983,141.0,59137.16406,0.0,2744.143311,1.0,280.0444946,283.4955139,296.6677551,300.4313965,293.1499939,293.1499939,279.75,31230.4668,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89551419,1.0,0.0,0.0,4.093367577,4.09339571,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9269.125,0.0,2044.624512,1895.437134,0.0,3361.735352,1.0,1.0,0.0,3.0,1.0,0.0
18186000,297.1443481,297.1499939,293.1499939,0.0,0.0,284.9979553,0.867229879,0.418590277,0.378675878,297.3688965,297.1499939,293.1499939,0.0,0.0,284.9978943,0.949483275,0.54066807,0.512577236,297.1902771,297.1499939,293.1499939,0.0,0.0,284.9979248,0.882300377,0.440999776,0.309931606,297.2314453,297.1499939,293.1499939,0.0,0.0,284.9979858,0.845174968,0.386687577,0.368510753,297.1496277,297.1499939,293.1499939,0.0,0.0,284.9982605,0.724061608,0.237996072,1.085342646,284.9978943,284.9500122,302.3192444,293.6913452,298.9814453,297.2469788,284.9977722,1.0,0.601002216,0.454418391,0.454418391,1.0,1.0,-3.188129425,1.088651061,2.099478483,0.371624649,0.919502795,0.919502795,0.0,165.266983,141.0,59137.16406,0.0,2744.143311,1.0,280.0444946,283.4955139,296.6677551,300.4313965,293.1499939,293.1499939,279.75,31230.4668,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89551419,1.0,0.0,0.0,4.093367577,4.09339571,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9269.125,0.0,2044.624512,1895.437134,0.0,3361.735352,1.0,1.0,0.0,3.0,1.0,0.0
18186060,297.1368713,297.1499939,293.1499939,0.0,0.0,284.9069214,0.884149373,0.417766482,0.377796322,297.3644409,297.1499939,293.1499939,0.0,0.0,284.9073486,0.970616937,0.542994738,0.514558792,297.1866455,297.1499939,293.1499939,0.0,0.0,284.9070129,0.900425076,0.44114846,0.309889048,297.2286377,297.1499939,293.1499939,0.0,0.0,284.9067688,0.861991227,0.38744092,0.368965238,297.1489258,297.1499939,293.1499939,0.0,0.0,284.905365,0.737097323,0.237925425,1.08353138,284.907135,284.9500122,302.3651428,293.7087097,298.9904175,297.2437134,284.9100952,1.0,0.594613552,0.453219652,0.453219652,1.0,1.0,-3.187781811,1.085670233,2.102111578,0.36883533,0.833095789,0.833095789,0.0,154.1806488,129.0,59707.10156,0.0,2683.144531,1.0,279.7550049,283.3963623,296.7280273,300.5961304,293.1499939,293.1499939,280.0499878,39917.75391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903676629,1.0,0.0,0.0,3.915743828,3.915771008,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8292.025391,0.0,1880.854736,1895.437134,0.0,3437.831543,0.968467474,1.0,0.0,3.0,1.0,0.0
18186120,297.1368713,297.1499939,293.1499939,0.0,0.0,284.9069214,0.884149373,0.417766482,0.377796322,297.3644409,297.1499939,293.1499939,0.0,0.0,284.9073486,0.970616937,0.542994738,0.514558792,297.1866455,297.1499939,293.1499939,0.0,0.0,284.9070129,0.900425076,0.44114846,0.309889048,297.2286377,297.1499939,293.1499939,0.0,0.0,284.9067688,0.861991227,0.38744092,0.368965238,297.1489258,297.1499939,293.1499939,0.0,0.0,284.905365,0.737097323,0.237925425,1.08353138,284.907135,284.9500122,302.3651428,293.7087097,298.9904175,297.2437134,284.9100952,1.0,0.594613552,0.453219652,0.453219652,1.0,1.0,-3.187781811,1.085670233,2.102111578,0.36883533,0.833095789,0.833095789,0.0,154.1806488,129.0,59707.10156,0.0,2683.144531,1.0,279.7550049,283.3963623,296.7280273,300.5961304,293.1499939,293.1499939,280.0499878,39917.75391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903676629,1.0,0.0,0.0,3.915743828,3.915771008,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8292.025391,0.0,1880.854736,1895.437134,0.0,3437.831543,0.968467474,1.0,0.0,3.0,1.0,0.0
18186180,297.1413879,297.1499939,293.1499939,0.0,0.0,284.9998474,0.906369925,0.418055087,0.377341539,297.369873,297.1499939,293.1499939,0.0,0.0,284.9998169,0.992823541,0.546256602,0.516907096,297.1925659,297.1499939,293.1499939,0.0,0.0,284.9998474,0.925476909,0.442209005,0.310097814,297.2330322,297.1499939,293.1499939,0.0,0.0,284.9998779,0.884092033,0.388877332,0.369657308,297.1527405,297.1499939,293.1499939,0.0,0.0,285.000061,0.754126549,0.238294899,1.082314968,284.9998474,284.9500122,302.4067383,293.7234802,299.0035706,297.2488403,284.9999695,1.0,0.588070929,0.452020913,0.452020913,1.0,1.0,-3.189669132,1.083550692,2.106118441,0.366193801,0.921574354,0.921574354,0.0,142.2918701,117.0,59171.90234,0.0,2622.24707,1.0,280.0443726,283.4951172,296.7013855,300.4699707,293.1499939,293.1499939,279.75,31116.50391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894993246,1.0,0.0,0.0,4.095330238,4.095357895,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9280.068359,0.0,2046.358643,1895.437134,0.0,3356.870605,1.0,1.0,0.0,3.0,1.0,0.0
18186240,297.1413879,297.1499939,293.1499939,0.0,0.0,284.9998474,0.906369925,0.418055087,0.377341539,297.369873,297.1499939,293.1499939,0.0,0.0,284.9998169,0.992823541,0.546256602,0.516907096,297.1925659,297.1499939,293.1499939,0.0,0.0,284.9998474,0.925476909,0.442209005,0.310097814,297.2330322,297.1499939,293.1499939,0.0,0.0,284.9998779,0.884092033,0.388877332,0.369657308,297.1527405,297.1499939,293.1499939,0.0,0.0,285.000061,0.754126549,0.238294899,1.082314968,284.9998474,284.9500122,302.4067383,293.7234802,299.0035706,297.2488403,284.9999695,1.0,0.588070929,0.452020913,0.452020913,1.0,1.0,-3.189669132,1.083550692,2.106118441,0.366193801,0.921574354,0.921574354,0.0,142.2918701,117.0,59171.90234,0.0,2622.24707,1.0,280.0443726,283.4951172,296.7013855,300.4699707,293.1499939,293.1499939,279.75,31116.50391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894993246,1.0,0.0,0.0,4.095330238,4.095357895,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9280.068359,0.0,2046.358643,1895.437134,0.0,3356.870605,1.0,1.0,0.0,3.0,1.0,0.0
18186300,297.1385193,297.1499939,293.1499939,0.0,0.0,284.8735352,0.917664289,0.417724103,0.377131701,297.3691711,297.1499939,293.1499939,0.0,0.0,284.8726501,0.999000013,0.54758203,0.514634252,297.1914063,297.1499939,293.1499939,0.0,0.0,284.8733215,0.937840939,0.442367792,0.310236603,297.2321472,297.1499939,293.1499939,0.0,0.0,284.8738403,0.894702792,0.389319569,0.370056421,297.152832,297.1499939,293.1499939,0.0,0.0,284.8768311,0.762443781,0.238323227,1.082057595,284.8730774,284.9500122,302.4258423,293.7297974,299.0069885,297.2481384,284.8665466,1.0,0.584559262,0.451421559,0.451421559,1.0,1.0,-3.185982466,1.080661774,2.105320692,0.364723712,0.835341036,0.835341036,0.0,137.225647,117.0,60198.34375,0.0,2588.24292,1.0,279.7884216,283.3492126,296.7654724,300.7101746,293.1499939,293.1499939,279.75,37004.69531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901693523,1.0,0.0,0.0,4.056097984,4.056126595,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8976.416016,0.0,2042.000732,1895.437134,0.0,3419.365723,0.994622946,1.0,0.0,3.0,1.0,0.0
18186360,297.1331482,297.1499939,293.1499939,0.0,0.0,284.8970947,0.925310314,0.417121351,0.376514614,297.3756714,297.1499939,293.1499939,0.0,0.0,284.8974915,0.999000013,0.549601793,0.502948165,297.1878357,297.1499939,293.1499939,0.0,0.0,284.8971863,0.945956171,0.442276627,0.310115665,297.2292786,297.1499939,293.1499939,0.0,0.0,284.8969421,0.901935756,0.389556348,0.370196849,297.1513367,297.1499939,293.1499939,0.0,0.0,284.8955078,0.768084168,0.238193721,1.081070423,284.8973083,284.9500122,302.4437561,293.7353821,299.0105896,297.249176,284.9004822,1.0,0.580296576,0.450864911,0.450864911,1.0,1.0,-3.171115637,1.073642135,2.097473383,0.36091584,0.826319039,0.826319039,0.0,133.4077911,105.0,59454.84375,0.0,2537.494141,1.0,279.755127,283.3892517,296.7543945,300.6184692,293.1499939,293.1499939,280.0499878,40640.63672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903137088,1.0,0.0,0.0,3.905399799,3.905427217,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8270.160156,0.0,1873.461792,1895.437134,0.0,3432.808594,0.966428578,1.0,0.0,3.0,1.0,0.0
18186420,297.1358643,297.1499939,293.1499939,0.0,0.0,284.9751587,0.945378482,0.417178929,0.376050889,297.4272156,297.1499939,293.1499939,0.0,0.0,284.9749756,0.999000013,0.55764395,0.475125551,297.1916809,297.1499939,293.1499939,0.0,0.0,284.9750977,0.965614438,0.443141699,0.310342401,297.231842,297.1499939,293.1499939,0.0,0.0,284.9752197,0.921816468,0.390817374,0.370928824,297.1540527,297.1499939,293.1499939,0.0,0.0,284.9759827,0.782862723,0.238480106,1.080374122,284.9750366,284.9500122,302.4759216,293.7442017,299.0318909,297.275177,284.9729004,1.0,0.570603788,0.449751616,0.449751616,1.0,1.0,-3.137425184,1.05809319,2.079332113,0.352895081,0.895343423,0.895343423,0.0,124.7363434,123.0,58486.99609,0.0,2425.996338,1.0,280.044281,283.4790649,296.7150574,300.4509583,293.1499939,293.1499939,280.3500061,32907.10547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893014729,1.0,0.0,0.0,4.072296619,4.072324276,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8112.808105,0.0,2029.885376,1895.437134,0.0,3338.389648,0.998090684,1.0,0.0,3.0,1.0,0.0
18186480,297.1358643,297.1499939,293.1499939,0.0,0.0,284.9751587,0.945378482,0.417178929,0.376050889,297.4272156,297.1499939,293.1499939,0.0,0.0,284.9749756,0.999000013,0.55764395,0.475125551,297.1916809,297.1499939,293.1499939,0.0,0.0,284.9750977,0.965614438,0.443141699,0.310342401,297.231842,297.1499939,293.1499939,0.0,0.0,284.9752197,0.921816468,0.390817374,0.370928824,297.1540527,297.1499939,293.1499939,0.0,0.0,284.9759827,0.782862723,0.238480106,1.080374122,284.9750366,284.9500122,302.4759216,293.7442017,299.0318909,297.275177,284.9729004,1.0,0.570603788,0.449751616,0.449751616,1.0,1.0,-3.137425184,1.05809319,2.079332113,0.352895081,0.895343423,0.895343423,0.0,124.7363434,123.0,58486.99609,0.0,2425.996338,1.0,280.044281,283.4790649,296.7150574,300.4509583,293.1499939,293.1499939,280.3500061,32907.10547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893014729,1.0,0.0,0.0,4.072296619,4.072324276,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8112.808105,0.0,2029.885376,1895.437134,0.0,3338.389648,0.998090684,1.0,0.0,3.0,1.0,0.0
18186540,297.1447144,297.1499939,293.1499939,0.0,0.0,285.1375122,0.949518621,0.417883426,0.376410276,297.4875488,297.1499939,293.1499939,0.0,0.0,285.1376648,0.999000013,0.567293406,0.470035762,297.2012634,297.1499939,293.1499939,0.0,0.0,285.1375732,0.969923258,0.444629759,0.311177641,297.2393188,297.1499939,293.1499939,0.0,0.0,285.1374817,0.927093267,0.392602026,0.372377366,297.161377,297.1499939,293.1499939,0.0,0.0,285.1368713,0.786387265,0.23926717,1.082924843,285.1376038,284.9500122,302.5028992,293.7496643,299.0607605,297.3115234,285.1395874,1.0,0.570711672,0.44863832,0.44863832,1.0,1.0,-3.137480259,1.055527568,2.08195281,0.34960261,1.0,1.0,0.0,123.4136124,141.0,57217.19922,0.0,2419.088867,1.0,280.3449097,283.6609497,296.7170715,300.3564148,293.1499939,293.1499939,280.0499878,25939.92969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883764982,1.0,0.0,0.0,4.118115902,4.118142605,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9027.963867,0.0,2034.074707,1895.437134,0.0,3251.85376,1.0,1.0,0.0,3.0,1.0,0.0
18186600,297.1447144,297.1499939,293.1499939,0.0,0.0,285.1375122,0.949518621,0.417883426,0.376410276,297.4875488,297.1499939,293.1499939,0.0,0.0,285.1376648,0.999000013,0.567293406,0.470035762,297.2012634,297.1499939,293.1499939,0.0,0.0,285.1375732,0.969923258,0.444629759,0.311177641,297.2393188,297.1499939,293.1499939,0.0,0.0,285.1374817,0.927093267,0.392602026,0.372377366,297.161377,297.1499939,293.1499939,0.0,0.0,285.1368713,0.786387265,0.23926717,1.082924843,285.1376038,284.9500122,302.5028992,293.7496643,299.0607605,297.3115234,285.1395874,1.0,0.570711672,0.44863832,0.44863832,1.0,1.0,-3.137480259,1.055527568,2.08195281,0.34960261,1.0,1.0,0.0,123.4136124,141.0,57217.19922,0.0,2419.088867,1.0,280.3449097,283.6609497,296.7170715,300.3564148,293.1499939,293.1499939,280.0499878,25939.92969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883764982,1.0,0.0,0.0,4.118115902,4.118142605,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9027.963867,0.0,2034.074707,1895.437134,0.0,3251.85376,1.0,1.0,0.0,3.0,1.0,0.0
18186660,297.1401062,297.1499939,293.1499939,0.0,0.0,284.9780273,0.938662767,0.417373925,0.376559645,297.4999084,297.1499939,293.1499939,0.0,0.0,284.9780273,0.999000013,0.572883785,0.484775782,297.1998596,297.1499939,293.1499939,0.0,0.0,284.9780273,0.960696995,0.445156306,0.311953038,297.238678,297.1499939,293.1499939,0.0,0.0,284.9779968,0.917463064,0.393684596,0.373851985,297.1637268,297.1499939,293.1499939,0.0,0.0,284.9779968,0.778979361,0.239661783,1.086365581,284.9780273,284.9500122,302.5244141,293.7515564,299.0733948,297.3205261,284.9784546,1.0,0.57719034,0.448065192,0.448065192,1.0,1.0,-3.162202597,1.063578606,2.098623991,0.35188213,0.9933213,0.9933213,0.0,128.1846161,159.0,58944.85156,0.0,2492.080566,1.0,280.053833,283.4764404,296.7860107,300.5957642,293.1499939,293.1499939,279.75,26253.7793,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89452225,1.0,0.0,0.0,4.116585732,4.116612911,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9300.979492,0.0,2034.619873,1895.437134,0.0,3352.472412,1.0,1.0,0.0,3.0,1.0,0.0
18186720,297.1401062,297.1499939,293.1499939,0.0,0.0,284.9780273,0.938662767,0.417373925,0.376559645,297.4999084,297.1499939,293.1499939,0.0,0.0,284.9780273,0.999000013,0.572883785,0.484775782,297.1998596,297.1499939,293.1499939,0.0,0.0,284.9780273,0.960696995,0.445156306,0.311953038,297.238678,297.1499939,293.1499939,0.0,0.0,284.9779968,0.917463064,0.393684596,0.373851985,297.1637268,297.1499939,293.1499939,0.0,0.0,284.9779968,0.778979361,0.239661783,1.086365581,284.9780273,284.9500122,302.5244141,293.7515564,299.0733948,297.3205261,284.9784546,1.0,0.57719034,0.448065192,0.448065192,1.0,1.0,-3.162202597,1.063578606,2.098623991,0.35188213,0.9933213,0.9933213,0.0,128.1846161,159.0,58944.85156,0.0,2492.080566,1.0,280.053833,283.4764404,296.7860107,300.5957642,293.1499939,293.1499939,279.75,26253.7793,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89452225,1.0,0.0,0.0,4.116585732,4.116612911,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9300.979492,0.0,2034.619873,1895.437134,0.0,3352.472412,1.0,1.0,0.0,3.0,1.0,0.0
18186780,297.1242981,297.1499939,293.1499939,0.0,0.0,284.8394165,0.916090429,0.415651351,0.375488192,297.4571533,297.1499939,293.1499939,0.0,0.0,284.8396912,0.999000013,0.573033392,0.514734745,297.187439,297.1499939,293.1499939,0.0,0.0,284.8395081,0.939719081,0.444537491,0.311893195,297.2290039,297.1499939,293.1499939,0.0,0.0,284.8393555,0.898318589,0.393834859,0.37446788,297.1581116,297.1499939,293.1499939,0.0,0.0,284.8385925,0.76353842,0.239273861,1.08687675,284.8395691,284.9500122,302.5401611,293.7496338,299.0620728,297.2949829,284.8423767,1.0,0.587749302,0.447492093,0.447492093,1.0,1.0,-3.198206186,1.075924873,2.122281313,0.356015742,0.854560196,0.854560196,0.0,137.6842804,162.0,60451.60938,0.0,2614.205566,1.0,279.7545166,283.316864,296.7890625,300.7110291,293.1499939,293.1499939,280.0499878,37212.22266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905170143,1.0,0.0,0.0,4.049783707,4.04981184,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8360.436523,0.0,2035.156982,1895.437134,0.0,3451.728027,0.994565547,1.0,0.0,3.0,1.0,0.0
18186840,297.1242981,297.1499939,293.1499939,0.0,0.0,284.8394165,0.916090429,0.415651351,0.375488192,297.4571533,297.1499939,293.1499939,0.0,0.0,284.8396912,0.999000013,0.573033392,0.514734745,297.187439,297.1499939,293.1499939,0.0,0.0,284.8395081,0.939719081,0.444537491,0.311893195,297.2290039,297.1499939,293.1499939,0.0,0.0,284.8393555,0.898318589,0.393834859,0.37446788,297.1581116,297.1499939,293.1499939,0.0,0.0,284.8385925,0.76353842,0.239273861,1.08687675,284.8395691,284.9500122,302.5401611,293.7496338,299.0620728,297.2949829,284.8423767,1.0,0.587749302,0.447492093,0.447492093,1.0,1.0,-3.198206186,1.075924873,2.122281313,0.356015742,0.854560196,0.854560196,0.0,137.6842804,162.0,60451.60938,0.0,2614.205566,1.0,279.7545166,283.316864,296.7890625,300.7110291,293.1499939,293.1499939,280.0499878,37212.22266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905170143,1.0,0.0,0.0,4.049783707,4.04981184,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8360.436523,0.0,2035.156982,1895.437134,0.0,3451.728027,0.994565547,1.0,0.0,3.0,1.0,0.0
