time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186900,297.123291,297.1499939,293.1499939,0.0,0.0,284.9906921,0.907269239,0.41538316,0.375031024,297.4289856,297.1499939,293.1499939,0.0,0.0,284.9914856,0.999000013,0.57221067,0.527618349,297.1864929,297.1499939,293.1499939,0.0,0.0,284.9909058,0.930755019,0.444676578,0.311870188,297.2278442,297.1499939,293.1499939,0.0,0.0,284.990509,0.890951991,0.39421773,0.374747694,297.1566772,297.1499939,293.1499939,0.0,0.0,284.9879456,0.757284999,0.239182442,1.086598277,284.9910889,284.9500122,302.5458069,293.7471619,299.0538635,297.2797852,284.9964294,1.0,0.59192282,0.447205514,0.447205514,1.0,1.0,-3.213137627,1.080895305,2.132242441,0.357776701,0.943457246,0.943457246,0.0,141.9100342,162.0,59599.5625,0.0,2667.169434,1.0,280.0105896,283.4775391,296.7237854,300.4770813,293.1499939,293.1499939,280.0499878,31123.64063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899396598,1.0,0.0,0.0,4.0922122,4.092239857,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8678.413086,0.0,2042.145264,1895.437134,0.0,3397.959229,1.0,1.0,0.0,3.0,1.0,0.0
18186960,297.1265869,297.1499939,293.1499939,0.0,0.0,285.0266113,0.9013924,0.415536761,0.375145584,297.4050293,297.1499939,293.1499939,0.0,0.0,285.0267944,0.999000013,0.571624637,0.537635028,297.1895447,297.1499939,293.1499939,0.0,0.0,285.0266418,0.924355686,0.445206255,0.312221736,297.2297668,297.1499939,293.1499939,0.0,0.0,285.0265808,0.885745764,0.394897699,0.375396311,297.157196,297.1499939,293.1499939,0.0,0.0,285.026062,0.752809882,0.239274174,1.087234497,285.0267029,284.9500122,302.5498657,293.7436829,299.0455017,297.2685547,285.0281067,1.0,0.595732093,0.446321517,0.446321517,1.0,1.0,-3.227272749,1.084194779,2.14307785,0.357908428,0.987990618,0.987990618,0.0,145.3640594,165.0,59641.05469,0.0,2714.76001,1.0,280.0454407,283.5085754,296.7275085,300.5277405,293.1499939,293.1499939,279.75,27053.6875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897878468,1.0,0.0,0.0,4.112896442,4.112923622,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9344.575195,0.0,2036.2948,1895.437134,0.0,3383.800293,1.0,1.0,0.0,3.0,1.0,0.0
18187020,297.1183167,297.1499939,293.1499939,0.0,0.0,284.8636169,0.885623753,0.414425105,0.374887615,297.3618164,297.1499939,293.1499939,0.0,0.0,284.8636169,0.988820314,0.570457637,0.540894985,297.1835327,297.1499939,293.1499939,0.0,0.0,284.8636169,0.907237291,0.445116282,0.312676251,297.2243042,297.1499939,293.1499939,0.0,0.0,284.8636169,0.871451557,0.395368308,0.376457125,297.1522827,297.1499939,293.1499939,0.0,0.0,284.863678,0.740931809,0.23887749,1.087941527,284.8636169,284.9500122,302.5532532,293.7333984,299.0231323,297.2431641,284.863678,1.0,0.6012097,0.444553494,0.444553494,1.0,1.0,-3.233565807,1.082203984,2.151361704,0.354858518,0.861633718,0.861633718,0.0,153.9051819,168.0,60812.75,0.0,2774.729004,1.0,279.7543945,283.3283997,296.7665405,300.7127991,293.1499939,293.1499939,280.0499878,36216.67578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908294022,1.0,0.0,0.0,4.06633997,4.066368103,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8400.510742,0.0,2049.380127,1895.437134,0.0,3480.764648,0.998245716,1.0,0.0,3.0,1.0,0.0
18187080,297.1183167,297.1499939,293.1499939,0.0,0.0,284.8636169,0.885623753,0.414425105,0.374887615,297.3618164,297.1499939,293.1499939,0.0,0.0,284.8636169,0.988820314,0.570457637,0.540894985,297.1835327,297.1499939,293.1499939,0.0,0.0,284.8636169,0.907237291,0.445116282,0.312676251,297.2243042,297.1499939,293.1499939,0.0,0.0,284.8636169,0.871451557,0.395368308,0.376457125,297.1522827,297.1499939,293.1499939,0.0,0.0,284.863678,0.740931809,0.23887749,1.087941527,284.8636169,284.9500122,302.5532532,293.7333984,299.0231323,297.2431641,284.863678,1.0,0.6012097,0.444553494,0.444553494,1.0,1.0,-3.233565807,1.082203984,2.151361704,0.354858518,0.861633718,0.861633718,0.0,153.9051819,168.0,60812.75,0.0,2774.729004,1.0,279.7543945,283.3283997,296.7665405,300.7127991,293.1499939,293.1499939,280.0499878,36216.67578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908294022,1.0,0.0,0.0,4.06633997,4.066368103,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8400.510742,0.0,2049.380127,1895.437134,0.0,3480.764648,0.998245716,1.0,0.0,3.0,1.0,0.0
18187140,297.1201782,297.1499939,293.1499939,0.0,0.0,285.0229187,0.875076771,0.41419366,0.374520153,297.3522339,297.1499939,293.1499939,0.0,0.0,285.0230103,0.979811072,0.572140098,0.541992903,297.1855774,297.1499939,293.1499939,0.0,0.0,285.0229492,0.896852136,0.445730627,0.31302008,297.224823,297.1499939,293.1499939,0.0,0.0,285.0228882,0.862234473,0.396349698,0.377351701,297.1512451,297.1499939,293.1499939,0.0,0.0,285.0226135,0.733082056,0.23879163,1.087827086,285.0229797,284.9500122,302.5499878,293.7185974,299.0118103,297.2381897,285.0237427,1.0,0.604923546,0.442785501,0.442785501,1.0,1.0,-3.2358284,1.078695059,2.157133341,0.350686073,0.981071174,0.981071174,0.0,160.0537872,171.0,59542.93359,0.0,2813.334717,1.0,280.0446472,283.5032959,296.6986389,300.5018311,293.1499939,293.1499939,279.75,27362.48242,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900456309,1.0,0.0,0.0,4.111614227,4.111641407,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9324.772461,0.0,2037.135742,1895.437134,0.0,3407.837402,1.0,1.0,0.0,3.0,1.0,0.0
18187200,297.1201782,297.1499939,293.1499939,0.0,0.0,285.0229187,0.875076771,0.41419366,0.374520153,297.3522339,297.1499939,293.1499939,0.0,0.0,285.0230103,0.979811072,0.572140098,0.541992903,297.1855774,297.1499939,293.1499939,0.0,0.0,285.0229492,0.896852136,0.445730627,0.31302008,297.224823,297.1499939,293.1499939,0.0,0.0,285.0228882,0.862234473,0.396349698,0.377351701,297.1512451,297.1499939,293.1499939,0.0,0.0,285.0226135,0.733082056,0.23879163,1.087827086,285.0229797,284.9500122,302.5499878,293.7185974,299.0118103,297.2381897,285.0237427,1.0,0.604923546,0.442785501,0.442785501,1.0,1.0,-3.2358284,1.078695059,2.157133341,0.350686073,0.981071174,0.981071174,0.0,160.0537872,171.0,59542.93359,0.0,2813.334717,1.0,280.0446472,283.5032959,296.6986389,300.5018311,293.1499939,293.1499939,279.75,27362.48242,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900456309,1.0,0.0,0.0,4.111614227,4.111641407,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9324.772461,0.0,2037.135742,1895.437134,0.0,3407.837402,1.0,1.0,0.0,3.0,1.0,0.0
18187260,297.0922546,297.1499939,293.1499939,0.0,0.0,284.8514709,0.862410426,0.410986513,0.372692496,297.3205566,297.1499939,293.1499939,0.0,0.0,284.8516541,0.96819973,0.571488142,0.54237026,297.1590881,297.1499939,293.1499939,0.0,0.0,284.8515015,0.884298444,0.443499029,0.312250376,297.1980286,297.1499939,293.1499939,0.0,0.0,284.8514404,0.850922227,0.394578695,0.376693696,297.1246643,297.1499939,293.1499939,0.0,0.0,284.8511353,0.722829878,0.236107841,1.080313921,284.8515625,284.9500122,302.5427551,293.7015991,298.9841919,297.2095947,284.8529968,1.0,0.606993675,0.441556722,0.441556722,1.0,1.0,-3.22337079,1.070888519,2.152482271,0.345971972,0.84209162,0.84209162,0.0,166.9057159,174.0,60243.26953,0.0,2825.340576,1.0,279.754364,283.3238525,296.7270813,300.6495667,293.1499939,293.1499939,280.0499878,38368.89063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909326434,1.0,0.0,0.0,4.028254986,4.028283119,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8328.878906,0.0,2015.682007,1895.437134,0.0,3490.351563,0.989766836,1.0,0.0,3.0,1.0,0.0
18187320,297.0922546,297.1499939,293.1499939,0.0,0.0,284.8514709,0.862410426,0.410986513,0.372692496,297.3205566,297.1499939,293.1499939,0.0,0.0,284.8516541,0.96819973,0.571488142,0.54237026,297.1590881,297.1499939,293.1499939,0.0,0.0,284.8515015,0.884298444,0.443499029,0.312250376,297.1980286,297.1499939,293.1499939,0.0,0.0,284.8514404,0.850922227,0.394578695,0.376693696,297.1246643,297.1499939,293.1499939,0.0,0.0,284.8511353,0.722829878,0.236107841,1.080313921,284.8515625,284.9500122,302.5427551,293.7015991,298.9841919,297.2095947,284.8529968,1.0,0.606993675,0.441556722,0.441556722,1.0,1.0,-3.22337079,1.070888519,2.152482271,0.345971972,0.84209162,0.84209162,0.0,166.9057159,174.0,60243.26953,0.0,2825.340576,1.0,279.754364,283.3238525,296.7270813,300.6495667,293.1499939,293.1499939,280.0499878,38368.89063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909326434,1.0,0.0,0.0,4.028254986,4.028283119,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8328.878906,0.0,2015.682007,1895.437134,0.0,3490.351563,0.989766836,1.0,0.0,3.0,1.0,0.0
18187380,297.0877075,297.1499939,293.1499939,0.0,0.0,284.9911499,0.854431033,0.409773111,0.371254176,297.3121948,297.1499939,293.1499939,0.0,0.0,284.9912415,0.960729659,0.572779059,0.543230653,297.1535645,297.1499939,293.1499939,0.0,0.0,284.9911499,0.876434445,0.443032354,0.311689228,297.1893616,297.1499939,293.1499939,0.0,0.0,284.9911194,0.843924701,0.394291431,0.376188427,297.1133728,297.1499939,293.1499939,0.0,0.0,284.9908752,0.715691805,0.234626278,1.072961211,284.9911804,284.9500122,302.5343628,293.684845,298.9701233,297.2013245,284.9916382,1.0,0.608111024,0.440327942,0.440327942,1.0,1.0,-3.212530851,1.063781738,2.148749113,0.341001362,0.937776506,0.937776506,0.0,171.3921509,177.0,58937.30859,0.0,2827.646729,1.0,280.0447388,283.4803467,296.6570435,300.4250793,293.1499939,293.1499939,279.75,30064.48242,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899691164,1.0,0.0,0.0,4.098112583,4.09814024,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9245.279297,0.0,2041.339233,1895.437134,0.0,3400.705322,1.0,1.0,0.0,3.0,1.0,0.0
18187440,297.0877075,297.1499939,293.1499939,0.0,0.0,284.9911499,0.854431033,0.409773111,0.371254176,297.3121948,297.1499939,293.1499939,0.0,0.0,284.9912415,0.960729659,0.572779059,0.543230653,297.1535645,297.1499939,293.1499939,0.0,0.0,284.9911499,0.876434445,0.443032354,0.311689228,297.1893616,297.1499939,293.1499939,0.0,0.0,284.9911194,0.843924701,0.394291431,0.376188427,297.1133728,297.1499939,293.1499939,0.0,0.0,284.9908752,0.715691805,0.234626278,1.072961211,284.9911804,284.9500122,302.5343628,293.684845,298.9701233,297.2013245,284.9916382,1.0,0.608111024,0.440327942,0.440327942,1.0,1.0,-3.212530851,1.063781738,2.148749113,0.341001362,0.937776506,0.937776506,0.0,171.3921509,177.0,58937.30859,0.0,2827.646729,1.0,280.0447388,283.4803467,296.6570435,300.4250793,293.1499939,293.1499939,279.75,30064.48242,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899691164,1.0,0.0,0.0,4.098112583,4.09814024,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9245.279297,0.0,2041.339233,1895.437134,0.0,3400.705322,1.0,1.0,0.0,3.0,1.0,0.0
18187500,297.084137,297.1499939,293.1499939,0.0,0.0,284.8572693,0.851917207,0.409032106,0.370863914,297.3074036,297.1499939,293.1499939,0.0,0.0,284.8560791,0.958516121,0.573339403,0.544011652,297.1504211,297.1499939,293.1499939,0.0,0.0,284.8569641,0.874037385,0.442750961,0.311668396,297.1854858,297.1499939,293.1499939,0.0,0.0,284.8574524,0.841823459,0.394162685,0.376249462,297.1094971,297.1499939,293.1499939,0.0,0.0,284.8607483,0.713322818,0.234016195,1.070729256,284.8566895,284.9500122,302.5297546,293.6765137,298.9631958,297.1973572,284.849884,1.0,0.608718157,0.439713567,0.439713567,1.0,1.0,-3.210368395,1.06144309,2.148925304,0.339128911,0.842250109,0.842250109,0.0,172.9823761,177.0,59973.89063,0.0,2831.910645,1.0,279.7883606,283.3266907,296.7053833,300.6431274,293.1499939,293.1499939,279.75,35956.91797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905606508,1.0,0.0,0.0,4.068609238,4.068637848,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8940.749023,0.0,2050.30957,1895.437134,0.0,3455.786621,0.998627424,1.0,0.0,3.0,1.0,0.0
18187560,297.0785522,297.1499939,293.1499939,0.0,0.0,284.8810425,0.848765135,0.408064038,0.370092958,297.3009644,297.1499939,293.1499939,0.0,0.0,284.8817749,0.955583334,0.573702753,0.544443786,297.1455688,297.1499939,293.1499939,0.0,0.0,284.8812256,0.871023953,0.442273349,0.311409891,297.1805115,297.1499939,293.1499939,0.0,0.0,284.8809509,0.839213371,0.393896431,0.376087934,297.1053467,297.1499939,293.1499939,0.0,0.0,284.8790283,0.710478246,0.233349666,1.068093896,284.8814087,284.9500122,302.5248718,293.6682739,298.9557495,297.1916504,284.8858032,1.0,0.609209061,0.439312905,0.439312905,1.0,1.0,-3.20628953,1.058882713,2.147406578,0.337457627,0.827290177,0.827290177,0.0,174.8177338,180.0,59282.20703,0.0,2833.556641,1.0,279.7550659,283.3665466,296.6835022,300.5401001,293.1499939,293.1499939,280.0499878,40741.48047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906826615,1.0,0.0,0.0,3.91611743,3.916144848,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8232.267578,0.0,1887.94458,1895.437134,0.0,3467.130371,0.968772173,1.0,0.0,3.0,1.0,0.0
18187620,297.0828247,297.1499939,293.1499939,0.0,0.0,284.9793701,0.845017135,0.407585502,0.36946252,297.3025818,297.1499939,293.1499939,0.0,0.0,284.979187,0.952505648,0.57577163,0.546191454,297.1492615,297.1499939,293.1499939,0.0,0.0,284.9793091,0.867563248,0.442585945,0.311491162,297.1814575,297.1499939,293.1499939,0.0,0.0,284.9793701,0.836246312,0.394372642,0.376405299,297.105072,297.1499939,293.1499939,0.0,0.0,284.9798584,0.706777275,0.232752219,1.065029502,284.9792786,284.9500122,302.5143433,293.651825,298.9497986,297.1930847,284.9784241,1.0,0.610432208,0.43851155,0.43851155,1.0,1.0,-3.204414368,1.05620122,2.148213148,0.334955394,0.90604794,0.90604794,0.0,177.3696442,183.0,58613.32422,0.0,2843.673584,1.0,280.0443726,283.4700623,296.6260681,300.3674316,293.1499939,293.1499939,279.75,32279.7207,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897338867,1.0,0.0,0.0,4.089148045,4.089175701,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9201.855469,0.0,2047.642456,1895.437134,0.0,3378.766113,1.0,1.0,0.0,3.0,1.0,0.0
18187680,297.0828247,297.1499939,293.1499939,0.0,0.0,284.9793701,0.845017135,0.407585502,0.36946252,297.3025818,297.1499939,293.1499939,0.0,0.0,284.979187,0.952505648,0.57577163,0.546191454,297.1492615,297.1499939,293.1499939,0.0,0.0,284.9793091,0.867563248,0.442585945,0.311491162,297.1814575,297.1499939,293.1499939,0.0,0.0,284.9793701,0.836246312,0.394372642,0.376405299,297.105072,297.1499939,293.1499939,0.0,0.0,284.9798584,0.706777275,0.232752219,1.065029502,284.9792786,284.9500122,302.5143433,293.651825,298.9497986,297.1930847,284.9784241,1.0,0.610432208,0.43851155,0.43851155,1.0,1.0,-3.204414368,1.05620122,2.148213148,0.334955394,0.90604794,0.90604794,0.0,177.3696442,183.0,58613.32422,0.0,2843.673584,1.0,280.0443726,283.4700623,296.6260681,300.3674316,293.1499939,293.1499939,279.75,32279.7207,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897338867,1.0,0.0,0.0,4.089148045,4.089175701,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9201.855469,0.0,2047.642456,1895.437134,0.0,3378.766113,1.0,1.0,0.0,3.0,1.0,0.0
18187740,297.0767822,297.1499939,293.1499939,0.0,0.0,284.9074402,0.840580344,0.40612635,0.368490189,297.2951355,297.1499939,293.1499939,0.0,0.0,284.9078674,0.948535919,0.576951563,0.547623694,297.1446533,297.1499939,293.1499939,0.0,0.0,284.9075623,0.863445342,0.442111433,0.311395645,297.1765442,297.1499939,293.1499939,0.0,0.0,284.9074097,0.832730889,0.3942779,0.376586348,297.1023865,297.1499939,293.1499939,0.0,0.0,284.906189,0.70265466,0.231912479,1.062240601,284.9076538,284.9500122,302.5028687,293.6355286,298.9386292,297.1873474,284.9095764,1.0,0.611759007,0.437710226,0.437710226,1.0,1.0,-3.201724291,1.053197861,2.14852643,0.332503051,0.824148118,0.824148118,0.0,180.380127,186.0,58865.69141,0.0,2854.583008,1.0,279.755188,283.3922424,296.6514587,300.4756165,293.1499939,293.1499939,280.0499878,40470.61328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904938519,1.0,0.0,0.0,3.867290497,3.867317438,9.98e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8198.691406,0.0,1824.059937,1895.437134,0.0,3449.573486,0.958223045,1.0,0.0,3.0,1.0,0.0
18187800,297.0767822,297.1499939,293.1499939,0.0,0.0,284.9074402,0.840580344,0.40612635,0.368490189,297.2951355,297.1499939,293.1499939,0.0,0.0,284.9078674,0.948535919,0.576951563,0.547623694,297.1446533,297.1499939,293.1499939,0.0,0.0,284.9075623,0.863445342,0.442111433,0.311395645,297.1765442,297.1499939,293.1499939,0.0,0.0,284.9074097,0.832730889,0.3942779,0.376586348,297.1023865,297.1499939,293.1499939,0.0,0.0,284.906189,0.70265466,0.231912479,1.062240601,284.9076538,284.9500122,302.5028687,293.6355286,298.9386292,297.1873474,284.9095764,1.0,0.611759007,0.437710226,0.437710226,1.0,1.0,-3.201724291,1.053197861,2.14852643,0.332503051,0.824148118,0.824148118,0.0,180.380127,186.0,58865.69141,0.0,2854.583008,1.0,279.755188,283.3922424,296.6514587,300.4756165,293.1499939,293.1499939,280.0499878,40470.61328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904938519,1.0,0.0,0.0,3.867290497,3.867317438,9.98e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8198.691406,0.0,1824.059937,1895.437134,0.0,3449.573486,0.958223045,1.0,0.0,3.0,1.0,0.0
18187860,297.0826111,297.1499939,293.1499939,0.0,0.0,284.9900513,0.837446868,0.405785888,0.368048042,297.298645,297.1499939,293.1499939,0.0,0.0,284.9897766,0.946007669,0.57914418,0.549555361,297.150116,297.1499939,293.1499939,0.0,0.0,284.9899902,0.860624015,0.442595065,0.311639875,297.1795959,297.1499939,293.1499939,0.0,0.0,284.9900818,0.830329776,0.394917637,0.377111852,297.1050415,297.1499939,293.1499939,0.0,0.0,284.9907837,0.699615419,0.231574476,1.060573936,284.9899292,284.9500122,302.490448,293.6192627,298.9331665,297.1908569,284.9882813,1.0,0.613256812,0.436776757,0.436776757,1.0,1.0,-3.202426672,1.051154256,2.151272535,0.330060959,0.902623951,0.902623951,0.0,182.8438721,189.0,58315.97266,0.0,2869.52124,1.0,280.0440979,283.4815369,296.5959167,300.3150635,293.1499939,293.1499939,279.75,32111.11914,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896012247,1.0,0.0,0.0,4.057378769,4.057406425,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9160.657227,0.0,2003.039917,1895.437134,0.0,3366.384766,0.994418204,1.0,0.0,3.0,1.0,0.0
18187920,297.0826111,297.1499939,293.1499939,0.0,0.0,284.9900513,0.837446868,0.405785888,0.368048042,297.298645,297.1499939,293.1499939,0.0,0.0,284.9897766,0.946007669,0.57914418,0.549555361,297.150116,297.1499939,293.1499939,0.0,0.0,284.9899902,0.860624015,0.442595065,0.311639875,297.1795959,297.1499939,293.1499939,0.0,0.0,284.9900818,0.830329776,0.394917637,0.377111852,297.1050415,297.1499939,293.1499939,0.0,0.0,284.9907837,0.699615419,0.231574476,1.060573936,284.9899292,284.9500122,302.490448,293.6192627,298.9331665,297.1908569,284.9882813,1.0,0.613256812,0.436776757,0.436776757,1.0,1.0,-3.202426672,1.051154256,2.151272535,0.330060959,0.902623951,0.902623951,0.0,182.8438721,189.0,58315.97266,0.0,2869.52124,1.0,280.0440979,283.4815369,296.5959167,300.3150635,293.1499939,293.1499939,279.75,32111.11914,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896012247,1.0,0.0,0.0,4.057378769,4.057406425,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9160.657227,0.0,2003.039917,1895.437134,0.0,3366.384766,0.994418204,1.0,0.0,3.0,1.0,0.0
18187980,297.0767517,297.1499939,293.1499939,0.0,0.0,284.9144592,0.833168447,0.404338509,0.367092669,297.2914124,297.1499939,293.1499939,0.0,0.0,284.9146118,0.942010224,0.580294967,0.550974786,297.145813,297.1499939,293.1499939,0.0,0.0,284.9145203,0.85668081,0.442161888,0.311581403,297.1752014,297.1499939,293.1499939,0.0,0.0,284.9144592,0.826932907,0.394850314,0.377336323,297.1034851,297.1499939,293.1499939,0.0,0.0,284.9138794,0.695694625,0.230849221,1.058417797,284.9145508,284.9500122,302.4771423,293.6030273,298.9211731,297.1855164,284.9150391,1.0,0.614768386,0.435843259,0.435843259,1.0,1.0,-3.200600147,1.04813683,2.152463198,0.327381343,0.82253176,0.82253176,0.0,186.0032501,192.0,58620.74219,0.0,2883.005127,1.0,279.7558594,283.3986816,296.6208191,300.4283447,293.1499939,293.1499939,280.0499878,39898.00391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904153168,1.0,0.0,0.0,3.847218752,3.847245455,9.88e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8174.077637,0.0,1794.594116,1895.437134,0.0,3442.266113,0.953379691,1.0,0.0,3.0,1.0,0.0
18188040,297.0767517,297.1499939,293.1499939,0.0,0.0,284.9144592,0.833168447,0.404338509,0.367092669,297.2914124,297.1499939,293.1499939,0.0,0.0,284.9146118,0.942010224,0.580294967,0.550974786,297.145813,297.1499939,293.1499939,0.0,0.0,284.9145203,0.85668081,0.442161888,0.311581403,297.1752014,297.1499939,293.1499939,0.0,0.0,284.9144592,0.826932907,0.394850314,0.377336323,297.1034851,297.1499939,293.1499939,0.0,0.0,284.9138794,0.695694625,0.230849221,1.058417797,284.9145508,284.9500122,302.4771423,293.6030273,298.9211731,297.1855164,284.9150391,1.0,0.614768386,0.435843259,0.435843259,1.0,1.0,-3.200600147,1.04813683,2.152463198,0.327381343,0.82253176,0.82253176,0.0,186.0032501,192.0,58620.74219,0.0,2883.005127,1.0,279.7558594,283.3986816,296.6208191,300.4283447,293.1499939,293.1499939,280.0499878,39898.00391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904153168,1.0,0.0,0.0,3.847218752,3.847245455,9.88e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8174.077637,0.0,1794.594116,1895.437134,0.0,3442.266113,0.953379691,1.0,0.0,3.0,1.0,0.0
18188100,297.0792847,297.1499939,293.1499939,0.0,0.0,285.0248108,0.831312776,0.404120505,0.366710633,297.2928162,297.1499939,293.1499939,0.0,0.0,285.0253296,0.9403283,0.581326008,0.5517658,297.1481934,297.1499939,293.1499939,0.0,0.0,285.0249634,0.854989707,0.442365199,0.311603069,297.1764221,297.1499939,293.1499939,0.0,0.0,285.0247498,0.825464308,0.395126492,0.37748754,297.1046753,297.1499939,293.1499939,0.0,0.0,285.0229797,0.69394213,0.230670407,1.057394505,285.0250854,284.9500122,302.4701843,293.5949097,298.9178772,297.1868591,285.026825,1.0,0.615514338,0.435376525,0.435376525,1.0,1.0,-3.200061798,1.046775103,2.153286934,0.325985938,0.901755154,0.901755154,0.0,187.4393158,192.0,57834.37109,0.0,2889.745361,1.0,280.0068054,283.52005,296.5567322,300.199707,293.1499939,293.1499939,280.0499878,32618.28906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897286296,1.0,0.0,0.0,3.929096699,3.929122925,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8466.804688,0.0,1839.17334,1895.437134,0.0,3378.275391,0.96898073,1.0,0.0,3.0,1.0,0.0
18188160,297.082489,297.1499939,293.1499939,0.0,0.0,284.9935303,0.830105364,0.403991163,0.366659611,297.2948608,297.1499939,293.1499939,0.0,0.0,284.993103,0.939416826,0.582433283,0.552871704,297.1513977,297.1499939,293.1499939,0.0,0.0,284.9934082,0.853951037,0.442670554,0.311852902,297.1783447,297.1499939,293.1499939,0.0,0.0,284.9935608,0.824561596,0.395483881,0.377871633,297.1065369,297.1499939,293.1499939,0.0,0.0,284.9946289,0.692752242,0.230567902,1.057094336,284.9933472,284.9500122,302.4630127,293.5867615,298.9152527,297.1891479,284.9909058,1.0,0.616385818,0.434908271,0.434908271,1.0,1.0,-3.201729536,1.046226978,2.155502558,0.324957252,0.901284218,0.901284218,0.0,188.602066,195.0,58084.5625,0.0,2899.56958,1.0,280.0444336,283.4853821,296.564209,300.268219,293.1499939,293.1499939,279.75,31812.16406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895526946,1.0,0.0,0.0,4.038672924,4.038700104,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9127.351563,0.0,1975.433838,1895.437134,0.0,3361.854248,0.989812076,1.0,0.0,3.0,1.0,0.0
18188220,297.0766602,297.1499939,293.1499939,0.0,0.0,284.9156189,0.825969934,0.402546257,0.365712583,297.2874146,297.1499939,293.1499939,0.0,0.0,284.9157715,0.935438573,0.583515823,0.554239094,297.1471863,297.1499939,293.1499939,0.0,0.0,284.9156799,0.850200593,0.442265719,0.311819643,297.1739197,297.1499939,293.1499939,0.0,0.0,284.9156189,0.821247816,0.395398229,0.378088504,297.1051331,297.1499939,293.1499939,0.0,0.0,284.9151001,0.688974023,0.229875535,1.055133104,284.9157104,284.9500122,302.4481201,293.5704346,298.9026184,297.1836243,284.9161072,1.0,0.617967904,0.433971822,0.433971822,1.0,1.0,-3.200106144,1.043269515,2.156836748,0.322270125,0.821003854,0.821003854,0.0,191.8562012,198.0,58391.11719,0.0,2913.973877,1.0,279.7559814,283.401123,296.589325,300.3823242,293.1499939,293.1499939,280.0499878,39788.06641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903934658,1.0,0.0,0.0,3.829880238,3.829906702,9.79e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8146.610352,0.0,1772.393677,1895.437134,0.0,3440.23291,0.949402988,1.0,0.0,3.0,1.0,0.0
18188280,297.0766602,297.1499939,293.1499939,0.0,0.0,284.9156189,0.825969934,0.402546257,0.365712583,297.2874146,297.1499939,293.1499939,0.0,0.0,284.9157715,0.935438573,0.583515823,0.554239094,297.1471863,297.1499939,293.1499939,0.0,0.0,284.9156799,0.850200593,0.442265719,0.311819643,297.1739197,297.1499939,293.1499939,0.0,0.0,284.9156189,0.821247816,0.395398229,0.378088504,297.1051331,297.1499939,293.1499939,0.0,0.0,284.9151001,0.688974023,0.229875535,1.055133104,284.9157104,284.9500122,302.4481201,293.5704346,298.9026184,297.1836243,284.9161072,1.0,0.617967904,0.433971822,0.433971822,1.0,1.0,-3.200106144,1.043269515,2.156836748,0.322270125,0.821003854,0.821003854,0.0,191.8562012,198.0,58391.11719,0.0,2913.973877,1.0,279.7559814,283.401123,296.589325,300.3823242,293.1499939,293.1499939,280.0499878,39788.06641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903934658,1.0,0.0,0.0,3.829880238,3.829906702,9.79e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8146.610352,0.0,1772.393677,1895.437134,0.0,3440.23291,0.949402988,1.0,0.0,3.0,1.0,0.0
18188340,297.0823669,297.1499939,293.1499939,0.0,0.0,284.9928589,0.823001802,0.402191579,0.365285069,297.2906799,297.1499939,293.1499939,0.0,0.0,284.9925537,0.932872474,0.585583806,0.556078911,297.1529236,297.1499939,293.1499939,0.0,0.0,284.9927673,0.847624063,0.44280535,0.312117845,297.1769714,297.1499939,293.1499939,0.0,0.0,284.9928894,0.81892705,0.396007895,0.378608853,297.1081543,297.1499939,293.1499939,0.0,0.0,284.9936523,0.686144829,0.229612082,1.053926826,284.9927063,284.9500122,302.4324951,293.5539551,298.8962402,297.1872864,284.9909058,1.0,0.619624197,0.433035374,0.433035374,1.0,1.0,-3.201329231,1.04137826,2.159950733,0.319824696,0.898492694,0.898492694,0.0,194.5195007,186.0,57854.96484,0.0,2931.094238,1.0,280.0438843,283.4870605,296.5325012,300.2219849,293.1499939,293.1499939,280.3500061,31941.97852,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895449102,1.0,0.0,0.0,4.019034863,4.019062042,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8018.349121,0.0,1950.369141,1895.437134,0.0,3361.127686,0.985693872,1.0,0.0,3.0,1.0,0.0
18188400,297.0823669,297.1499939,293.1499939,0.0,0.0,284.9928589,0.823001802,0.402191579,0.365285069,297.2906799,297.1499939,293.1499939,0.0,0.0,284.9925537,0.932872474,0.585583806,0.556078911,297.1529236,297.1499939,293.1499939,0.0,0.0,284.9927673,0.847624063,0.44280535,0.312117845,297.1769714,297.1499939,293.1499939,0.0,0.0,284.9928894,0.81892705,0.396007895,0.378608853,297.1081543,297.1499939,293.1499939,0.0,0.0,284.9936523,0.686144829,0.229612082,1.053926826,284.9927063,284.9500122,302.4324951,293.5539551,298.8962402,297.1872864,284.9909058,1.0,0.619624197,0.433035374,0.433035374,1.0,1.0,-3.201329231,1.04137826,2.159950733,0.319824696,0.898492694,0.898492694,0.0,194.5195007,186.0,57854.96484,0.0,2931.094238,1.0,280.0438843,283.4870605,296.5325012,300.2219849,293.1499939,293.1499939,280.3500061,31941.97852,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895449102,1.0,0.0,0.0,4.019034863,4.019062042,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8018.349121,0.0,1950.369141,1895.437134,0.0,3361.127686,0.985693872,1.0,0.0,3.0,1.0,0.0
18188460,297.0914612,297.1499939,293.1499939,0.0,0.0,285.122406,0.827139437,0.402247161,0.365025491,297.2972717,297.1499939,293.1499939,0.0,0.0,285.1225891,0.940233171,0.588024795,0.558051944,297.162262,297.1499939,293.1499939,0.0,0.0,285.122467,0.852621317,0.443780869,0.312557101,297.1829834,297.1499939,293.1499939,0.0,0.0,285.122406,0.823658764,0.396951973,0.379210234,297.1135864,297.1499939,293.1499939,0.0,0.0,285.1219788,0.690003753,0.229626477,1.052767038,285.1224976,284.9500122,302.4161987,293.5373535,298.8917847,297.1939392,285.1234741,1.0,0.61723268,0.432109475,0.432109475,1.0,1.0,-3.203245401,1.039756894,2.163488388,0.31757009,1.0,1.0,0.0,190.3622437,174.0,56744.57422,0.0,2912.390381,1.0,280.3451538,283.6352539,296.5166016,300.1322327,293.1499939,293.1499939,280.0499878,25928.86328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888888121,1.0,0.0,0.0,4.119008541,4.119035244,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8932.588867,0.0,2035.209351,1895.437134,0.0,3299.807861,1.0,1.0,0.0,3.0,1.0,0.0
18188520,297.0914612,297.1499939,293.1499939,0.0,0.0,285.122406,0.827139437,0.402247161,0.365025491,297.2972717,297.1499939,293.1499939,0.0,0.0,285.1225891,0.940233171,0.588024795,0.558051944,297.162262,297.1499939,293.1499939,0.0,0.0,285.122467,0.852621317,0.443780869,0.312557101,297.1829834,297.1499939,293.1499939,0.0,0.0,285.122406,0.823658764,0.396951973,0.379210234,297.1135864,297.1499939,293.1499939,0.0,0.0,285.1219788,0.690003753,0.229626477,1.052767038,285.1224976,284.9500122,302.4161987,293.5373535,298.8917847,297.1939392,285.1234741,1.0,0.61723268,0.432109475,0.432109475,1.0,1.0,-3.203245401,1.039756894,2.163488388,0.31757009,1.0,1.0,0.0,190.3622437,174.0,56744.57422,0.0,2912.390381,1.0,280.3451538,283.6352539,296.5166016,300.1322327,293.1499939,293.1499939,280.0499878,25928.86328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888888121,1.0,0.0,0.0,4.119008541,4.119035244,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8932.588867,0.0,2035.209351,1895.437134,0.0,3299.807861,1.0,1.0,0.0,3.0,1.0,0.0
18188580,297.0874023,297.1499939,293.1499939,0.0,0.0,284.9377136,0.834374905,0.40111658,0.364179552,297.2912903,297.1499939,293.1499939,0.0,0.0,284.9375,0.951834202,0.589304805,0.55940634,297.1604614,297.1499939,293.1499939,0.0,0.0,284.9376526,0.861192226,0.443773448,0.312633723,297.180481,297.1499939,293.1499939,0.0,0.0,284.9377136,0.831589937,0.397130787,0.379404753,297.1141968,297.1499939,293.1499939,0.0,0.0,284.9381714,0.696970046,0.229236767,1.050556898,284.9376221,284.9500122,302.3993225,293.5205078,298.8800659,297.1906738,284.936554,1.0,0.612802207,0.431183606,0.431183606,1.0,1.0,-3.201539993,1.036777496,2.164762497,0.314911455,0.953442156,0.953442156,0.0,183.0259247,162.0,58037.42188,0.0,2868.760498,1.0,280.0542908,283.4336853,296.5578613,300.3258362,293.1499939,293.1499939,279.75,28234.74219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900392592,1.0,0.0,0.0,4.10740757,4.10743475,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9145.508789,0.0,2038.704956,1895.437134,0.0,3407.243652,1.0,1.0,0.0,3.0,1.0,0.0
18188640,297.0874023,297.1499939,293.1499939,0.0,0.0,284.9377136,0.834374905,0.40111658,0.364179552,297.2912903,297.1499939,293.1499939,0.0,0.0,284.9375,0.951834202,0.589304805,0.55940634,297.1604614,297.1499939,293.1499939,0.0,0.0,284.9376526,0.861192226,0.443773448,0.312633723,297.180481,297.1499939,293.1499939,0.0,0.0,284.9377136,0.831589937,0.397130787,0.379404753,297.1141968,297.1499939,293.1499939,0.0,0.0,284.9381714,0.696970046,0.229236767,1.050556898,284.9376221,284.9500122,302.3993225,293.5205078,298.8800659,297.1906738,284.936554,1.0,0.612802207,0.431183606,0.431183606,1.0,1.0,-3.201539993,1.036777496,2.164762497,0.314911455,0.953442156,0.953442156,0.0,183.0259247,162.0,58037.42188,0.0,2868.760498,1.0,280.0542908,283.4336853,296.5578613,300.3258362,293.1499939,293.1499939,279.75,28234.74219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900392592,1.0,0.0,0.0,4.10740757,4.10743475,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9145.508789,0.0,2038.704956,1895.437134,0.0,3407.243652,1.0,1.0,0.0,3.0,1.0,0.0
18188700,297.0806885,297.1499939,293.1499939,0.0,0.0,284.796875,0.838153303,0.400065303,0.363241911,297.2836304,297.1499939,293.1499939,0.0,0.0,284.7955322,0.957767546,0.589449525,0.559550107,297.1550598,297.1499939,293.1499939,0.0,0.0,284.7964783,0.865769863,0.443311304,0.312309474,297.1755371,297.1499939,293.1499939,0.0,0.0,284.796936,0.835806906,0.396842033,0.379103541,297.111908,297.1499939,293.1499939,0.0,0.0,284.8004761,0.70063591,0.22878772,1.048218131,284.7962036,284.9500122,302.3906555,293.5119934,298.8708801,297.1846008,284.7894592,1.0,0.609892428,0.430720657,0.430720657,1.0,1.0,-3.197026491,1.033934116,2.163092375,0.313017428,0.83382529,0.83382529,0.0,178.9472961,162.0,59043.51953,0.0,2837.183838,1.0,279.7894897,283.2752686,296.5715637,300.477417,293.1499939,293.1499939,279.75,36287.44531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90755856,1.0,0.0,0.0,4.065376759,4.065404892,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8807.28418,0.0,2048.656494,1895.437134,0.0,3473.932373,0.997456431,1.0,0.0,3.0,1.0,0.0
18188760,297.0746765,297.1499939,293.1499939,0.0,0.0,284.8398743,0.842159033,0.399030685,0.362073272,297.2763062,297.1499939,293.1499939,0.0,0.0,284.8410339,0.963818669,0.589573205,0.559429288,297.1497803,297.1499939,293.1499939,0.0,0.0,284.84021,0.870631337,0.442822695,0.311803788,297.1705322,297.1499939,293.1499939,0.0,0.0,284.8398438,0.840278983,0.396509826,0.378591865,297.1092529,297.1499939,293.1499939,0.0,0.0,284.8370361,0.704467118,0.228285551,1.045162201,284.8404236,284.9500122,302.3818359,293.503418,298.8615112,297.1782227,284.8465271,1.0,0.606597424,0.43029505,0.43029505,1.0,1.0,-3.190579176,1.030467987,2.160111189,0.310894549,0.814194977,0.814194977,0.0,174.6266479,150.0,58129.69531,0.0,2800.425049,1.0,279.7553101,283.3384705,296.5274048,300.3253784,293.1499939,293.1499939,280.0499878,42248.12109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908470631,1.0,0.0,0.0,3.866915703,3.866943121,9.98e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8082.933105,0.0,1837.681885,1895.437134,0.0,3482.405029,0.958927035,1.0,0.0,3.0,1.0,0.0
18188820,297.0818481,297.1499939,293.1499939,0.0,0.0,284.9550171,0.855556548,0.39879483,0.361075163,297.2800293,297.1499939,293.1499939,0.0,0.0,284.9549255,0.980471492,0.591544509,0.560470104,297.1564941,297.1499939,293.1499939,0.0,0.0,284.9549866,0.885976255,0.443492115,0.311673641,297.1738281,297.1499939,293.1499939,0.0,0.0,284.9550171,0.854233563,0.397096157,0.378427595,297.1123352,297.1499939,293.1499939,0.0,0.0,284.9553223,0.716124356,0.228075355,1.041275144,284.9549866,284.9500122,302.3638916,293.4860229,298.8546143,297.1823425,284.9544983,1.0,0.599795282,0.429443866,0.429443866,1.0,1.0,-3.185587883,1.026484609,2.159103155,0.307655394,0.882839561,0.882839561,0.0,163.7311249,138.0,57367.90234,0.0,2731.04248,1.0,280.0440063,283.458313,296.4544678,300.1182556,293.1499939,293.1499939,280.3500061,33521.13672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897357285,1.0,0.0,0.0,4.015450954,4.015478134,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7949.293945,0.0,1958.623291,1895.437134,0.0,3378.937744,0.985664964,1.0,0.0,3.0,1.0,0.0
18188880,297.0818481,297.1499939,293.1499939,0.0,0.0,284.9550171,0.855556548,0.39879483,0.361075163,297.2800293,297.1499939,293.1499939,0.0,0.0,284.9549255,0.980471492,0.591544509,0.560470104,297.1564941,297.1499939,293.1499939,0.0,0.0,284.9549866,0.885976255,0.443492115,0.311673641,297.1738281,297.1499939,293.1499939,0.0,0.0,284.9550171,0.854233563,0.397096157,0.378427595,297.1123352,297.1499939,293.1499939,0.0,0.0,284.9553223,0.716124356,0.228075355,1.041275144,284.9549866,284.9500122,302.3638916,293.4860229,298.8546143,297.1823425,284.9544983,1.0,0.599795282,0.429443866,0.429443866,1.0,1.0,-3.185587883,1.026484609,2.159103155,0.307655394,0.882839561,0.882839561,0.0,163.7311249,138.0,57367.90234,0.0,2731.04248,1.0,280.0440063,283.458313,296.4544678,300.1182556,293.1499939,293.1499939,280.3500061,33521.13672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897357285,1.0,0.0,0.0,4.015450954,4.015478134,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7949.293945,0.0,1958.623291,1895.437134,0.0,3378.937744,0.985664964,1.0,0.0,3.0,1.0,0.0
18188940,297.0937805,297.1499939,293.1499939,0.0,0.0,285.0886841,0.874186099,0.399136424,0.360784531,297.2890015,297.1499939,293.1499939,0.0,0.0,285.0888672,0.998578131,0.594091535,0.562149107,297.1688843,297.1499939,293.1499939,0.0,0.0,285.0887451,0.906699181,0.444821864,0.312122583,297.1818848,297.1499939,293.1499939,0.0,0.0,285.0886841,0.873364091,0.39820841,0.378866404,297.1193542,297.1499939,293.1499939,0.0,0.0,285.0882874,0.730588377,0.228303015,1.039536357,285.0887756,284.9500122,302.345459,293.4682922,298.8514404,297.1914978,285.0896301,1.0,0.593054473,0.428592652,0.428592652,1.0,1.0,-3.186192274,1.024556637,2.161635637,0.305340677,1.0,1.0,0.0,151.7485809,126.0,56278.60547,0.0,2667.163574,1.0,280.3446655,283.608551,296.4407043,300.025238,293.1499939,293.1499939,280.0499878,25957.47852,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889180362,1.0,0.0,0.0,4.118273735,4.118300915,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8863.131836,0.0,2034.440308,1895.437134,0.0,3302.541504,1.0,1.0,0.0,3.0,1.0,0.0
18189000,297.0937805,297.1499939,293.1499939,0.0,0.0,285.0886841,0.874186099,0.399136424,0.360784531,297.2890015,297.1499939,293.1499939,0.0,0.0,285.0888672,0.998578131,0.594091535,0.562149107,297.1688843,297.1499939,293.1499939,0.0,0.0,285.0887451,0.906699181,0.444821864,0.312122583,297.1818848,297.1499939,293.1499939,0.0,0.0,285.0886841,0.873364091,0.39820841,0.378866404,297.1193542,297.1499939,293.1499939,0.0,0.0,285.0882874,0.730588377,0.228303015,1.039536357,285.0887756,284.9500122,302.345459,293.4682922,298.8514404,297.1914978,285.0896301,1.0,0.593054473,0.428592652,0.428592652,1.0,1.0,-3.186192274,1.024556637,2.161635637,0.305340677,1.0,1.0,0.0,151.7485809,126.0,56278.60547,0.0,2667.163574,1.0,280.3446655,283.608551,296.4407043,300.025238,293.1499939,293.1499939,280.0499878,25957.47852,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889180362,1.0,0.0,0.0,4.118273735,4.118300915,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8863.131836,0.0,2034.440308,1895.437134,0.0,3302.541504,1.0,1.0,0.0,3.0,1.0,0.0
18189060,297.0897217,297.1499939,293.1499939,0.0,0.0,284.8921509,0.884034276,0.398034513,0.360078156,297.3033447,297.1499939,293.1499939,0.0,0.0,284.8920288,0.999000013,0.597289264,0.546151042,297.167511,297.1499939,293.1499939,0.0,0.0,284.8921204,0.918928683,0.444944233,0.3123779,297.1792603,297.1499939,293.1499939,0.0,0.0,284.8921509,0.884013474,0.398364842,0.37915352,297.1199951,297.1499939,293.1499939,0.0,0.0,284.8924866,0.73821193,0.227992982,1.03814888,284.8920898,284.9500122,302.3266296,293.4501648,298.8435059,297.196991,284.8905029,1.0,0.584254861,0.427856177,0.427856177,1.0,1.0,-3.153051376,1.010213256,2.142838001,0.301754296,0.903965473,0.903965473,0.0,144.7804565,114.0,57183.11328,0.0,2573.830566,1.0,280.0545044,283.3995056,296.4825134,300.2052307,293.1499939,293.1499939,279.75,31683.61523,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899897695,1.0,0.0,0.0,4.091258526,4.091286659,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9033.729492,0.0,2045.536011,1895.437134,0.0,3402.630371,1.0,1.0,0.0,3.0,1.0,0.0
18189120,297.0897217,297.1499939,293.1499939,0.0,0.0,284.8921509,0.884034276,0.398034513,0.360078156,297.3033447,297.1499939,293.1499939,0.0,0.0,284.8920288,0.999000013,0.597289264,0.546151042,297.167511,297.1499939,293.1499939,0.0,0.0,284.8921204,0.918928683,0.444944233,0.3123779,297.1792603,297.1499939,293.1499939,0.0,0.0,284.8921509,0.884013474,0.398364842,0.37915352,297.1199951,297.1499939,293.1499939,0.0,0.0,284.8924866,0.73821193,0.227992982,1.03814888,284.8920898,284.9500122,302.3266296,293.4501648,298.8435059,297.196991,284.8905029,1.0,0.584254861,0.427856177,0.427856177,1.0,1.0,-3.153051376,1.010213256,2.142838001,0.301754296,0.903965473,0.903965473,0.0,144.7804565,114.0,57183.11328,0.0,2573.830566,1.0,280.0545044,283.3995056,296.4825134,300.2052307,293.1499939,293.1499939,279.75,31683.61523,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899897695,1.0,0.0,0.0,4.091258526,4.091286659,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9033.729492,0.0,2045.536011,1895.437134,0.0,3402.630371,1.0,1.0,0.0,3.0,1.0,0.0
18189180,297.0798035,297.1499939,293.1499939,0.0,0.0,284.8589783,0.899106562,0.396254033,0.358085185,297.3390198,297.1499939,293.1499939,0.0,0.0,284.8591614,0.999000013,0.60281378,0.51700598,297.1596069,297.1499939,293.1499939,0.0,0.0,284.8590698,0.937893927,0.444353431,0.311686397,297.171051,297.1499939,293.1499939,0.0,0.0,284.8589783,0.900155485,0.397894114,0.378362417,297.1165771,297.1499939,293.1499939,0.0,0.0,284.8580627,0.749979615,0.227262855,1.033310294,284.8591003,284.9500122,302.3074341,293.4315796,298.8409119,297.2104492,284.859436,1.0,0.574299335,0.427119672,0.427119672,1.0,1.0,-3.120147705,0.996441007,2.123706818,0.292053312,0.79441309,0.79441309,0.0,134.9667511,102.0,56536.0,0.0,2448.146484,1.0,279.7563477,283.3720398,296.4373169,300.1355286,293.1499939,293.1499939,280.0499878,42801.10938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904652059,1.0,0.0,0.0,3.738165379,3.738191366,9.32e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7939.040527,0.0,1685.603027,1895.437134,0.0,3446.908691,0.931536317,1.0,0.0,3.0,1.0,0.0
18189240,297.0798035,297.1499939,293.1499939,0.0,0.0,284.8589783,0.899106562,0.396254033,0.358085185,297.3390198,297.1499939,293.1499939,0.0,0.0,284.8591614,0.999000013,0.60281378,0.51700598,297.1596069,297.1499939,293.1499939,0.0,0.0,284.8590698,0.937893927,0.444353431,0.311686397,297.171051,297.1499939,293.1499939,0.0,0.0,284.8589783,0.900155485,0.397894114,0.378362417,297.1165771,297.1499939,293.1499939,0.0,0.0,284.8580627,0.749979615,0.227262855,1.033310294,284.8591003,284.9500122,302.3074341,293.4315796,298.8409119,297.2104492,284.859436,1.0,0.574299335,0.427119672,0.427119672,1.0,1.0,-3.120147705,0.996441007,2.123706818,0.292053312,0.79441309,0.79441309,0.0,134.9667511,102.0,56536.0,0.0,2448.146484,1.0,279.7563477,283.3720398,296.4373169,300.1355286,293.1499939,293.1499939,280.0499878,42801.10938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904652059,1.0,0.0,0.0,3.738165379,3.738191366,9.32e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7939.040527,0.0,1685.603027,1895.437134,0.0,3446.908691,0.931536317,1.0,0.0,3.0,1.0,0.0
18189300,297.0835266,297.1499939,293.1499939,0.0,0.0,284.9739685,0.90769875,0.39617148,0.35758093,297.3714905,297.1499939,293.1499939,0.0,0.0,284.9744873,0.999000013,0.607193589,0.502411485,297.1632385,297.1499939,293.1499939,0.0,0.0,284.9742126,0.948087335,0.444767386,0.311657578,297.1726685,297.1499939,293.1499939,0.0,0.0,284.973999,0.90921396,0.398185074,0.378273368,297.1183777,297.1499939,293.1499939,0.0,0.0,284.9719238,0.756584823,0.227226749,1.031757474,284.9742737,284.9500122,302.2977295,293.4221191,298.8465881,297.2279358,284.9761963,1.0,0.568740726,0.426751435,0.426751435,1.0,1.0,-3.099984884,0.988081396,2.111903429,0.288058877,0.858569562,0.858569562,0.0,130.1593781,102.0,55382.88672,0.0,2384.674316,1.0,280.0032043,283.5031433,296.3616333,299.8678894,293.1499939,293.1499939,280.0499878,35122.18359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894958377,1.0,0.0,0.0,3.775435925,3.775461197,9.51e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8165.821289,0.0,1670.457764,1895.437134,0.0,3356.545166,0.936166465,1.0,0.0,3.0,1.0,0.0
18189360,297.0880432,297.1499939,293.1499939,0.0,0.0,284.9485779,0.918894231,0.396193951,0.357456475,297.4100037,297.1499939,293.1499939,0.0,0.0,284.9483948,0.999000013,0.61237824,0.486131042,297.1680298,297.1499939,293.1499939,0.0,0.0,284.9484863,0.959718764,0.445323616,0.311912388,297.1753235,297.1499939,293.1499939,0.0,0.0,284.9485779,0.920832872,0.39859128,0.378477097,297.1212769,297.1499939,293.1499939,0.0,0.0,284.9492798,0.764699519,0.227311164,1.031185508,284.9484558,284.9500122,302.2879639,293.4125366,298.8565674,297.2497864,284.9470825,1.0,0.56300813,0.42674616,0.42674616,1.0,1.0,-3.080126524,0.98068136,2.099445105,0.284979224,0.845741987,0.845741987,0.0,125.0460205,120.0,55167.76953,0.0,2320.913818,1.0,280.0434265,283.4818115,296.3639526,299.8998718,293.1499939,293.1499939,280.3500061,34741.5625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890375853,1.0,0.0,0.0,3.834320307,3.834345818,9.81e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7737.661621,0.0,1738.17395,1895.437134,0.0,3313.722412,0.944998324,1.0,0.0,3.0,1.0,0.0
18189420,297.0981445,297.1499939,293.1499939,0.0,0.0,285.0132446,0.924464583,0.396434546,0.357568353,297.4780579,297.1499939,293.1499939,0.0,0.0,285.0129089,0.999000013,0.622606933,0.478762627,297.1795044,297.1499939,293.1499939,0.0,0.0,285.0130615,0.965674877,0.44671616,0.312776297,297.1826172,297.1499939,293.1499939,0.0,0.0,285.0132446,0.927139342,0.399649411,0.379339397,297.1294556,297.1499939,293.1499939,0.0,0.0,285.0144348,0.768946409,0.227775469,1.032535672,285.013031,284.9500122,302.2682495,293.3929749,298.8793335,297.2932129,285.0101318,1.0,0.561929822,0.42673558,0.42673558,1.0,1.0,-3.075033903,0.978834391,2.096199512,0.283399105,0.933069527,0.933069527,0.0,122.8942947,138.0,54762.11719,0.0,2300.326416,1.0,280.3437805,283.5558167,296.3609314,299.8404541,293.1499939,293.1499939,280.0499878,29660.90234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880680561,1.0,0.0,0.0,4.080868244,4.080895424,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8688.00293,0.0,2014.414063,1895.437134,0.0,3222.958496,0.998452067,1.0,0.0,3.0,1.0,0.0
18189480,297.0981445,297.1499939,293.1499939,0.0,0.0,285.0132446,0.924464583,0.396434546,0.357568353,297.4780579,297.1499939,293.1499939,0.0,0.0,285.0129089,0.999000013,0.622606933,0.478762627,297.1795044,297.1499939,293.1499939,0.0,0.0,285.0130615,0.965674877,0.44671616,0.312776297,297.1826172,297.1499939,293.1499939,0.0,0.0,285.0132446,0.927139342,0.399649411,0.379339397,297.1294556,297.1499939,293.1499939,0.0,0.0,285.0144348,0.768946409,0.227775469,1.032535672,285.013031,284.9500122,302.2682495,293.3929749,298.8793335,297.2932129,285.0101318,1.0,0.561929822,0.42673558,0.42673558,1.0,1.0,-3.075033903,0.978834391,2.096199512,0.283399105,0.933069527,0.933069527,0.0,122.8942947,138.0,54762.11719,0.0,2300.326416,1.0,280.3437805,283.5558167,296.3609314,299.8404541,293.1499939,293.1499939,280.0499878,29660.90234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880680561,1.0,0.0,0.0,4.080868244,4.080895424,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8688.00293,0.0,2014.414063,1895.437134,0.0,3222.958496,0.998452067,1.0,0.0,3.0,1.0,0.0
18189540,297.0929871,297.1499939,293.1499939,0.0,0.0,284.9060364,0.913566053,0.395261765,0.356949031,297.4893494,297.1499939,293.1499939,0.0,0.0,284.9065247,0.999000013,0.627962589,0.492886782,297.1773987,297.1499939,293.1499939,0.0,0.0,284.9062805,0.956449807,0.446881831,0.313206673,297.1794128,297.1499939,293.1499939,0.0,0.0,284.9060669,0.917180657,0.399742723,0.379802197,297.1309204,297.1499939,293.1499939,0.0,0.0,284.9043274,0.761777699,0.227669179,1.033511043,284.9063416,284.9500122,302.2483215,293.3728333,298.8797913,297.3012085,284.9098816,1.0,0.56738472,0.426725,0.426725,1.0,1.0,-3.093494177,0.98565793,2.107836246,0.285698891,0.836025953,0.836025953,0.0,127.2885056,156.0,55578.98438,0.0,2357.484375,1.0,280.0549927,283.441925,296.4059753,300.0135193,293.1499939,293.1499939,280.3500061,39484.03125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892392933,1.0,0.0,0.0,3.917958975,3.917986393,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7788.129395,0.0,1880.202515,1895.437134,0.0,3332.578857,0.968698978,1.0,0.0,3.0,1.0,0.0
