time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189600,297.0929871,297.1499939,293.1499939,0.0,0.0,284.9060364,0.913566053,0.395261765,0.356949031,297.4893494,297.1499939,293.1499939,0.0,0.0,284.9065247,0.999000013,0.627962589,0.492886782,297.1773987,297.1499939,293.1499939,0.0,0.0,284.9062805,0.956449807,0.446881831,0.313206673,297.1794128,297.1499939,293.1499939,0.0,0.0,284.9060669,0.917180657,0.399742723,0.379802197,297.1309204,297.1499939,293.1499939,0.0,0.0,284.9043274,0.761777699,0.227669179,1.033511043,284.9063416,284.9500122,302.2483215,293.3728333,298.8797913,297.3012085,284.9098816,1.0,0.56738472,0.426725,0.426725,1.0,1.0,-3.093494177,0.98565793,2.107836246,0.285698891,0.836025953,0.836025953,0.0,127.2885056,156.0,55578.98438,0.0,2357.484375,1.0,280.0549927,283.441925,296.4059753,300.0135193,293.1499939,293.1499939,280.3500061,39484.03125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892392933,1.0,0.0,0.0,3.917958975,3.917986393,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7788.129395,0.0,1880.202515,1895.437134,0.0,3332.578857,0.968698978,1.0,0.0,3.0,1.0,0.0
18189660,297.1004333,297.1499939,293.1499939,0.0,0.0,285.0289917,0.896960914,0.39528662,0.356940448,297.4672852,297.1499939,293.1499939,0.0,0.0,285.0292358,0.999000013,0.630057991,0.518948495,297.1860962,297.1499939,293.1499939,0.0,0.0,285.0291138,0.939256132,0.448105812,0.314042181,297.1841736,297.1499939,293.1499939,0.0,0.0,285.0290222,0.900867343,0.400592238,0.380658716,297.1353149,297.1499939,293.1499939,0.0,0.0,285.0284424,0.749524474,0.227869153,1.035228133,285.0291443,284.9500122,302.228241,293.3520813,298.8685608,297.2934265,285.031189,1.0,0.577382028,0.426114172,0.426114172,1.0,1.0,-3.128891945,0.997251034,2.131640911,0.288997203,0.951461792,0.951461792,0.0,135.7610321,174.0,55343.12109,0.0,2469.12793,1.0,280.3445435,283.5647583,296.3418579,299.8686829,293.1499939,293.1499939,280.0499878,29241.875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886025786,1.0,0.0,0.0,4.102410793,4.10243845,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8733.108398,0.0,2040.320557,1895.437134,0.0,3273.021973,1.0,1.0,0.0,3.0,1.0,0.0
18189720,297.1004333,297.1499939,293.1499939,0.0,0.0,285.0289917,0.896960914,0.39528662,0.356940448,297.4672852,297.1499939,293.1499939,0.0,0.0,285.0292358,0.999000013,0.630057991,0.518948495,297.1860962,297.1499939,293.1499939,0.0,0.0,285.0291138,0.939256132,0.448105812,0.314042181,297.1841736,297.1499939,293.1499939,0.0,0.0,285.0290222,0.900867343,0.400592238,0.380658716,297.1353149,297.1499939,293.1499939,0.0,0.0,285.0284424,0.749524474,0.227869153,1.035228133,285.0291443,284.9500122,302.228241,293.3520813,298.8685608,297.2934265,285.031189,1.0,0.577382028,0.426114172,0.426114172,1.0,1.0,-3.128891945,0.997251034,2.131640911,0.288997203,0.951461792,0.951461792,0.0,135.7610321,174.0,55343.12109,0.0,2469.12793,1.0,280.3445435,283.5647583,296.3418579,299.8686829,293.1499939,293.1499939,280.0499878,29241.875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886025786,1.0,0.0,0.0,4.102410793,4.10243845,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8733.108398,0.0,2040.320557,1895.437134,0.0,3273.021973,1.0,1.0,0.0,3.0,1.0,0.0
18189780,297.0961304,297.1499939,293.1499939,0.0,0.0,284.9010315,0.877004623,0.39423871,0.35670051,297.4044189,297.1499939,293.1499939,0.0,0.0,284.9014587,0.999000013,0.627749979,0.553866386,297.184906,297.1499939,293.1499939,0.0,0.0,284.9011841,0.916698515,0.448456168,0.314794272,297.1811829,297.1499939,293.1499939,0.0,0.0,284.901062,0.881587863,0.400733054,0.381425947,297.1336975,297.1499939,293.1499939,0.0,0.0,284.900177,0.734636605,0.227527618,1.036446214,284.9012451,284.9500122,302.2080994,293.330658,298.8396912,297.2591248,284.9039307,1.0,0.590389788,0.425503373,0.425503373,1.0,1.0,-3.173870087,1.012244821,2.161625147,0.293742567,0.859328985,0.859328985,0.0,147.6231689,177.0,56891.89844,0.0,2620.345459,1.0,280.0543823,283.4135742,296.3762817,300.0635986,293.1499939,293.1499939,280.3500061,37175.0625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89917016,1.0,0.0,0.0,4.042903423,4.042931557,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7892.891113,0.0,2025.541138,1895.437134,0.0,3395.8479,0.993802905,1.0,0.0,3.0,1.0,0.0
18189840,297.0961304,297.1499939,293.1499939,0.0,0.0,284.9010315,0.877004623,0.39423871,0.35670051,297.4044189,297.1499939,293.1499939,0.0,0.0,284.9014587,0.999000013,0.627749979,0.553866386,297.184906,297.1499939,293.1499939,0.0,0.0,284.9011841,0.916698515,0.448456168,0.314794272,297.1811829,297.1499939,293.1499939,0.0,0.0,284.901062,0.881587863,0.400733054,0.381425947,297.1336975,297.1499939,293.1499939,0.0,0.0,284.900177,0.734636605,0.227527618,1.036446214,284.9012451,284.9500122,302.2080994,293.330658,298.8396912,297.2591248,284.9039307,1.0,0.590389788,0.425503373,0.425503373,1.0,1.0,-3.173870087,1.012244821,2.161625147,0.293742567,0.859328985,0.859328985,0.0,147.6231689,177.0,56891.89844,0.0,2620.345459,1.0,280.0543823,283.4135742,296.3762817,300.0635986,293.1499939,293.1499939,280.3500061,37175.0625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89917016,1.0,0.0,0.0,4.042903423,4.042931557,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7892.891113,0.0,2025.541138,1895.437134,0.0,3395.8479,0.993802905,1.0,0.0,3.0,1.0,0.0
18189900,297.0977173,297.1499939,293.1499939,0.0,0.0,285.0409546,0.869011402,0.394047141,0.356424004,297.3684692,297.1499939,293.1499939,0.0,0.0,285.0421753,0.999000013,0.625827432,0.568669915,297.1873474,297.1499939,293.1499939,0.0,0.0,285.0414124,0.907966197,0.448911667,0.31505236,297.1817627,297.1499939,293.1499939,0.0,0.0,285.0410156,0.873908818,0.400984585,0.381653309,297.1332703,297.1499939,293.1499939,0.0,0.0,285.0380859,0.728638172,0.227380842,1.036223054,285.0415649,284.9500122,302.197998,293.3197021,298.8237915,297.2402954,285.0475769,1.0,0.595440984,0.425197989,0.425197989,1.0,1.0,-3.191670179,1.017980695,2.173689365,0.295604765,0.959371507,0.959371507,0.0,152.8142548,177.0,56063.38281,0.0,2683.995361,1.0,280.3102722,283.5639038,296.3043518,299.8379517,293.1499939,293.1499939,280.3500061,30074.11719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894332707,1.0,0.0,0.0,4.09783411,4.09786129,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8184.974609,0.0,2041.037964,1895.437134,0.0,3350.702148,1.0,1.0,0.0,3.0,1.0,0.0
18189960,297.1027832,297.1499939,293.1499939,0.0,0.0,285.0818176,0.863248229,0.394213557,0.35659638,297.3378601,297.1499939,293.1499939,0.0,0.0,285.0820923,0.999000013,0.624202907,0.580412865,297.1932068,297.1499939,293.1499939,0.0,0.0,285.0819092,0.902023375,0.449724078,0.315628827,297.1849976,297.1499939,293.1499939,0.0,0.0,285.0818176,0.868332922,0.401503742,0.382189929,297.1343689,297.1499939,293.1499939,0.0,0.0,285.0812073,0.724142373,0.227383345,1.036658525,285.0819397,284.9500122,302.1879272,293.3085327,298.8092041,297.2261353,285.0834351,1.0,0.599940836,0.424423993,0.424423993,1.0,1.0,-3.2078619,1.021987438,2.185874462,0.295959145,1.0,1.0,0.0,157.0989532,180.0,56107.82031,0.0,2740.096924,1.0,280.3454895,283.5990906,296.298584,299.8778381,293.1499939,293.1499939,280.0499878,25994.44531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893348455,1.0,0.0,0.0,4.117799282,4.117825985,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8810.527344,0.0,2034.099487,1895.437134,0.0,3341.507324,1.0,1.0,0.0,3.0,1.0,0.0
18190020,297.0982666,297.1499939,293.1499939,0.0,0.0,284.9111023,0.849878848,0.393179238,0.35643205,297.2776794,297.1499939,293.1499939,0.0,0.0,284.9108887,0.991952002,0.620469391,0.588880837,297.1921692,297.1499939,293.1499939,0.0,0.0,284.9110413,0.888334274,0.450186372,0.316498756,297.1815796,297.1499939,293.1499939,0.0,0.0,284.9111023,0.855435729,0.401616752,0.382964075,297.1306152,297.1499939,293.1499939,0.0,0.0,284.9115601,0.713329256,0.226815835,1.036756516,284.9110107,284.9500122,302.1677551,293.285675,298.7752075,297.193512,284.9100342,1.0,0.606661797,0.422875971,0.422875971,1.0,1.0,-3.220118284,1.022413254,2.19770503,0.293962955,0.921103418,0.921103418,0.0,166.567276,183.0,57467.18359,0.0,2816.987793,1.0,280.0541992,283.4084778,296.3276672,300.0599976,293.1499939,293.1499939,279.75,30446.08203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905576885,1.0,0.0,0.0,4.0970788,4.097106457,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9023.335938,0.0,2043.126953,1895.437134,0.0,3455.51123,1.0,1.0,0.0,3.0,1.0,0.0
18190080,297.0982666,297.1499939,293.1499939,0.0,0.0,284.9111023,0.849878848,0.393179238,0.35643205,297.2776794,297.1499939,293.1499939,0.0,0.0,284.9108887,0.991952002,0.620469391,0.588880837,297.1921692,297.1499939,293.1499939,0.0,0.0,284.9110413,0.888334274,0.450186372,0.316498756,297.1815796,297.1499939,293.1499939,0.0,0.0,284.9111023,0.855435729,0.401616752,0.382964075,297.1306152,297.1499939,293.1499939,0.0,0.0,284.9115601,0.713329256,0.226815835,1.036756516,284.9110107,284.9500122,302.1677551,293.285675,298.7752075,297.193512,284.9100342,1.0,0.606661797,0.422875971,0.422875971,1.0,1.0,-3.220118284,1.022413254,2.19770503,0.293962955,0.921103418,0.921103418,0.0,166.567276,183.0,57467.18359,0.0,2816.987793,1.0,280.0541992,283.4084778,296.3276672,300.0599976,293.1499939,293.1499939,279.75,30446.08203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905576885,1.0,0.0,0.0,4.0970788,4.097106457,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9023.335938,0.0,2043.126953,1895.437134,0.0,3455.51123,1.0,1.0,0.0,3.0,1.0,0.0
18190140,297.0866394,297.1499939,293.1499939,0.0,0.0,284.8597107,0.837296367,0.391337156,0.355103344,297.2441101,297.1499939,293.1499939,0.0,0.0,284.8606262,0.979105413,0.61865294,0.586953282,297.1834717,297.1499939,293.1499939,0.0,0.0,284.8600464,0.875358224,0.449832201,0.316518784,297.1717529,297.1499939,293.1499939,0.0,0.0,284.8597717,0.843485534,0.401016474,0.382778049,297.122467,297.1499939,293.1499939,0.0,0.0,284.8575439,0.702006996,0.225743368,1.033775091,284.8601685,284.9500122,302.147644,293.2620239,298.7469177,297.1713562,284.8637085,1.0,0.610345244,0.421327978,0.421327978,1.0,1.0,-3.212292433,1.015522718,2.196769714,0.288774759,0.807975113,0.807975113,0.0,175.180954,186.0,57346.75781,0.0,2848.240967,1.0,279.7554626,283.3562012,296.2831116,300.0266113,293.1499939,293.1499939,280.0499878,42356.71094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913226724,1.0,0.0,0.0,3.802806854,3.802833557,9.65e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7972.058105,0.0,1759.464966,1895.437134,0.0,3526.524658,0.945499301,1.0,0.0,3.0,1.0,0.0
18190200,297.0866394,297.1499939,293.1499939,0.0,0.0,284.8597107,0.837296367,0.391337156,0.355103344,297.2441101,297.1499939,293.1499939,0.0,0.0,284.8606262,0.979105413,0.61865294,0.586953282,297.1834717,297.1499939,293.1499939,0.0,0.0,284.8600464,0.875358224,0.449832201,0.316518784,297.1717529,297.1499939,293.1499939,0.0,0.0,284.8597717,0.843485534,0.401016474,0.382778049,297.122467,297.1499939,293.1499939,0.0,0.0,284.8575439,0.702006996,0.225743368,1.033775091,284.8601685,284.9500122,302.147644,293.2620239,298.7469177,297.1713562,284.8637085,1.0,0.610345244,0.421327978,0.421327978,1.0,1.0,-3.212292433,1.015522718,2.196769714,0.288774759,0.807975113,0.807975113,0.0,175.180954,186.0,57346.75781,0.0,2848.240967,1.0,279.7554626,283.3562012,296.2831116,300.0266113,293.1499939,293.1499939,280.0499878,42356.71094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913226724,1.0,0.0,0.0,3.802806854,3.802833557,9.65e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7972.058105,0.0,1759.464966,1895.437134,0.0,3526.524658,0.945499301,1.0,0.0,3.0,1.0,0.0
18190260,297.0936279,297.1499939,293.1499939,0.0,0.0,284.9627686,0.83138603,0.391239524,0.354883194,297.2428589,297.1499939,293.1499939,0.0,0.0,284.9626465,0.972785711,0.619705558,0.587613761,297.191803,297.1499939,293.1499939,0.0,0.0,284.9627075,0.86958456,0.451094329,0.317291856,297.1751709,297.1499939,293.1499939,0.0,0.0,284.962738,0.837984622,0.401633024,0.383291394,297.1229248,297.1499939,293.1499939,0.0,0.0,284.9630737,0.69621712,0.225436077,1.032456756,284.9627075,284.9500122,302.127655,293.2375183,298.7379456,297.17276,284.9622192,1.0,0.613120019,0.420454383,0.420454383,1.0,1.0,-3.212768793,1.013367891,2.199400902,0.286274403,0.874746025,0.874746025,0.0,180.0621185,189.0,56604.39453,0.0,2876.015137,1.0,280.0436401,283.4663696,296.2052002,299.8190308,293.1499939,293.1499939,280.3500061,33467.75391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90199405,1.0,0.0,0.0,3.952278137,3.95230484,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7829.890625,0.0,1875.673706,1895.437134,0.0,3422.164551,0.971298873,1.0,0.0,3.0,1.0,0.0
18190320,297.0936279,297.1499939,293.1499939,0.0,0.0,284.9627686,0.83138603,0.391239524,0.354883194,297.2428589,297.1499939,293.1499939,0.0,0.0,284.9626465,0.972785711,0.619705558,0.587613761,297.191803,297.1499939,293.1499939,0.0,0.0,284.9627075,0.86958456,0.451094329,0.317291856,297.1751709,297.1499939,293.1499939,0.0,0.0,284.962738,0.837984622,0.401633024,0.383291394,297.1229248,297.1499939,293.1499939,0.0,0.0,284.9630737,0.69621712,0.225436077,1.032456756,284.9627075,284.9500122,302.127655,293.2375183,298.7379456,297.17276,284.9622192,1.0,0.613120019,0.420454383,0.420454383,1.0,1.0,-3.212768793,1.013367891,2.199400902,0.286274403,0.874746025,0.874746025,0.0,180.0621185,189.0,56604.39453,0.0,2876.015137,1.0,280.0436401,283.4663696,296.2052002,299.8190308,293.1499939,293.1499939,280.3500061,33467.75391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90199405,1.0,0.0,0.0,3.952278137,3.95230484,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7829.890625,0.0,1875.673706,1895.437134,0.0,3422.164551,0.971298873,1.0,0.0,3.0,1.0,0.0
18190380,297.1032715,297.1499939,293.1499939,0.0,0.0,285.0644226,0.827932537,0.39149943,0.355159551,297.2488098,297.1499939,293.1499939,0.0,0.0,285.0646362,0.96922338,0.621479809,0.58926183,297.2031555,297.1499939,293.1499939,0.0,0.0,285.0645142,0.866557539,0.45277068,0.318485051,297.1818848,297.1499939,293.1499939,0.0,0.0,285.0644531,0.834943473,0.402629495,0.384273887,297.1267395,297.1499939,293.1499939,0.0,0.0,285.0639648,0.692816079,0.225474685,1.03288269,285.0645447,284.9500122,302.1078491,293.2121582,298.7330627,297.1793518,285.0654602,1.0,0.615745723,0.419580787,0.419580787,1.0,1.0,-3.218206882,1.013053179,2.205153704,0.284639716,1.0,1.0,0.0,183.5301056,192.0,55794.12891,0.0,2906.390137,1.0,280.3444824,283.5828552,296.1894836,299.7411499,293.1499939,293.1499939,280.0499878,26494.15039,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894688845,1.0,0.0,0.0,4.115157127,4.115184307,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8750.168945,0.0,2034.683716,1895.437134,0.0,3354.02832,1.0,1.0,0.0,3.0,1.0,0.0
18190440,297.1032715,297.1499939,293.1499939,0.0,0.0,285.0644226,0.827932537,0.39149943,0.355159551,297.2488098,297.1499939,293.1499939,0.0,0.0,285.0646362,0.96922338,0.621479809,0.58926183,297.2031555,297.1499939,293.1499939,0.0,0.0,285.0645142,0.866557539,0.45277068,0.318485051,297.1818848,297.1499939,293.1499939,0.0,0.0,285.0644531,0.834943473,0.402629495,0.384273887,297.1267395,297.1499939,293.1499939,0.0,0.0,285.0639648,0.692816079,0.225474685,1.03288269,285.0645447,284.9500122,302.1078491,293.2121582,298.7330627,297.1793518,285.0654602,1.0,0.615745723,0.419580787,0.419580787,1.0,1.0,-3.218206882,1.013053179,2.205153704,0.284639716,1.0,1.0,0.0,183.5301056,192.0,55794.12891,0.0,2906.390137,1.0,280.3444824,283.5828552,296.1894836,299.7411499,293.1499939,293.1499939,280.0499878,26494.15039,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894688845,1.0,0.0,0.0,4.115157127,4.115184307,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8750.168945,0.0,2034.683716,1895.437134,0.0,3354.02832,1.0,1.0,0.0,3.0,1.0,0.0
18190500,297.1031189,297.1499939,293.1499939,0.0,0.0,284.9312134,0.82619524,0.391194314,0.355202913,297.2472229,297.1499939,293.1499939,0.0,0.0,284.9295044,0.967447579,0.621956825,0.590039372,297.2043762,297.1499939,293.1499939,0.0,0.0,284.9305725,0.865061641,0.453232229,0.319027156,297.1820374,297.1499939,293.1499939,0.0,0.0,284.9310913,0.833458483,0.402849913,0.38472721,297.1270447,297.1499939,293.1499939,0.0,0.0,284.934906,0.691184878,0.225361243,1.033158779,284.9303589,284.9500122,302.0980225,293.1991272,298.728241,297.1791687,284.9228516,1.0,0.617007434,0.419143975,0.419143975,1.0,1.0,-3.220729589,1.012814283,2.207915306,0.283877283,0.92931968,0.92931968,0.0,185.2481842,192.0,57018.89453,0.0,2921.108154,1.0,280.088501,283.4260254,296.2438049,299.9795227,293.1499939,293.1499939,280.0499878,28593.6582,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902806103,1.0,0.0,0.0,4.105737209,4.105764389,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8489.514648,0.0,2039.432739,1895.437134,0.0,3429.727539,1.0,1.0,0.0,3.0,1.0,0.0
18190560,297.0986023,297.1499939,293.1499939,0.0,0.0,284.8912354,0.823563993,0.390451372,0.354757428,297.241272,297.1499939,293.1499939,0.0,0.0,284.8911133,0.964675725,0.621987402,0.590299129,297.2015381,297.1499939,293.1499939,0.0,0.0,284.8912048,0.862664104,0.453298807,0.319232732,297.178833,297.1499939,293.1499939,0.0,0.0,284.8912354,0.83118999,0.402738631,0.384822518,297.1251831,297.1499939,293.1499939,0.0,0.0,284.8915405,0.688806355,0.225033239,1.032466412,284.8911743,284.9500122,302.0882874,293.1858521,298.72052,297.1748962,284.890625,1.0,0.618065357,0.418740571,0.418740571,1.0,1.0,-3.220042229,1.011493206,2.208549023,0.282762259,0.887801409,0.887801409,0.0,187.3604279,195.0,57001.49219,0.0,2931.276367,1.0,280.0547485,283.3929443,296.2251282,299.927002,293.1499939,293.1499939,280.3500061,33450.64453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906772256,1.0,0.0,0.0,4.082897186,4.08292532,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7877.194336,0.0,2048.891846,1895.437134,0.0,3466.624756,1.0,1.0,0.0,3.0,1.0,0.0
18190620,297.1040649,297.1499939,293.1499939,0.0,0.0,285.0555725,0.819779873,0.390334696,0.354365379,297.2438965,297.1499939,293.1499939,0.0,0.0,285.0557251,0.960744798,0.623387992,0.591322184,297.208313,297.1499939,293.1499939,0.0,0.0,285.0556335,0.859441042,0.4546206,0.319967389,297.1821289,297.1499939,293.1499939,0.0,0.0,285.0555725,0.827992737,0.40342173,0.385296941,297.1267395,297.1499939,293.1499939,0.0,0.0,285.0552673,0.685247302,0.224866688,1.031536102,285.0556335,284.9500122,302.0689697,293.1585693,298.7133484,297.1778259,285.0563049,1.0,0.62007314,0.417933792,0.417933792,1.0,1.0,-3.221123457,1.009763479,2.211359978,0.280652612,1.0,1.0,0.0,190.7114563,198.0,55656.57813,0.0,2951.990479,1.0,280.3457031,283.5739136,296.1377563,299.6968079,293.1499939,293.1499939,280.0499878,25894.99805,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89888531,1.0,0.0,0.0,4.118240833,4.118268013,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8726.014648,0.0,2033.867676,1895.437134,0.0,3393.19165,1.0,1.0,0.0,3.0,1.0,0.0
18190680,297.1040649,297.1499939,293.1499939,0.0,0.0,285.0555725,0.819779873,0.390334696,0.354365379,297.2438965,297.1499939,293.1499939,0.0,0.0,285.0557251,0.960744798,0.623387992,0.591322184,297.208313,297.1499939,293.1499939,0.0,0.0,285.0556335,0.859441042,0.4546206,0.319967389,297.1821289,297.1499939,293.1499939,0.0,0.0,285.0555725,0.827992737,0.40342173,0.385296941,297.1267395,297.1499939,293.1499939,0.0,0.0,285.0552673,0.685247302,0.224866688,1.031536102,285.0556335,284.9500122,302.0689697,293.1585693,298.7133484,297.1778259,285.0563049,1.0,0.62007314,0.417933792,0.417933792,1.0,1.0,-3.221123457,1.009763479,2.211359978,0.280652612,1.0,1.0,0.0,190.7114563,198.0,55656.57813,0.0,2951.990479,1.0,280.3457031,283.5739136,296.1377563,299.6968079,293.1499939,293.1499939,280.0499878,25894.99805,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89888531,1.0,0.0,0.0,4.118240833,4.118268013,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8726.014648,0.0,2033.867676,1895.437134,0.0,3393.19165,1.0,1.0,0.0,3.0,1.0,0.0
18190740,297.1006165,297.1499939,293.1499939,0.0,0.0,284.8806152,0.816229403,0.389424354,0.354055464,297.2367249,297.1499939,293.1499939,0.0,0.0,284.8804321,0.956977844,0.623872876,0.592332304,297.2067566,297.1499939,293.1499939,0.0,0.0,284.8805542,0.856496096,0.455217808,0.320741922,297.1797485,297.1499939,293.1499939,0.0,0.0,284.8805847,0.825068355,0.403602302,0.385872692,297.1251526,297.1499939,293.1499939,0.0,0.0,284.8809814,0.681974947,0.224421814,1.030954123,284.8805237,284.9500122,302.0499878,293.1302795,298.7014465,297.1737976,284.8797913,1.0,0.622092009,0.417126983,0.417126983,1.0,1.0,-3.22290206,1.008261681,2.214640379,0.278894544,0.898483932,0.898483932,0.0,194.0081787,201.0,56880.88672,0.0,2973.869873,1.0,280.0552368,283.3821716,296.1624756,299.8573608,293.1499939,293.1499939,279.75,32293.60352,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90917182,1.0,0.0,0.0,4.088379383,4.08840704,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8918.59082,0.0,2046.705811,1895.437134,0.0,3488.91626,1.0,1.0,0.0,3.0,1.0,0.0
18190800,297.1006165,297.1499939,293.1499939,0.0,0.0,284.8806152,0.816229403,0.389424354,0.354055464,297.2367249,297.1499939,293.1499939,0.0,0.0,284.8804321,0.956977844,0.623872876,0.592332304,297.2067566,297.1499939,293.1499939,0.0,0.0,284.8805542,0.856496096,0.455217808,0.320741922,297.1797485,297.1499939,293.1499939,0.0,0.0,284.8805847,0.825068355,0.403602302,0.385872692,297.1251526,297.1499939,293.1499939,0.0,0.0,284.8809814,0.681974947,0.224421814,1.030954123,284.8805237,284.9500122,302.0499878,293.1302795,298.7014465,297.1737976,284.8797913,1.0,0.622092009,0.417126983,0.417126983,1.0,1.0,-3.22290206,1.008261681,2.214640379,0.278894544,0.898483932,0.898483932,0.0,194.0081787,201.0,56880.88672,0.0,2973.869873,1.0,280.0552368,283.3821716,296.1624756,299.8573608,293.1499939,293.1499939,279.75,32293.60352,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90917182,1.0,0.0,0.0,4.088379383,4.08840704,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8918.59082,0.0,2046.705811,1895.437134,0.0,3488.91626,1.0,1.0,0.0,3.0,1.0,0.0
18190860,297.1326294,297.1499939,293.1499939,0.0,0.0,284.8761902,0.818564594,0.392067105,0.355542332,297.265625,297.1499939,293.1499939,0.0,0.0,284.87677,0.960229039,0.627922118,0.595174432,297.2418213,297.1499939,293.1499939,0.0,0.0,284.8764343,0.85985446,0.459513634,0.323020726,297.2157593,297.1499939,293.1499939,0.0,0.0,284.8762512,0.828200102,0.407652318,0.388719112,297.1658325,297.1499939,293.1499939,0.0,0.0,284.8747253,0.686035097,0.228252083,1.043218493,284.8764954,284.9500122,302.0309448,293.1010132,298.7160645,297.2053528,284.8785706,1.0,0.625477374,0.416374654,0.416374654,1.0,1.0,-3.248968124,1.015672088,2.233296156,0.280056059,0.813560426,0.813560426,0.0,193.870697,204.0,57345.13281,0.0,3028.599121,1.0,279.7557068,283.3616638,296.1208496,299.8441467,293.1499939,293.1499939,280.0499878,41060.30469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916394532,1.0,0.0,0.0,3.800718307,3.800744772,9.64e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7944.232422,0.0,1746.829468,1895.437134,0.0,3555.848145,0.944196343,1.0,0.0,3.0,1.0,0.0
18190920,297.1326294,297.1499939,293.1499939,0.0,0.0,284.8761902,0.818564594,0.392067105,0.355542332,297.265625,297.1499939,293.1499939,0.0,0.0,284.87677,0.960229039,0.627922118,0.595174432,297.2418213,297.1499939,293.1499939,0.0,0.0,284.8764343,0.85985446,0.459513634,0.323020726,297.2157593,297.1499939,293.1499939,0.0,0.0,284.8762512,0.828200102,0.407652318,0.388719112,297.1658325,297.1499939,293.1499939,0.0,0.0,284.8747253,0.686035097,0.228252083,1.043218493,284.8764954,284.9500122,302.0309448,293.1010132,298.7160645,297.2053528,284.8785706,1.0,0.625477374,0.416374654,0.416374654,1.0,1.0,-3.248968124,1.015672088,2.233296156,0.280056059,0.813560426,0.813560426,0.0,193.870697,204.0,57345.13281,0.0,3028.599121,1.0,279.7557068,283.3616638,296.1208496,299.8441467,293.1499939,293.1499939,280.0499878,41060.30469,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916394532,1.0,0.0,0.0,3.800718307,3.800744772,9.64e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7944.232422,0.0,1746.829468,1895.437134,0.0,3555.848145,0.944196343,1.0,0.0,3.0,1.0,0.0
18190980,297.1565857,297.1499939,293.1499939,0.0,0.0,284.9851074,0.820306063,0.394287586,0.357604295,297.2889709,297.1499939,293.1499939,0.0,0.0,284.9848938,0.962582827,0.631763577,0.598810971,297.2684631,297.1499939,293.1499939,0.0,0.0,284.9850159,0.862540483,0.463388622,0.325764716,297.2406311,297.1499939,293.1499939,0.0,0.0,284.9850769,0.83062464,0.411019295,0.392007709,297.1917419,297.1499939,293.1499939,0.0,0.0,284.9854736,0.689457655,0.231091455,1.056847334,284.9849854,284.9500122,302.0114136,293.0708008,298.7258301,297.2298584,284.9842224,1.0,0.629971623,0.415622354,0.415622354,1.0,1.0,-3.279469013,1.024598837,2.254869938,0.282305181,0.896826148,0.896826148,0.0,194.9359589,207.0,57228.01953,0.0,3100.396729,1.0,280.0437317,283.4689636,296.0517883,299.6903992,293.1499939,293.1499939,280.3500061,31892.29102,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908062994,1.0,0.0,0.0,3.995073557,3.995100498,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7856.305664,0.0,1918.39563,1895.437134,0.0,3478.618652,0.980388045,1.0,0.0,3.0,1.0,0.0
18191040,297.1565857,297.1499939,293.1499939,0.0,0.0,284.9851074,0.820306063,0.394287586,0.357604295,297.2889709,297.1499939,293.1499939,0.0,0.0,284.9848938,0.962582827,0.631763577,0.598810971,297.2684631,297.1499939,293.1499939,0.0,0.0,284.9850159,0.862540483,0.463388622,0.325764716,297.2406311,297.1499939,293.1499939,0.0,0.0,284.9850769,0.83062464,0.411019295,0.392007709,297.1917419,297.1499939,293.1499939,0.0,0.0,284.9854736,0.689457655,0.231091455,1.056847334,284.9849854,284.9500122,302.0114136,293.0708008,298.7258301,297.2298584,284.9842224,1.0,0.629971623,0.415622354,0.415622354,1.0,1.0,-3.279469013,1.024598837,2.254869938,0.282305181,0.896826148,0.896826148,0.0,194.9359589,207.0,57228.01953,0.0,3100.396729,1.0,280.0437317,283.4689636,296.0517883,299.6903992,293.1499939,293.1499939,280.3500061,31892.29102,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908062994,1.0,0.0,0.0,3.995073557,3.995100498,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7856.305664,0.0,1918.39563,1895.437134,0.0,3478.618652,0.980388045,1.0,0.0,3.0,1.0,0.0
18191100,297.1650085,297.1499939,293.1499939,0.0,0.0,285.0870361,0.820120037,0.395153731,0.358402818,297.2973328,297.1499939,293.1499939,0.0,0.0,285.0878601,0.962492406,0.63346225,0.600418389,297.2782593,297.1499939,293.1499939,0.0,0.0,285.0873718,0.862753749,0.465100557,0.326972514,297.2493896,297.1499939,293.1499939,0.0,0.0,285.0871277,0.830780447,0.412450135,0.393404841,297.2004089,297.1499939,293.1499939,0.0,0.0,285.0851746,0.689989328,0.23220706,1.06226933,285.0874634,284.9500122,302.0014648,293.0553589,298.7279663,297.2384338,285.0909119,1.0,0.632265747,0.415246218,0.415246218,1.0,1.0,-3.292018175,1.028075218,2.263942719,0.283056647,0.992568433,0.992568433,0.0,196.2206573,207.0,56542.20313,0.0,3135.030762,1.0,280.3086548,283.5837402,296.0187073,299.5505676,293.1499939,293.1499939,280.3500061,27739.88672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903445899,1.0,0.0,0.0,4.110495567,4.110522747,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8172.73291,0.0,2038.779053,1895.437134,0.0,3435.683594,1.0,1.0,0.0,3.0,1.0,0.0
18191160,297.1733704,297.1499939,293.1499939,0.0,0.0,285.1234741,0.819890022,0.396070242,0.359264582,297.3057251,297.1499939,293.1499939,0.0,0.0,285.1238403,0.962330282,0.635221422,0.602105677,297.2879028,297.1499939,293.1499939,0.0,0.0,285.1236267,0.862903357,0.466859549,0.328223765,297.2575684,297.1499939,293.1499939,0.0,0.0,285.1235046,0.830848873,0.413885951,0.394808352,297.2078247,297.1499939,293.1499939,0.0,0.0,285.1227417,0.690347195,0.233255401,1.067328453,285.1236572,284.9500122,301.991394,293.0397339,298.7289429,297.2469788,285.1254578,1.0,0.634580314,0.414572328,0.414572328,1.0,1.0,-3.30436039,1.030712605,2.273647785,0.282989264,1.0,1.0,0.0,197.587738,210.0,56515.60547,0.0,3169.914795,1.0,280.3447571,283.6211243,296.0289917,299.6204529,293.1499939,293.1499939,280.0499878,25930.88086,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903565466,1.0,0.0,0.0,4.118075371,4.118102551,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8786.494141,0.0,2033.943115,1895.437134,0.0,3436.796631,1.0,1.0,0.0,3.0,1.0,0.0
18191220,297.1728821,297.1499939,293.1499939,0.0,0.0,284.9574585,0.817358673,0.396340728,0.360089988,297.3043213,297.1499939,293.1499939,0.0,0.0,284.9573364,0.959607244,0.63707602,0.60448873,297.2908936,297.1499939,293.1499939,0.0,0.0,284.9573975,0.861065149,0.468933374,0.330090255,297.2602539,297.1499939,293.1499939,0.0,0.0,284.957428,0.829072535,0.415540636,0.396878332,297.2121887,297.1499939,293.1499939,0.0,0.0,284.9577026,0.689048886,0.234444693,1.074648499,284.9573975,284.9500122,301.9710083,293.0078735,298.7192688,297.2483215,284.9569397,1.0,0.638831496,0.413224548,0.413224548,1.0,1.0,-3.32177496,1.033233523,2.288541317,0.281907678,0.973176777,0.973176777,0.0,201.4620361,213.0,58050.28125,0.0,3230.551025,1.0,280.0544739,283.4319763,296.0574036,299.8204956,293.1499939,293.1499939,279.75,27224.38281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917563975,1.0,0.0,0.0,4.112097263,4.112124443,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9027.873047,0.0,2036.635742,1895.437134,0.0,3566.660156,1.0,1.0,0.0,3.0,1.0,0.0
18191280,297.1728821,297.1499939,293.1499939,0.0,0.0,284.9574585,0.817358673,0.396340728,0.360089988,297.3043213,297.1499939,293.1499939,0.0,0.0,284.9573364,0.959607244,0.63707602,0.60448873,297.2908936,297.1499939,293.1499939,0.0,0.0,284.9573975,0.861065149,0.468933374,0.330090255,297.2602539,297.1499939,293.1499939,0.0,0.0,284.957428,0.829072535,0.415540636,0.396878332,297.2121887,297.1499939,293.1499939,0.0,0.0,284.9577026,0.689048886,0.234444693,1.074648499,284.9573975,284.9500122,301.9710083,293.0078735,298.7192688,297.2483215,284.9569397,1.0,0.638831496,0.413224548,0.413224548,1.0,1.0,-3.32177496,1.033233523,2.288541317,0.281907678,0.973176777,0.973176777,0.0,201.4620361,213.0,58050.28125,0.0,3230.551025,1.0,280.0544739,283.4319763,296.0574036,299.8204956,293.1499939,293.1499939,279.75,27224.38281,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917563975,1.0,0.0,0.0,4.112097263,4.112124443,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9027.873047,0.0,2036.635742,1895.437134,0.0,3566.660156,1.0,1.0,0.0,3.0,1.0,0.0
18191340,297.1608887,297.1499939,293.1499939,0.0,0.0,284.831665,0.812455595,0.395418376,0.359587282,297.2896118,297.1499939,293.1499939,0.0,0.0,284.8328552,0.954137206,0.637544394,0.605306327,297.282074,297.1499939,293.1499939,0.0,0.0,284.8321533,0.856892228,0.469826907,0.330965132,297.251709,297.1499939,293.1499939,0.0,0.0,284.8318176,0.825152755,0.416076571,0.397740245,297.206665,297.1499939,293.1499939,0.0,0.0,284.8295898,0.685403645,0.234678984,1.077382207,284.8322754,284.9500122,301.9502258,292.9752808,298.7002869,297.2373047,284.8378601,1.0,0.642106295,0.411876798,0.411876798,1.0,1.0,-3.327540874,1.031575203,2.295965672,0.279171973,0.826544583,0.826544583,0.0,206.3204956,216.0,58722.94922,0.0,3271.077393,1.0,279.7548828,283.2976685,296.0159912,299.8460999,293.1499939,293.1499939,280.0499878,40660.52344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92874825,1.0,0.0,0.0,3.94942832,3.949456215,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8022.478516,0.0,1930.242432,1895.437134,0.0,3669.662354,0.975070477,1.0,0.0,3.0,1.0,0.0
18191400,297.1608887,297.1499939,293.1499939,0.0,0.0,284.831665,0.812455595,0.395418376,0.359587282,297.2896118,297.1499939,293.1499939,0.0,0.0,284.8328552,0.954137206,0.637544394,0.605306327,297.282074,297.1499939,293.1499939,0.0,0.0,284.8321533,0.856892228,0.469826907,0.330965132,297.251709,297.1499939,293.1499939,0.0,0.0,284.8318176,0.825152755,0.416076571,0.397740245,297.206665,297.1499939,293.1499939,0.0,0.0,284.8295898,0.685403645,0.234678984,1.077382207,284.8322754,284.9500122,301.9502258,292.9752808,298.7002869,297.2373047,284.8378601,1.0,0.642106295,0.411876798,0.411876798,1.0,1.0,-3.327540874,1.031575203,2.295965672,0.279171973,0.826544583,0.826544583,0.0,206.3204956,216.0,58722.94922,0.0,3271.077393,1.0,279.7548828,283.2976685,296.0159912,299.8460999,293.1499939,293.1499939,280.0499878,40660.52344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92874825,1.0,0.0,0.0,3.94942832,3.949456215,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8022.478516,0.0,1930.242432,1895.437134,0.0,3669.662354,0.975070477,1.0,0.0,3.0,1.0,0.0
18191460,297.1662292,297.1499939,293.1499939,0.0,0.0,284.9612122,0.809769511,0.39608869,0.359909296,297.2929688,297.1499939,293.1499939,0.0,0.0,284.9613342,0.95125401,0.639642477,0.606951773,297.2888794,297.1499939,293.1499939,0.0,0.0,284.9612732,0.855014265,0.472181141,0.33239615,297.2546082,297.1499939,293.1499939,0.0,0.0,284.9612427,0.823157132,0.417649299,0.399035662,297.2065125,297.1499939,293.1499939,0.0,0.0,284.9611206,0.6833691,0.235376403,1.080279469,284.9612732,284.9500122,301.9291687,292.9419861,298.6920471,297.2400818,284.9620667,1.0,0.645085037,0.410807431,0.410807431,1.0,1.0,-3.336655617,1.03184092,2.304814816,0.277371228,0.905136764,0.905136764,0.0,209.7102814,219.0,57996.76563,0.0,3310.990479,1.0,280.0444031,283.4320374,295.9225769,299.6239929,293.1499939,293.1499939,279.75,32479.38086,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92010808,1.0,0.0,0.0,4.087972164,4.087999821,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8954.535156,0.0,2047.7052,1895.437134,0.0,3590.155518,1.0,1.0,0.0,3.0,1.0,0.0
18191520,297.1662292,297.1499939,293.1499939,0.0,0.0,284.9612122,0.809769511,0.39608869,0.359909296,297.2929688,297.1499939,293.1499939,0.0,0.0,284.9613342,0.95125401,0.639642477,0.606951773,297.2888794,297.1499939,293.1499939,0.0,0.0,284.9612732,0.855014265,0.472181141,0.33239615,297.2546082,297.1499939,293.1499939,0.0,0.0,284.9612427,0.823157132,0.417649299,0.399035662,297.2065125,297.1499939,293.1499939,0.0,0.0,284.9611206,0.6833691,0.235376403,1.080279469,284.9612732,284.9500122,301.9291687,292.9419861,298.6920471,297.2400818,284.9620667,1.0,0.645085037,0.410807431,0.410807431,1.0,1.0,-3.336655617,1.03184092,2.304814816,0.277371228,0.905136764,0.905136764,0.0,209.7102814,219.0,57996.76563,0.0,3310.990479,1.0,280.0444031,283.4320374,295.9225769,299.6239929,293.1499939,293.1499939,279.75,32479.38086,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92010808,1.0,0.0,0.0,4.087972164,4.087999821,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8954.535156,0.0,2047.7052,1895.437134,0.0,3590.155518,1.0,1.0,0.0,3.0,1.0,0.0
18191580,297.163147,297.1499939,293.1499939,0.0,0.0,284.9012756,0.806964517,0.39598462,0.36011675,297.2879639,297.1499939,293.1499939,0.0,0.0,284.9018555,0.948299408,0.64095062,0.608502805,297.288269,297.1499939,293.1499939,0.0,0.0,284.9015503,0.85312742,0.473881811,0.333791822,297.2521362,297.1499939,293.1499939,0.0,0.0,284.9013672,0.821158171,0.41872701,0.400311828,297.2032166,297.1499939,293.1499939,0.0,0.0,284.9000549,0.681324244,0.23576206,1.083049297,284.9016113,284.9500122,301.9078369,292.9080811,298.6793823,297.2365723,284.903717,1.0,0.647981882,0.409738064,0.409738064,1.0,1.0,-3.345322847,1.031937242,2.313385725,0.275738746,0.824765384,0.824765384,0.0,213.1481171,222.0,58441.98438,0.0,3350.336182,1.0,279.755188,283.3597717,295.9299927,299.7205811,293.1499939,293.1499939,280.0499878,40444.03516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928750396,1.0,0.0,0.0,3.87323761,3.873264551,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8001.442871,0.0,1831.287842,1895.437134,0.0,3669.681885,0.959493995,1.0,0.0,3.0,1.0,0.0
18191640,297.163147,297.1499939,293.1499939,0.0,0.0,284.9012756,0.806964517,0.39598462,0.36011675,297.2879639,297.1499939,293.1499939,0.0,0.0,284.9018555,0.948299408,0.64095062,0.608502805,297.288269,297.1499939,293.1499939,0.0,0.0,284.9015503,0.85312742,0.473881811,0.333791822,297.2521362,297.1499939,293.1499939,0.0,0.0,284.9013672,0.821158171,0.41872701,0.400311828,297.2032166,297.1499939,293.1499939,0.0,0.0,284.9000549,0.681324244,0.23576206,1.083049297,284.9016113,284.9500122,301.9078369,292.9080811,298.6793823,297.2365723,284.903717,1.0,0.647981882,0.409738064,0.409738064,1.0,1.0,-3.345322847,1.031937242,2.313385725,0.275738746,0.824765384,0.824765384,0.0,213.1481171,222.0,58441.98438,0.0,3350.336182,1.0,279.755188,283.3597717,295.9299927,299.7205811,293.1499939,293.1499939,280.0499878,40444.03516,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928750396,1.0,0.0,0.0,3.87323761,3.873264551,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8001.442871,0.0,1831.287842,1895.437134,0.0,3669.681885,0.959493995,1.0,0.0,3.0,1.0,0.0
18191700,297.166748,297.1499939,293.1499939,0.0,0.0,285.0150146,0.805827022,0.396419972,0.360307992,297.2909241,297.1499939,293.1499939,0.0,0.0,285.0155334,0.947144747,0.642112076,0.609366417,297.2926941,297.1499939,293.1499939,0.0,0.0,285.0152588,0.852461934,0.475187778,0.33455506,297.2544556,297.1499939,293.1499939,0.0,0.0,285.0151062,0.820391893,0.419599414,0.40099594,297.2035522,297.1499939,293.1499939,0.0,0.0,285.0136414,0.680495977,0.236129597,1.084424496,285.0153198,284.9500122,301.8970642,292.8908997,298.6759949,297.2390137,285.0165405,1.0,0.649389923,0.40920338,0.40920338,1.0,1.0,-3.349977732,1.032098532,2.3178792,0.274845779,0.903418422,0.903418422,0.0,214.6731262,222.0,57747.29688,0.0,3369.719482,1.0,280.0069275,283.4862061,295.8568115,299.4901123,293.1499939,293.1499939,280.0499878,32696.99023,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922241628,1.0,0.0,0.0,3.961520195,3.961546659,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8300.225586,0.0,1881.330933,1895.437134,0.0,3609.831055,0.976051748,1.0,0.0,3.0,1.0,0.0
18191760,297.1707153,297.1499939,293.1499939,0.0,0.0,284.9915771,0.80532372,0.396916211,0.360812932,297.2944641,297.1499939,293.1499939,0.0,0.0,284.9911804,0.946709633,0.643352985,0.610586166,297.2975159,297.1499939,293.1499939,0.0,0.0,284.991394,0.85239172,0.476569027,0.335552007,297.2573853,297.1499939,293.1499939,0.0,0.0,284.9915161,0.820159018,0.42054978,0.401928812,297.2044983,297.1499939,293.1499939,0.0,0.0,284.9923401,0.680176795,0.236561269,1.086496949,284.9913635,284.9500122,301.886261,292.8735962,298.6735229,297.2424927,284.989624,1.0,0.650914252,0.408709347,0.408709347,1.0,1.0,-3.356863499,1.033143401,2.323720217,0.274399728,0.905840695,0.905840695,0.0,215.8956146,225.0,57981.38281,0.0,3392.545654,1.0,280.0447083,283.4565125,295.8547974,299.546936,293.1499939,293.1499939,279.75,31893.52539,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920867622,1.0,0.0,0.0,4.065238476,4.065266132,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8945.259766,0.0,2011.851929,1895.437134,0.0,3597.162842,0.996005177,1.0,0.0,3.0,1.0,0.0
18191820,297.1663513,297.1499939,293.1499939,0.0,0.0,284.9138794,0.802592158,0.39673993,0.360996246,297.2884521,297.1499939,293.1499939,0.0,0.0,284.9142151,0.943888605,0.644579291,0.612114191,297.2957458,297.1499939,293.1499939,0.0,0.0,284.914032,0.850683868,0.478261948,0.336975843,297.2542725,297.1499939,293.1499939,0.0,0.0,284.9139404,0.81829685,0.421597987,0.403218895,297.2009583,297.1499939,293.1499939,0.0,0.0,284.913147,0.678250074,0.236897334,1.089159012,284.9140625,284.9500122,301.8645325,292.838623,298.6606445,297.2383728,284.9151611,1.0,0.653750539,0.407721251,0.407721251,1.0,1.0,-3.365397692,1.03337574,2.332021952,0.27297014,0.825725913,0.825725913,0.0,219.2908478,228.0,58493.29688,0.0,3431.749512,1.0,279.7554932,283.3704529,295.8651123,299.6577454,293.1499939,293.1499939,280.0499878,39844.91797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93069458,1.0,0.0,0.0,3.867292881,3.867319822,9.98e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7996.642578,0.0,1819.102661,1895.437134,0.0,3687.506104,0.957646012,1.0,0.0,3.0,1.0,0.0
18191880,297.1663513,297.1499939,293.1499939,0.0,0.0,284.9138794,0.802592158,0.39673993,0.360996246,297.2884521,297.1499939,293.1499939,0.0,0.0,284.9142151,0.943888605,0.644579291,0.612114191,297.2957458,297.1499939,293.1499939,0.0,0.0,284.914032,0.850683868,0.478261948,0.336975843,297.2542725,297.1499939,293.1499939,0.0,0.0,284.9139404,0.81829685,0.421597987,0.403218895,297.2009583,297.1499939,293.1499939,0.0,0.0,284.913147,0.678250074,0.236897334,1.089159012,284.9140625,284.9500122,301.8645325,292.838623,298.6606445,297.2383728,284.9151611,1.0,0.653750539,0.407721251,0.407721251,1.0,1.0,-3.365397692,1.03337574,2.332021952,0.27297014,0.825725913,0.825725913,0.0,219.2908478,228.0,58493.29688,0.0,3431.749512,1.0,279.7554932,283.3704529,295.8651123,299.6577454,293.1499939,293.1499939,280.0499878,39844.91797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93069458,1.0,0.0,0.0,3.867292881,3.867319822,9.98e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7996.642578,0.0,1819.102661,1895.437134,0.0,3687.506104,0.957646012,1.0,0.0,3.0,1.0,0.0
18191940,297.172699,297.1499939,293.1499939,0.0,0.0,284.9967651,0.800934792,0.397587866,0.361631244,297.2937927,297.1499939,293.1499939,0.0,0.0,284.9964905,0.942267299,0.64686799,0.614109457,297.303772,297.1499939,293.1499939,0.0,0.0,284.9966431,0.849968493,0.480917841,0.338726521,297.2585754,297.1499939,293.1499939,0.0,0.0,284.9967346,0.81728822,0.423353195,0.404788226,297.2017517,297.1499939,293.1499939,0.0,0.0,284.9973145,0.677072942,0.237619162,1.092312217,284.9966125,284.9500122,301.8426819,292.8031921,298.6544495,297.2436523,284.9953003,1.0,0.65660131,0.406733185,0.406733185,1.0,1.0,-3.376336813,1.034446001,2.341890574,0.271649837,0.907703042,0.907703042,0.0,222.0616608,216.0,58030.82813,0.0,3473.173584,1.0,280.0440979,283.4615479,295.788208,299.4833679,293.1499939,293.1499939,279.75,31803.10742,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923529983,1.0,0.0,0.0,4.061265469,4.061293125,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8931.472656,0.0,2005.725342,1895.437134,0.0,3621.699219,0.995283365,1.0,0.0,3.0,1.0,0.0
18192000,297.172699,297.1499939,293.1499939,0.0,0.0,284.9967651,0.800934792,0.397587866,0.361631244,297.2937927,297.1499939,293.1499939,0.0,0.0,284.9964905,0.942267299,0.64686799,0.614109457,297.303772,297.1499939,293.1499939,0.0,0.0,284.9966431,0.849968493,0.480917841,0.338726521,297.2585754,297.1499939,293.1499939,0.0,0.0,284.9967346,0.81728822,0.423353195,0.404788226,297.2017517,297.1499939,293.1499939,0.0,0.0,284.9973145,0.677072942,0.237619162,1.092312217,284.9966125,284.9500122,301.8426819,292.8031921,298.6544495,297.2436523,284.9953003,1.0,0.65660131,0.406733185,0.406733185,1.0,1.0,-3.376336813,1.034446001,2.341890574,0.271649837,0.907703042,0.907703042,0.0,222.0616608,216.0,58030.82813,0.0,3473.173584,1.0,280.0440979,283.4615479,295.788208,299.4833679,293.1499939,293.1499939,279.75,31803.10742,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923529983,1.0,0.0,0.0,4.061265469,4.061293125,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8931.472656,0.0,2005.725342,1895.437134,0.0,3621.699219,0.995283365,1.0,0.0,3.0,1.0,0.0
18192060,297.1677246,297.1499939,293.1499939,0.0,0.0,284.913147,0.804275155,0.397372395,0.361508042,297.2869873,297.1499939,293.1499939,0.0,0.0,284.913269,0.947384953,0.648002386,0.615271986,297.301178,297.1499939,293.1499939,0.0,0.0,284.913208,0.854400456,0.482603669,0.339937538,297.2547913,297.1499939,293.1499939,0.0,0.0,284.9131775,0.821117043,0.42434597,0.405750871,297.197937,297.1499939,293.1499939,0.0,0.0,284.9127808,0.68031925,0.237890989,1.093389988,284.913208,284.9500122,301.8207397,292.7673645,298.6407166,297.2389221,284.9135742,1.0,0.655106366,0.40569064,0.40569064,1.0,1.0,-3.381512403,1.033312559,2.348199844,0.269660145,0.825690627,0.825690627,0.0,218.6606903,204.0,58549.98828,0.0,3465.650391,1.0,279.7557678,283.3677979,295.7948303,299.5916138,293.1499939,293.1499939,280.0499878,39645.75781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933506191,1.0,0.0,0.0,3.874865532,3.874892235,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7987.759277,0.0,1826.986938,1895.437134,0.0,3713.236572,0.959051073,1.0,0.0,3.0,1.0,0.0
18192120,297.1677246,297.1499939,293.1499939,0.0,0.0,284.913147,0.804275155,0.397372395,0.361508042,297.2869873,297.1499939,293.1499939,0.0,0.0,284.913269,0.947384953,0.648002386,0.615271986,297.301178,297.1499939,293.1499939,0.0,0.0,284.913208,0.854400456,0.482603669,0.339937538,297.2547913,297.1499939,293.1499939,0.0,0.0,284.9131775,0.821117043,0.42434597,0.405750871,297.197937,297.1499939,293.1499939,0.0,0.0,284.9127808,0.68031925,0.237890989,1.093389988,284.913208,284.9500122,301.8207397,292.7673645,298.6407166,297.2389221,284.9135742,1.0,0.655106366,0.40569064,0.40569064,1.0,1.0,-3.381512403,1.033312559,2.348199844,0.269660145,0.825690627,0.825690627,0.0,218.6606903,204.0,58549.98828,0.0,3465.650391,1.0,279.7557678,283.3677979,295.7948303,299.5916138,293.1499939,293.1499939,280.0499878,39645.75781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933506191,1.0,0.0,0.0,3.874865532,3.874892235,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7987.759277,0.0,1826.986938,1895.437134,0.0,3713.236572,0.959051073,1.0,0.0,3.0,1.0,0.0
18192180,297.1743469,297.1499939,293.1499939,0.0,0.0,284.995697,0.812438071,0.398263216,0.361767203,297.2922058,297.1499939,293.1499939,0.0,0.0,284.9953613,0.958475292,0.650261939,0.616808355,297.3091736,297.1499939,293.1499939,0.0,0.0,284.9955444,0.863976657,0.485325128,0.341413945,297.2591248,297.1499939,293.1499939,0.0,0.0,284.995636,0.829430103,0.426107913,0.406894505,297.1991272,297.1499939,293.1499939,0.0,0.0,284.9962769,0.687763989,0.238614887,1.0944947,284.9955139,284.9500122,301.7987671,292.7312317,298.6343079,297.2445679,284.9940796,1.0,0.65168941,0.404648066,0.404648066,1.0,1.0,-3.388143063,1.032682776,2.355460167,0.26761654,0.90654552,0.90654552,0.0,210.6842957,192.0,57998.5625,0.0,3435.056641,1.0,280.0440979,283.4610596,295.7156372,299.4092712,293.1499939,293.1499939,279.75,31883.73047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926264167,1.0,0.0,0.0,4.05987072,4.059898376,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8910.15918,0.0,2004.512451,1895.437134,0.0,3646.851563,0.995141208,1.0,0.0,3.0,1.0,0.0
18192240,297.1743469,297.1499939,293.1499939,0.0,0.0,284.995697,0.812438071,0.398263216,0.361767203,297.2922058,297.1499939,293.1499939,0.0,0.0,284.9953613,0.958475292,0.650261939,0.616808355,297.3091736,297.1499939,293.1499939,0.0,0.0,284.9955444,0.863976657,0.485325128,0.341413945,297.2591248,297.1499939,293.1499939,0.0,0.0,284.995636,0.829430103,0.426107913,0.406894505,297.1991272,297.1499939,293.1499939,0.0,0.0,284.9962769,0.687763989,0.238614887,1.0944947,284.9955139,284.9500122,301.7987671,292.7312317,298.6343079,297.2445679,284.9940796,1.0,0.65168941,0.404648066,0.404648066,1.0,1.0,-3.388143063,1.032682776,2.355460167,0.26761654,0.90654552,0.90654552,0.0,210.6842957,192.0,57998.5625,0.0,3435.056641,1.0,280.0440979,283.4610596,295.7156372,299.4092712,293.1499939,293.1499939,279.75,31883.73047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926264167,1.0,0.0,0.0,4.05987072,4.059898376,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8910.15918,0.0,2004.512451,1895.437134,0.0,3646.851563,0.995141208,1.0,0.0,3.0,1.0,0.0
