time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192300,297.1723633,297.1499939,293.1499939,0.0,0.0,284.8643494,0.817170084,0.398228019,0.361820191,297.2891846,297.1499939,293.1499939,0.0,0.0,284.8638611,0.964825153,0.650872886,0.617491782,297.3082275,297.1499939,293.1499939,0.0,0.0,284.8641052,0.869773328,0.486244202,0.342102468,297.2577209,297.1499939,293.1499939,0.0,0.0,284.8642578,0.834433615,0.4266662,0.407428414,297.197937,297.1499939,293.1499939,0.0,0.0,284.8656921,0.692309916,0.238810673,1.095014691,284.8640747,284.9500122,301.7877808,292.7130432,298.6279602,297.2429199,284.8637085,1.0,0.649572909,0.404126793,0.404126793,1.0,1.0,-3.391133308,1.032240868,2.358892441,0.266669065,0.81206584,0.81206584,0.0,206.0193939,192.0,58754.04297,0.0,3415.024658,1.0,279.7896423,283.3146362,295.756897,299.6167908,293.1499939,293.1499939,279.75,40016.48828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933923841,1.0,0.0,0.0,3.983478069,3.983506203,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8558.419922,0.0,1969.589844,1895.437134,0.0,3717.054199,0.978510678,1.0,0.0,3.0,1.0,0.0
18192360,297.1703186,297.1499939,293.1499939,0.0,0.0,284.9125977,0.821670413,0.398166329,0.361523151,297.2857666,297.1499939,293.1499939,0.0,0.0,284.9129028,0.97082144,0.651416004,0.617759705,297.3069763,297.1499939,293.1499939,0.0,0.0,284.9127502,0.875526607,0.487122744,0.342532247,297.2559509,297.1499939,293.1499939,0.0,0.0,284.9126587,0.839397192,0.427172869,0.407684088,297.1962891,297.1499939,293.1499939,0.0,0.0,284.9119263,0.696767807,0.238951623,1.094724655,284.9127808,284.9500122,301.776825,292.6947937,298.6211243,297.240448,284.9138184,1.0,0.647126079,0.403656691,0.403656691,1.0,1.0,-3.391575336,1.03104651,2.360528708,0.265472472,0.824270964,0.824270964,0.0,201.333847,180.0,58456.4375,0.0,3388.931885,1.0,279.7555237,283.369873,295.721405,299.5123596,293.1499939,293.1499939,280.0499878,39938.65625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935986578,1.0,0.0,0.0,3.865175009,3.86520195,9.97e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7961.732422,0.0,1817.203979,1895.437134,0.0,3735.88916,0.957188845,1.0,0.0,3.0,1.0,0.0
18192420,297.1779785,297.1499939,293.1499939,0.0,0.0,284.9945068,0.833974063,0.399195105,0.361784458,297.2908936,297.1499939,293.1499939,0.0,0.0,284.9942322,0.985406101,0.653651714,0.619163096,297.3148804,297.1499939,293.1499939,0.0,0.0,284.9943848,0.890970051,0.489909172,0.343973398,297.2612,297.1499939,293.1499939,0.0,0.0,284.9944763,0.852846146,0.429041684,0.408798575,297.1983337,297.1499939,293.1499939,0.0,0.0,284.9950562,0.708633602,0.239742011,1.095555782,284.9943542,284.9500122,301.7549133,292.6581421,298.615387,297.2464294,284.9930725,1.0,0.642042279,0.402716488,0.402716488,1.0,1.0,-3.397641182,1.030483246,2.367157936,0.263615578,0.904494524,0.904494524,0.0,190.2597198,168.0,57914.29297,0.0,3338.806396,1.0,280.0440674,283.4616089,295.6417847,299.3297119,293.1499939,293.1499939,279.75,31978.09766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928542614,1.0,0.0,0.0,4.05287981,4.052907467,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8880.928711,0.0,1995.870361,1895.437134,0.0,3667.775391,0.993463516,1.0,0.0,3.0,1.0,0.0
18192480,297.1779785,297.1499939,293.1499939,0.0,0.0,284.9945068,0.833974063,0.399195105,0.361784458,297.2908936,297.1499939,293.1499939,0.0,0.0,284.9942322,0.985406101,0.653651714,0.619163096,297.3148804,297.1499939,293.1499939,0.0,0.0,284.9943848,0.890970051,0.489909172,0.343973398,297.2612,297.1499939,293.1499939,0.0,0.0,284.9944763,0.852846146,0.429041684,0.408798575,297.1983337,297.1499939,293.1499939,0.0,0.0,284.9950562,0.708633602,0.239742011,1.095555782,284.9943542,284.9500122,301.7549133,292.6581421,298.615387,297.2464294,284.9930725,1.0,0.642042279,0.402716488,0.402716488,1.0,1.0,-3.397641182,1.030483246,2.367157936,0.263615578,0.904494524,0.904494524,0.0,190.2597198,168.0,57914.29297,0.0,3338.806396,1.0,280.0440674,283.4616089,295.6417847,299.3297119,293.1499939,293.1499939,279.75,31978.09766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928542614,1.0,0.0,0.0,4.05287981,4.052907467,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8880.928711,0.0,1995.870361,1895.437134,0.0,3667.775391,0.993463516,1.0,0.0,3.0,1.0,0.0
18192540,297.1747437,297.1499939,293.1499939,0.0,0.0,284.9135132,0.847307444,0.399223059,0.361593276,297.2840881,297.1499939,293.1499939,0.0,0.0,284.9136353,0.998740315,0.65474987,0.619847119,297.3122559,297.1499939,293.1499939,0.0,0.0,284.9135742,0.907782257,0.491733223,0.345060855,297.2587891,297.1499939,293.1499939,0.0,0.0,284.9135437,0.867814243,0.430208445,0.409620881,297.196106,297.1499939,293.1499939,0.0,0.0,284.9131775,0.720602334,0.240130708,1.095725775,284.9135742,284.9500122,301.7331238,292.6213684,298.6025696,297.2424316,284.9138184,1.0,0.636569023,0.401776254,0.401776254,1.0,1.0,-3.400718927,1.028855801,2.371863127,0.261591733,0.823759854,0.823759854,0.0,179.3070068,156.0,58397.01172,0.0,3282.356689,1.0,279.7558289,283.3710632,295.6472473,299.4329529,293.1499939,293.1499939,280.0499878,39688.78125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938176274,1.0,0.0,0.0,3.861671448,3.861698151,9.95e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7942.73291,0.0,1810.861694,1895.437134,0.0,3755.848877,0.956147432,1.0,0.0,3.0,1.0,0.0
18192600,297.1747437,297.1499939,293.1499939,0.0,0.0,284.9135132,0.847307444,0.399223059,0.361593276,297.2840881,297.1499939,293.1499939,0.0,0.0,284.9136353,0.998740315,0.65474987,0.619847119,297.3122559,297.1499939,293.1499939,0.0,0.0,284.9135742,0.907782257,0.491733223,0.345060855,297.2587891,297.1499939,293.1499939,0.0,0.0,284.9135437,0.867814243,0.430208445,0.409620881,297.196106,297.1499939,293.1499939,0.0,0.0,284.9131775,0.720602334,0.240130708,1.095725775,284.9135742,284.9500122,301.7331238,292.6213684,298.6025696,297.2424316,284.9138184,1.0,0.636569023,0.401776254,0.401776254,1.0,1.0,-3.400718927,1.028855801,2.371863127,0.261591733,0.823759854,0.823759854,0.0,179.3070068,156.0,58397.01172,0.0,3282.356689,1.0,279.7558289,283.3710632,295.6472473,299.4329529,293.1499939,293.1499939,280.0499878,39688.78125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938176274,1.0,0.0,0.0,3.861671448,3.861698151,9.95e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7942.73291,0.0,1810.861694,1895.437134,0.0,3755.848877,0.956147432,1.0,0.0,3.0,1.0,0.0
18192660,297.1811218,297.1499939,293.1499939,0.0,0.0,284.9825745,0.858192682,0.400183827,0.36199531,297.3073425,297.1499939,293.1499939,0.0,0.0,284.9822083,0.999000013,0.658755481,0.599783957,297.3186035,297.1499939,293.1499939,0.0,0.0,284.9823914,0.922578692,0.494429737,0.34658432,297.26297,297.1499939,293.1499939,0.0,0.0,284.9825134,0.880007744,0.4320077,0.410877317,297.1974182,297.1499939,293.1499939,0.0,0.0,284.9832458,0.729499876,0.240845531,1.097117662,284.9823608,284.9500122,301.7114563,292.5844421,298.598999,297.2531433,284.9805298,1.0,0.629341364,0.400882244,0.400882244,1.0,1.0,-3.38134408,1.019546747,2.361797333,0.257127702,0.892016709,0.892016709,0.0,170.8209839,144.0,57460.49219,0.0,3189.937744,1.0,280.0440063,283.4564209,295.5652161,299.2339478,293.1499939,293.1499939,280.3500061,32676.2168,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930328608,1.0,0.0,0.0,4.027379513,4.027406693,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7771.996582,0.0,1967.508667,1895.437134,0.0,3684.152588,0.987865686,1.0,0.0,3.0,1.0,0.0
18192720,297.1811218,297.1499939,293.1499939,0.0,0.0,284.9825745,0.858192682,0.400183827,0.36199531,297.3073425,297.1499939,293.1499939,0.0,0.0,284.9822083,0.999000013,0.658755481,0.599783957,297.3186035,297.1499939,293.1499939,0.0,0.0,284.9823914,0.922578692,0.494429737,0.34658432,297.26297,297.1499939,293.1499939,0.0,0.0,284.9825134,0.880007744,0.4320077,0.410877317,297.1974182,297.1499939,293.1499939,0.0,0.0,284.9832458,0.729499876,0.240845531,1.097117662,284.9823608,284.9500122,301.7114563,292.5844421,298.598999,297.2531433,284.9805298,1.0,0.629341364,0.400882244,0.400882244,1.0,1.0,-3.38134408,1.019546747,2.361797333,0.257127702,0.892016709,0.892016709,0.0,170.8209839,144.0,57460.49219,0.0,3189.937744,1.0,280.0440063,283.4564209,295.5652161,299.2339478,293.1499939,293.1499939,280.3500061,32676.2168,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930328608,1.0,0.0,0.0,4.027379513,4.027406693,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7771.996582,0.0,1967.508667,1895.437134,0.0,3684.152588,0.987865686,1.0,0.0,3.0,1.0,0.0
18192780,297.1899109,297.1499939,293.1499939,0.0,0.0,285.0909119,0.872060955,0.401461303,0.362701207,297.3671875,297.1499939,293.1499939,0.0,0.0,285.0908813,0.999000013,0.666780472,0.572682977,297.327301,297.1499939,293.1499939,0.0,0.0,285.0908813,0.941092908,0.497441202,0.348334968,297.2694397,297.1499939,293.1499939,0.0,0.0,285.0909119,0.895177066,0.434091002,0.412399024,297.2009583,297.1499939,293.1499939,0.0,0.0,285.0910034,0.740494072,0.241801664,1.099421263,285.0908813,284.9500122,301.6900024,292.5475159,298.6087036,297.2830811,285.0903931,1.0,0.620891392,0.399988234,0.399988234,1.0,1.0,-3.357117891,1.008593321,2.34852457,0.251716882,1.0,1.0,0.0,161.2592163,132.0,56002.64453,0.0,3080.15332,1.0,280.3456116,283.5944519,295.5213928,299.0931702,293.1499939,293.1499939,280.0499878,25922.31641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922575176,1.0,0.0,0.0,4.119995117,4.120022297,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8616.061523,0.0,2036.512329,1895.437134,0.0,3612.904297,1.0,1.0,0.0,3.0,1.0,0.0
18192840,297.1899109,297.1499939,293.1499939,0.0,0.0,285.0909119,0.872060955,0.401461303,0.362701207,297.3671875,297.1499939,293.1499939,0.0,0.0,285.0908813,0.999000013,0.666780472,0.572682977,297.327301,297.1499939,293.1499939,0.0,0.0,285.0908813,0.941092908,0.497441202,0.348334968,297.2694397,297.1499939,293.1499939,0.0,0.0,285.0909119,0.895177066,0.434091002,0.412399024,297.2009583,297.1499939,293.1499939,0.0,0.0,285.0910034,0.740494072,0.241801664,1.099421263,285.0908813,284.9500122,301.6900024,292.5475159,298.6087036,297.2830811,285.0903931,1.0,0.620891392,0.399988234,0.399988234,1.0,1.0,-3.357117891,1.008593321,2.34852457,0.251716882,1.0,1.0,0.0,161.2592163,132.0,56002.64453,0.0,3080.15332,1.0,280.3456116,283.5944519,295.5213928,299.0931702,293.1499939,293.1499939,280.0499878,25922.31641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922575176,1.0,0.0,0.0,4.119995117,4.120022297,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8616.061523,0.0,2036.512329,1895.437134,0.0,3612.904297,1.0,1.0,0.0,3.0,1.0,0.0
18192900,297.1894531,297.1499939,293.1499939,0.0,0.0,284.9456482,0.87994957,0.401674241,0.36301291,297.400238,297.1499939,293.1499939,0.0,0.0,284.9440308,0.999000013,0.671404839,0.558132529,297.3271484,297.1499939,293.1499939,0.0,0.0,284.9446411,0.951074421,0.498553514,0.349184632,297.2693481,297.1499939,293.1499939,0.0,0.0,284.9452515,0.90369612,0.434841484,0.413146287,297.2012329,297.1499939,293.1499939,0.0,0.0,284.9491882,0.74679327,0.242154017,1.100711107,284.9446716,284.9500122,301.6793823,292.5290527,298.6144714,297.2995911,284.9364624,1.0,0.616315007,0.399541229,0.399541229,1.0,1.0,-3.343472481,1.002586603,2.340885878,0.248886481,0.950207829,0.950207829,0.0,156.2662354,132.0,56998.42188,0.0,3021.632324,1.0,280.0885315,283.4218445,295.5661621,299.3056641,293.1499939,293.1499939,280.0499878,27335.03125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929713368,1.0,0.0,0.0,4.111584663,4.111611843,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8333.787109,0.0,2036.863892,1895.437134,0.0,3678.513672,1.0,1.0,0.0,3.0,1.0,0.0
18192960,297.184021,297.1499939,293.1499939,0.0,0.0,284.8933105,0.887492359,0.401391149,0.362771094,297.4308167,297.1499939,293.1499939,0.0,0.0,284.8930664,0.999000013,0.675991833,0.543990433,297.3224792,297.1499939,293.1499939,0.0,0.0,284.893158,0.96029669,0.499217033,0.349638671,297.2653503,297.1499939,293.1499939,0.0,0.0,284.8932495,0.912410915,0.435203642,0.413465679,297.1991577,297.1499939,293.1499939,0.0,0.0,284.8938293,0.752994239,0.242274776,1.100888968,284.893158,284.9500122,301.6687927,292.5105896,298.6188965,297.3127747,284.8917542,1.0,0.611444533,0.399394751,0.399394751,1.0,1.0,-3.327325344,0.9965083,2.330816984,0.246548578,0.903339446,0.903339446,0.0,151.3990936,150.0,56829.42188,0.0,2958.870117,1.0,280.0543213,283.3772583,295.5412598,299.2338867,293.1499939,293.1499939,279.75,31803.86328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932748199,1.0,0.0,0.0,4.090691566,4.090719223,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8761.625,0.0,2045.767578,1895.437134,0.0,3706.305664,1.0,1.0,0.0,3.0,1.0,0.0
18193020,297.1738586,297.1499939,293.1499939,0.0,0.0,284.8631592,0.888391316,0.400778979,0.362092912,297.473114,297.1499939,293.1499939,0.0,0.0,284.8635559,0.999000013,0.68387115,0.541370928,297.3140869,297.1499939,293.1499939,0.0,0.0,284.8634338,0.962669134,0.500537276,0.350446671,297.256897,297.1499939,293.1499939,0.0,0.0,284.8632813,0.914476156,0.435800493,0.413946658,297.1945496,297.1499939,293.1499939,0.0,0.0,284.8621826,0.754268169,0.242426112,1.101327419,284.8634338,284.9500122,301.6478882,292.4737244,298.6246338,297.3317566,284.865509,1.0,0.611547232,0.399101824,0.399101824,1.0,1.0,-3.325369596,0.995033562,2.330336094,0.245012432,0.801708221,0.801708221,0.0,150.5251617,168.0,56874.92188,0.0,2949.756592,1.0,279.7561035,283.3490601,295.4880066,299.1875305,293.1499939,293.1499939,280.0499878,42087.34766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938833177,1.0,0.0,0.0,3.780280113,3.780306578,9.54e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7762.341797,0.0,1730.171753,1895.437134,0.0,3761.82959,0.939979672,1.0,0.0,3.0,1.0,0.0
18193080,297.1738586,297.1499939,293.1499939,0.0,0.0,284.8631592,0.888391316,0.400778979,0.362092912,297.473114,297.1499939,293.1499939,0.0,0.0,284.8635559,0.999000013,0.68387115,0.541370928,297.3140869,297.1499939,293.1499939,0.0,0.0,284.8634338,0.962669134,0.500537276,0.350446671,297.256897,297.1499939,293.1499939,0.0,0.0,284.8632813,0.914476156,0.435800493,0.413946658,297.1945496,297.1499939,293.1499939,0.0,0.0,284.8621826,0.754268169,0.242426112,1.101327419,284.8634338,284.9500122,301.6478882,292.4737244,298.6246338,297.3317566,284.865509,1.0,0.611547232,0.399101824,0.399101824,1.0,1.0,-3.325369596,0.995033562,2.330336094,0.245012432,0.801708221,0.801708221,0.0,150.5251617,168.0,56874.92188,0.0,2949.756592,1.0,279.7561035,283.3490601,295.4880066,299.1875305,293.1499939,293.1499939,280.0499878,42087.34766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938833177,1.0,0.0,0.0,3.780280113,3.780306578,9.54e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7762.341797,0.0,1730.171753,1895.437134,0.0,3761.82959,0.939979672,1.0,0.0,3.0,1.0,0.0
18193140,297.1817322,297.1499939,293.1499939,0.0,0.0,284.9787903,0.882109046,0.401874185,0.362932503,297.4888916,297.1499939,293.1499939,0.0,0.0,284.9787903,0.999000013,0.689596057,0.554008007,297.3232117,297.1499939,293.1499939,0.0,0.0,284.9787903,0.956804991,0.503536224,0.352413446,297.2618103,297.1499939,293.1499939,0.0,0.0,284.9787903,0.907994151,0.43764782,0.41559273,297.1977234,297.1499939,293.1499939,0.0,0.0,284.9788513,0.749543726,0.243308246,1.105255365,284.9787903,284.9500122,301.6272888,292.4370117,298.6288757,297.3460693,284.9788818,1.0,0.617910564,0.398808897,0.398808897,1.0,1.0,-3.350612164,1.002962947,2.347649097,0.247134998,0.882905781,0.882905781,0.0,155.3218536,186.0,56526.0625,0.0,3031.952148,1.0,280.0434875,283.4711914,295.4083252,298.9989929,293.1499939,293.1499939,280.3500061,32676.5,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928472817,1.0,0.0,0.0,3.941442728,3.941469193,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7654.082031,0.0,1855.376831,1895.437134,0.0,3667.13501,0.968787432,1.0,0.0,3.0,1.0,0.0
18193200,297.1817322,297.1499939,293.1499939,0.0,0.0,284.9787903,0.882109046,0.401874185,0.362932503,297.4888916,297.1499939,293.1499939,0.0,0.0,284.9787903,0.999000013,0.689596057,0.554008007,297.3232117,297.1499939,293.1499939,0.0,0.0,284.9787903,0.956804991,0.503536224,0.352413446,297.2618103,297.1499939,293.1499939,0.0,0.0,284.9787903,0.907994151,0.43764782,0.41559273,297.1977234,297.1499939,293.1499939,0.0,0.0,284.9788513,0.749543726,0.243308246,1.105255365,284.9787903,284.9500122,301.6272888,292.4370117,298.6288757,297.3460693,284.9788818,1.0,0.617910564,0.398808897,0.398808897,1.0,1.0,-3.350612164,1.002962947,2.347649097,0.247134998,0.882905781,0.882905781,0.0,155.3218536,186.0,56526.0625,0.0,3031.952148,1.0,280.0434875,283.4711914,295.4083252,298.9989929,293.1499939,293.1499939,280.3500061,32676.5,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928472817,1.0,0.0,0.0,3.941442728,3.941469193,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7654.082031,0.0,1855.376831,1895.437134,0.0,3667.13501,0.968787432,1.0,0.0,3.0,1.0,0.0
18193260,297.19104,297.1499939,293.1499939,0.0,0.0,285.0996094,0.870997429,0.403218091,0.364332259,297.4737854,297.1499939,293.1499939,0.0,0.0,285.1000366,0.999000013,0.692387879,0.577348113,297.3347168,297.1499939,293.1499939,0.0,0.0,285.099884,0.94484055,0.50689286,0.354874253,297.2688293,297.1499939,293.1499939,0.0,0.0,285.0997314,0.896682918,0.439774364,0.417797357,297.2023926,297.1499939,293.1499939,0.0,0.0,285.0987549,0.741080165,0.244384095,1.11118722,285.099884,284.9500122,301.6070862,292.4004517,298.6220093,297.3453369,285.1021423,1.0,0.628657639,0.39804095,0.39804095,1.0,1.0,-3.39309001,1.015497565,2.377592564,0.250143141,1.0,1.0,0.0,164.2589874,204.0,56211.75391,0.0,3177.866943,1.0,280.3444824,283.6026611,295.3886108,298.9476624,293.1499939,293.1499939,280.0499878,25985.47656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923456371,1.0,0.0,0.0,4.118213177,4.118240356,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8595.241211,0.0,2034.593628,1895.437134,0.0,3621.02124,1.0,1.0,0.0,3.0,1.0,0.0
18193320,297.19104,297.1499939,293.1499939,0.0,0.0,285.0996094,0.870997429,0.403218091,0.364332259,297.4737854,297.1499939,293.1499939,0.0,0.0,285.1000366,0.999000013,0.692387879,0.577348113,297.3347168,297.1499939,293.1499939,0.0,0.0,285.099884,0.94484055,0.50689286,0.354874253,297.2688293,297.1499939,293.1499939,0.0,0.0,285.0997314,0.896682918,0.439774364,0.417797357,297.2023926,297.1499939,293.1499939,0.0,0.0,285.0987549,0.741080165,0.244384095,1.11118722,285.099884,284.9500122,301.6070862,292.4004517,298.6220093,297.3453369,285.1021423,1.0,0.628657639,0.39804095,0.39804095,1.0,1.0,-3.39309001,1.015497565,2.377592564,0.250143141,1.0,1.0,0.0,164.2589874,204.0,56211.75391,0.0,3177.866943,1.0,280.3444824,283.6026611,295.3886108,298.9476624,293.1499939,293.1499939,280.0499878,25985.47656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923456371,1.0,0.0,0.0,4.118213177,4.118240356,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8595.241211,0.0,2034.593628,1895.437134,0.0,3621.02124,1.0,1.0,0.0,3.0,1.0,0.0
18193380,297.1862183,297.1499939,293.1499939,0.0,0.0,284.9620361,0.856114686,0.403268576,0.365146011,297.4178467,297.1499939,293.1499939,0.0,0.0,284.9621277,0.999000013,0.690866947,0.609500229,297.3331604,297.1499939,293.1499939,0.0,0.0,284.9620972,0.92742008,0.509093463,0.356965542,297.265564,297.1499939,293.1499939,0.0,0.0,284.9620361,0.881505251,0.440963686,0.419623315,297.2002563,297.1499939,293.1499939,0.0,0.0,284.961853,0.729754508,0.24484244,1.116155028,284.9620972,284.9500122,301.5873108,292.3641663,298.5965881,297.317627,284.9628601,1.0,0.642106056,0.397272974,0.397272974,1.0,1.0,-3.443419933,1.030599117,2.412820816,0.254114419,0.969751716,0.969751716,0.0,176.7269897,207.0,58037.66016,0.0,3366.212891,1.0,280.0542297,283.428772,295.4191284,299.162323,293.1499939,293.1499939,279.75,27575.96484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386307,1.0,0.0,0.0,4.110467434,4.110494614,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8859.957031,0.0,2037.359253,1895.437134,0.0,3759.986572,1.0,1.0,0.0,3.0,1.0,0.0
18193440,297.1862183,297.1499939,293.1499939,0.0,0.0,284.9620361,0.856114686,0.403268576,0.365146011,297.4178467,297.1499939,293.1499939,0.0,0.0,284.9621277,0.999000013,0.690866947,0.609500229,297.3331604,297.1499939,293.1499939,0.0,0.0,284.9620972,0.92742008,0.509093463,0.356965542,297.265564,297.1499939,293.1499939,0.0,0.0,284.9620361,0.881505251,0.440963686,0.419623315,297.2002563,297.1499939,293.1499939,0.0,0.0,284.961853,0.729754508,0.24484244,1.116155028,284.9620972,284.9500122,301.5873108,292.3641663,298.5965881,297.317627,284.9628601,1.0,0.642106056,0.397272974,0.397272974,1.0,1.0,-3.443419933,1.030599117,2.412820816,0.254114419,0.969751716,0.969751716,0.0,176.7269897,207.0,58037.66016,0.0,3366.212891,1.0,280.0542297,283.428772,295.4191284,299.162323,293.1499939,293.1499939,279.75,27575.96484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386307,1.0,0.0,0.0,4.110467434,4.110494614,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8859.957031,0.0,2037.359253,1895.437134,0.0,3759.986572,1.0,1.0,0.0,3.0,1.0,0.0
18193500,297.1793823,297.1499939,293.1499939,0.0,0.0,284.8408813,0.84980458,0.402828753,0.365078032,297.3773804,297.1499939,293.1499939,0.0,0.0,284.8395386,0.999000013,0.688595951,0.623446941,297.328186,297.1499939,293.1499939,0.0,0.0,284.8401184,0.92001152,0.509769082,0.357677549,297.2601013,297.1499939,293.1499939,0.0,0.0,284.8405457,0.875114858,0.441160083,0.420126766,297.196106,297.1499939,293.1499939,0.0,0.0,284.8434143,0.72487241,0.244754761,1.117142797,284.8401184,284.9500122,301.5776062,292.3461304,298.5776672,297.2953491,284.835144,1.0,0.64726913,0.396889001,0.396889001,1.0,1.0,-3.462789059,1.03611064,2.426678658,0.255613565,0.874387205,0.874387205,0.0,182.2216644,207.0,59374.66406,0.0,3444.166504,1.0,279.7893066,283.2763977,295.4259949,299.3266907,293.1499939,293.1499939,279.75,32643.53125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947966933,1.0,0.0,0.0,4.086723804,4.086751938,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8575.457031,0.0,2047.37146,1895.437134,0.0,3844.628418,1.0,1.0,0.0,3.0,1.0,0.0
18193560,297.1715393,297.1499939,293.1499939,0.0,0.0,284.843811,0.844232857,0.402243972,0.364710391,297.3354797,297.1499939,293.1499939,0.0,0.0,284.8447266,0.999000013,0.685915947,0.635759354,297.3222351,297.1499939,293.1499939,0.0,0.0,284.8442993,0.913631499,0.510311544,0.35817039,297.253418,297.1499939,293.1499939,0.0,0.0,284.8440247,0.869523823,0.441199899,0.420350134,297.1907349,297.1499939,293.1499939,0.0,0.0,284.8424072,0.720443308,0.244519413,1.117055893,284.8442993,284.9500122,301.5679932,292.3281555,298.5562439,297.2718201,284.8485413,1.0,0.651704609,0.396050215,0.396050215,1.0,1.0,-3.477921963,1.038913965,2.439007998,0.255197287,0.837863505,0.837863505,0.0,187.0664368,210.0,59204.08203,0.0,3508.937988,1.0,279.7550049,283.2901917,295.3798828,299.2223816,293.1499939,293.1499939,280.0499878,39275.01953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951932907,1.0,0.0,0.0,3.992648602,3.992676735,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7930.580566,0.0,1975.645752,1895.437134,0.0,3880.358643,0.983557165,1.0,0.0,3.0,1.0,0.0
18193620,297.1733398,297.1499939,293.1499939,0.0,0.0,284.9913635,0.83516413,0.402688563,0.365014941,297.2786255,297.1499939,293.1499939,0.0,0.0,284.9915771,0.99587965,0.682465494,0.64724952,297.3266602,297.1499939,293.1499939,0.0,0.0,284.9914856,0.903619349,0.512931585,0.359929234,297.2526855,297.1499939,293.1499939,0.0,0.0,284.9914246,0.860212922,0.442425638,0.421512812,297.1872864,297.1499939,293.1499939,0.0,0.0,284.9909973,0.712593734,0.244678676,1.11842382,284.9914856,284.9500122,301.5492249,292.2925415,298.5292358,297.2484436,284.9922485,1.0,0.65865171,0.394372642,0.394372642,1.0,1.0,-3.497458935,1.040619612,2.456839323,0.252924562,0.937659085,0.937659085,0.0,195.8516846,213.0,58449.80078,0.0,3608.28418,1.0,280.0446472,283.4515381,295.2816772,299.0030823,293.1499939,293.1499939,279.75,30136.02734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945389152,1.0,0.0,0.0,4.097913742,4.097940922,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8847.981445,0.0,2041.667236,1895.437134,0.0,3821.330566,1.0,1.0,0.0,3.0,1.0,0.0
18193680,297.1733398,297.1499939,293.1499939,0.0,0.0,284.9913635,0.83516413,0.402688563,0.365014941,297.2786255,297.1499939,293.1499939,0.0,0.0,284.9915771,0.99587965,0.682465494,0.64724952,297.3266602,297.1499939,293.1499939,0.0,0.0,284.9914856,0.903619349,0.512931585,0.359929234,297.2526855,297.1499939,293.1499939,0.0,0.0,284.9914246,0.860212922,0.442425638,0.421512812,297.1872864,297.1499939,293.1499939,0.0,0.0,284.9909973,0.712593734,0.244678676,1.11842382,284.9914856,284.9500122,301.5492249,292.2925415,298.5292358,297.2484436,284.9922485,1.0,0.65865171,0.394372642,0.394372642,1.0,1.0,-3.497458935,1.040619612,2.456839323,0.252924562,0.937659085,0.937659085,0.0,195.8516846,213.0,58449.80078,0.0,3608.28418,1.0,280.0446472,283.4515381,295.2816772,299.0030823,293.1499939,293.1499939,279.75,30136.02734,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945389152,1.0,0.0,0.0,4.097913742,4.097940922,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8847.981445,0.0,2041.667236,1895.437134,0.0,3821.330566,1.0,1.0,0.0,3.0,1.0,0.0
18193740,297.1656189,297.1499939,293.1499939,0.0,0.0,284.8841858,0.826813936,0.402210265,0.365166068,297.2459412,297.1499939,293.1499939,0.0,0.0,284.8849792,0.9867419,0.680766642,0.645648956,297.3217163,297.1499939,293.1499939,0.0,0.0,284.884613,0.894911051,0.514677882,0.361569107,297.2454834,297.1499939,293.1499939,0.0,0.0,284.8843689,0.851781607,0.443005115,0.422588766,297.1809998,297.1499939,293.1499939,0.0,0.0,284.8828735,0.704864085,0.244519383,1.119760275,284.884613,284.9500122,301.5310059,292.2572937,298.5070496,297.2330933,284.8875427,1.0,0.663036168,0.392695099,0.392695099,1.0,1.0,-3.500440836,1.03664887,2.463791847,0.248561218,0.832613587,0.832613587,0.0,203.8463287,216.0,59086.52344,0.0,3663.528076,1.0,279.7549744,283.3327332,295.287323,299.1146545,293.1499939,293.1499939,280.0499878,39994.32031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955409825,1.0,0.0,0.0,3.942042112,3.942069769,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7911.686523,0.0,1915.277222,1895.437134,0.0,3911.564697,0.973806143,1.0,0.0,3.0,1.0,0.0
18193800,297.1656189,297.1499939,293.1499939,0.0,0.0,284.8841858,0.826813936,0.402210265,0.365166068,297.2459412,297.1499939,293.1499939,0.0,0.0,284.8849792,0.9867419,0.680766642,0.645648956,297.3217163,297.1499939,293.1499939,0.0,0.0,284.884613,0.894911051,0.514677882,0.361569107,297.2454834,297.1499939,293.1499939,0.0,0.0,284.8843689,0.851781607,0.443005115,0.422588766,297.1809998,297.1499939,293.1499939,0.0,0.0,284.8828735,0.704864085,0.244519383,1.119760275,284.884613,284.9500122,301.5310059,292.2572937,298.5070496,297.2330933,284.8875427,1.0,0.663036168,0.392695099,0.392695099,1.0,1.0,-3.500440836,1.03664887,2.463791847,0.248561218,0.832613587,0.832613587,0.0,203.8463287,216.0,59086.52344,0.0,3663.528076,1.0,279.7549744,283.3327332,295.287323,299.1146545,293.1499939,293.1499939,280.0499878,39994.32031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955409825,1.0,0.0,0.0,3.942042112,3.942069769,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7911.686523,0.0,1915.277222,1895.437134,0.0,3911.564697,0.973806143,1.0,0.0,3.0,1.0,0.0
18193860,297.1688843,297.1499939,293.1499939,0.0,0.0,284.9881287,0.822279453,0.402732879,0.36553672,297.2411804,297.1499939,293.1499939,0.0,0.0,284.9882507,0.98164463,0.68148309,0.645977437,297.3275146,297.1499939,293.1499939,0.0,0.0,284.9881897,0.89073813,0.517435789,0.363409281,297.2463989,297.1499939,293.1499939,0.0,0.0,284.9881592,0.847436965,0.444302469,0.423773855,297.1801453,297.1499939,293.1499939,0.0,0.0,284.9880371,0.70055896,0.244820476,1.121272802,284.9881897,284.9500122,301.5133972,292.2225342,298.4984436,297.2333679,284.9889221,1.0,0.666399777,0.391649336,0.391649336,1.0,1.0,-3.506727219,1.035612702,2.471114635,0.246104434,0.915862978,0.915862978,0.0,208.8504181,219.0,58339.61719,0.0,3708.968262,1.0,280.0445557,283.450592,295.2045898,298.9171448,293.1499939,293.1499939,279.75,31681.56055,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947620869,1.0,0.0,0.0,4.090429306,4.090456963,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8814.112305,0.0,2044.382568,1895.437134,0.0,3841.503662,1.0,1.0,0.0,3.0,1.0,0.0
18193920,297.1688843,297.1499939,293.1499939,0.0,0.0,284.9881287,0.822279453,0.402732879,0.36553672,297.2411804,297.1499939,293.1499939,0.0,0.0,284.9882507,0.98164463,0.68148309,0.645977437,297.3275146,297.1499939,293.1499939,0.0,0.0,284.9881897,0.89073813,0.517435789,0.363409281,297.2463989,297.1499939,293.1499939,0.0,0.0,284.9881592,0.847436965,0.444302469,0.423773855,297.1801453,297.1499939,293.1499939,0.0,0.0,284.9880371,0.70055896,0.244820476,1.121272802,284.9881897,284.9500122,301.5133972,292.2225342,298.4984436,297.2333679,284.9889221,1.0,0.666399777,0.391649336,0.391649336,1.0,1.0,-3.506727219,1.035612702,2.471114635,0.246104434,0.915862978,0.915862978,0.0,208.8504181,219.0,58339.61719,0.0,3708.968262,1.0,280.0445557,283.450592,295.2045898,298.9171448,293.1499939,293.1499939,279.75,31681.56055,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947620869,1.0,0.0,0.0,4.090429306,4.090456963,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8814.112305,0.0,2044.382568,1895.437134,0.0,3841.503662,1.0,1.0,0.0,3.0,1.0,0.0
18193980,297.1618347,297.1499939,293.1499939,0.0,0.0,284.9028015,0.818165898,0.402266443,0.365520835,297.2298584,297.1499939,293.1499939,0.0,0.0,284.9033508,0.977150679,0.681497157,0.646380246,297.3234863,297.1499939,293.1499939,0.0,0.0,284.9031067,0.887187123,0.519279778,0.364976019,297.2400818,297.1499939,293.1499939,0.0,0.0,284.9029236,0.843715012,0.444888145,0.424686491,297.1759949,297.1499939,293.1499939,0.0,0.0,284.9017639,0.69685787,0.244784907,1.122424006,284.9031067,284.9500122,301.4964294,292.188324,298.4851685,297.2267456,284.9050293,1.0,0.669229805,0.390603602,0.390603602,1.0,1.0,-3.511570454,1.03412199,2.477448463,0.243741229,0.82986027,0.82986027,0.0,213.2541046,222.0,58924.58594,0.0,3747.355957,1.0,279.7550659,283.3536377,295.2142944,299.0270081,293.1499939,293.1499939,280.0499878,40048.35547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95697993,1.0,0.0,0.0,3.911250353,3.911277771,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7887.490723,0.0,1876.168457,1895.437134,0.0,3925.619629,0.967341304,1.0,0.0,3.0,1.0,0.0
18194040,297.1618347,297.1499939,293.1499939,0.0,0.0,284.9028015,0.818165898,0.402266443,0.365520835,297.2298584,297.1499939,293.1499939,0.0,0.0,284.9033508,0.977150679,0.681497157,0.646380246,297.3234863,297.1499939,293.1499939,0.0,0.0,284.9031067,0.887187123,0.519279778,0.364976019,297.2400818,297.1499939,293.1499939,0.0,0.0,284.9029236,0.843715012,0.444888145,0.424686491,297.1759949,297.1499939,293.1499939,0.0,0.0,284.9017639,0.69685787,0.244784907,1.122424006,284.9031067,284.9500122,301.4964294,292.188324,298.4851685,297.2267456,284.9050293,1.0,0.669229805,0.390603602,0.390603602,1.0,1.0,-3.511570454,1.03412199,2.477448463,0.243741229,0.82986027,0.82986027,0.0,213.2541046,222.0,58924.58594,0.0,3747.355957,1.0,279.7550659,283.3536377,295.2142944,299.0270081,293.1499939,293.1499939,280.0499878,40048.35547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95697993,1.0,0.0,0.0,3.911250353,3.911277771,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7887.490723,0.0,1876.168457,1895.437134,0.0,3925.619629,0.967341304,1.0,0.0,3.0,1.0,0.0
18194100,297.1633301,297.1499939,293.1499939,0.0,0.0,285.0159302,0.816480637,0.402483344,0.365522414,297.2303162,297.1499939,293.1499939,0.0,0.0,285.0163879,0.975311816,0.682044029,0.646649361,297.3264465,297.1499939,293.1499939,0.0,0.0,285.0162048,0.885882914,0.520667374,0.365789413,297.2404175,297.1499939,293.1499939,0.0,0.0,285.0160522,0.842246234,0.445489883,0.425123423,297.1759338,297.1499939,293.1499939,0.0,0.0,285.0148315,0.695347309,0.244941249,1.122896075,285.0162048,284.9500122,301.4882202,292.1714172,298.4816895,297.2277222,285.0169983,1.0,0.670489371,0.39008075,0.39008075,1.0,1.0,-3.513958931,1.033368468,2.480590582,0.242416918,0.908879995,0.908879995,0.0,215.105011,222.0,58164.1875,0.0,3764.415039,1.0,280.0076904,283.4806519,295.139679,298.7921143,293.1499939,293.1499939,280.0499878,32587.75391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950636208,1.0,0.0,0.0,3.997629642,3.997656584,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8177.388672,0.0,1927.444702,1895.437134,0.0,3868.69165,0.984053195,1.0,0.0,3.0,1.0,0.0
18194160,297.1655884,297.1499939,293.1499939,0.0,0.0,284.9927979,0.81557107,0.402790248,0.365857065,297.2320251,297.1499939,293.1499939,0.0,0.0,284.9924622,0.974287271,0.682721674,0.647333205,297.3300476,297.1499939,293.1499939,0.0,0.0,284.9926147,0.88542527,0.522138238,0.366855711,297.2415771,297.1499939,293.1499939,0.0,0.0,284.9927368,0.841504097,0.446177274,0.425818652,297.1766357,297.1499939,293.1499939,0.0,0.0,284.9934082,0.694521606,0.245176241,1.124111652,284.9926147,284.9500122,301.4801941,292.1546631,298.4794006,297.2299194,284.991394,1.0,0.671835423,0.389620811,0.389620811,1.0,1.0,-3.518763304,1.033599496,2.485163689,0.24159497,0.911663234,0.911663234,0.0,216.5220642,225.0,58327.98438,0.0,3784.908447,1.0,280.0449219,283.4535522,295.1359558,298.8435059,293.1499939,293.1499939,279.75,31774.17969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949157655,1.0,0.0,0.0,4.091175556,4.091203213,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8803.648438,0.0,2046.181396,1895.437134,0.0,3855.370361,1.0,1.0,0.0,3.0,1.0,0.0
18194220,297.1581421,297.1499939,293.1499939,0.0,0.0,284.9086609,0.812245011,0.402239799,0.365741938,297.2225952,297.1499939,293.1499939,0.0,0.0,284.9090881,0.970683575,0.682809711,0.647836447,297.3258362,297.1499939,293.1499939,0.0,0.0,284.908905,0.882957757,0.523997307,0.368413895,297.2349854,297.1499939,293.1499939,0.0,0.0,284.9087524,0.838721037,0.446674973,0.426626056,297.1730042,297.1499939,293.1499939,0.0,0.0,284.9078369,0.691701591,0.245148763,1.125214219,284.908905,284.9500122,301.4646912,292.1216736,298.4675903,297.2240906,284.9103088,1.0,0.674246848,0.388700932,0.388700932,1.0,1.0,-3.523413181,1.032396078,2.491017103,0.239552006,0.828846514,0.828846514,0.0,220.1568756,228.0,58859.51953,0.0,3818.407959,1.0,279.755127,283.360199,295.1481323,298.9550476,293.1499939,293.1499939,280.0499878,39937.46875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958762527,1.0,0.0,0.0,3.900845051,3.900872469,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7869.14502,0.0,1862.049438,1895.437134,0.0,3941.547119,0.964944005,1.0,0.0,3.0,1.0,0.0
18194280,297.1581421,297.1499939,293.1499939,0.0,0.0,284.9086609,0.812245011,0.402239799,0.365741938,297.2225952,297.1499939,293.1499939,0.0,0.0,284.9090881,0.970683575,0.682809711,0.647836447,297.3258362,297.1499939,293.1499939,0.0,0.0,284.908905,0.882957757,0.523997307,0.368413895,297.2349854,297.1499939,293.1499939,0.0,0.0,284.9087524,0.838721037,0.446674973,0.426626056,297.1730042,297.1499939,293.1499939,0.0,0.0,284.9078369,0.691701591,0.245148763,1.125214219,284.908905,284.9500122,301.4646912,292.1216736,298.4675903,297.2240906,284.9103088,1.0,0.674246848,0.388700932,0.388700932,1.0,1.0,-3.523413181,1.032396078,2.491017103,0.239552006,0.828846514,0.828846514,0.0,220.1568756,228.0,58859.51953,0.0,3818.407959,1.0,279.755127,283.360199,295.1481323,298.9550476,293.1499939,293.1499939,280.0499878,39937.46875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958762527,1.0,0.0,0.0,3.900845051,3.900872469,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7869.14502,0.0,1862.049438,1895.437134,0.0,3941.547119,0.964944005,1.0,0.0,3.0,1.0,0.0
18194340,297.1616211,297.1499939,293.1499939,0.0,0.0,284.9940186,0.810034871,0.402691066,0.366014957,297.2253723,297.1499939,293.1499939,0.0,0.0,284.9937134,0.968269408,0.684005141,0.648785114,297.332428,297.1499939,293.1499939,0.0,0.0,284.9938354,0.881772637,0.526888847,0.370316535,297.2362976,297.1499939,293.1499939,0.0,0.0,284.9939575,0.836978674,0.447880983,0.427677363,297.1739502,297.1499939,293.1499939,0.0,0.0,284.9944763,0.689821005,0.245533004,1.126845479,284.993866,284.9500122,301.4500122,292.0893555,298.4627991,297.2275696,284.9927063,1.0,0.676616669,0.387781084,0.387781084,1.0,1.0,-3.530388117,1.031975269,2.498412609,0.237542197,0.910060644,0.910060644,0.0,223.028595,231.0,58295.6875,0.0,3853.275879,1.0,280.044281,283.4558411,295.0717773,298.7749023,293.1499939,293.1499939,279.75,31961.61133,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951074362,1.0,0.0,0.0,4.086232662,4.086260319,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8783.394531,0.0,2040.986694,1895.437134,0.0,3872.635742,1.0,1.0,0.0,3.0,1.0,0.0
18194400,297.1616211,297.1499939,293.1499939,0.0,0.0,284.9940186,0.810034871,0.402691066,0.366014957,297.2253723,297.1499939,293.1499939,0.0,0.0,284.9937134,0.968269408,0.684005141,0.648785114,297.332428,297.1499939,293.1499939,0.0,0.0,284.9938354,0.881772637,0.526888847,0.370316535,297.2362976,297.1499939,293.1499939,0.0,0.0,284.9939575,0.836978674,0.447880983,0.427677363,297.1739502,297.1499939,293.1499939,0.0,0.0,284.9944763,0.689821005,0.245533004,1.126845479,284.993866,284.9500122,301.4500122,292.0893555,298.4627991,297.2275696,284.9927063,1.0,0.676616669,0.387781084,0.387781084,1.0,1.0,-3.530388117,1.031975269,2.498412609,0.237542197,0.910060644,0.910060644,0.0,223.028595,231.0,58295.6875,0.0,3853.275879,1.0,280.044281,283.4558411,295.0717773,298.7749023,293.1499939,293.1499939,279.75,31961.61133,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951074362,1.0,0.0,0.0,4.086232662,4.086260319,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8783.394531,0.0,2040.986694,1895.437134,0.0,3872.635742,1.0,1.0,0.0,3.0,1.0,0.0
18194460,297.1539001,297.1499939,293.1499939,0.0,0.0,284.9103394,0.806813538,0.402059495,0.36580947,297.2159119,297.1499939,293.1499939,0.0,0.0,284.910675,0.964796484,0.68400687,0.649196923,297.3280945,297.1499939,293.1499939,0.0,0.0,284.910553,0.879613698,0.528764427,0.371873647,297.2294006,297.1499939,293.1499939,0.0,0.0,284.9104309,0.834429741,0.448279202,0.428379178,297.1704102,297.1499939,293.1499939,0.0,0.0,284.9096985,0.687232137,0.245479673,1.12779808,284.9105225,284.9500122,301.4385986,292.0585327,298.4520569,297.2217407,284.9115295,1.0,0.678866267,0.386828631,0.386828631,1.0,1.0,-3.534510374,1.030479193,2.504031181,0.235307038,0.828114212,0.828114212,0.0,226.4947968,234.0,58818.84766,0.0,3884.61377,1.0,279.755249,283.3622131,295.0846863,298.8876648,293.1499939,293.1499939,280.0499878,39874.43359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96063,1.0,0.0,0.0,3.896963596,3.896990776,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7852.894531,0.0,1856.627563,1895.437134,0.0,3958.199707,0.963887632,1.0,0.0,3.0,1.0,0.0
18194520,297.1539001,297.1499939,293.1499939,0.0,0.0,284.9103394,0.806813538,0.402059495,0.36580947,297.2159119,297.1499939,293.1499939,0.0,0.0,284.910675,0.964796484,0.68400687,0.649196923,297.3280945,297.1499939,293.1499939,0.0,0.0,284.910553,0.879613698,0.528764427,0.371873647,297.2294006,297.1499939,293.1499939,0.0,0.0,284.9104309,0.834429741,0.448279202,0.428379178,297.1704102,297.1499939,293.1499939,0.0,0.0,284.9096985,0.687232137,0.245479673,1.12779808,284.9105225,284.9500122,301.4385986,292.0585327,298.4520569,297.2217407,284.9115295,1.0,0.678866267,0.386828631,0.386828631,1.0,1.0,-3.534510374,1.030479193,2.504031181,0.235307038,0.828114212,0.828114212,0.0,226.4947968,234.0,58818.84766,0.0,3884.61377,1.0,279.755249,283.3622131,295.0846863,298.8876648,293.1499939,293.1499939,280.0499878,39874.43359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96063,1.0,0.0,0.0,3.896963596,3.896990776,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7852.894531,0.0,1856.627563,1895.437134,0.0,3958.199707,0.963887632,1.0,0.0,3.0,1.0,0.0
18194580,297.157196,297.1499939,293.1499939,0.0,0.0,284.9950256,0.804656625,0.402439088,0.366020292,297.2186279,297.1499939,293.1499939,0.0,0.0,284.994751,0.96246475,0.685113311,0.650065362,297.3347473,297.1499939,293.1499939,0.0,0.0,284.994873,0.878636301,0.531690657,0.373799264,297.2305298,297.1499939,293.1499939,0.0,0.0,284.9949646,0.832822442,0.44939509,0.429344267,297.1714478,297.1499939,293.1499939,0.0,0.0,284.9954834,0.685497403,0.245839939,1.129312754,284.994873,284.9500122,301.4327698,292.0298767,298.4498291,297.2254028,284.9937439,1.0,0.681124747,0.385876209,0.385876209,1.0,1.0,-3.541097641,1.029805422,2.511292219,0.233127356,0.909615099,0.909615099,0.0,229.2631378,237.0,58253.74219,0.0,3918.096924,1.0,280.04422,283.4577026,295.0113831,298.7099609,293.1499939,293.1499939,279.75,31946.83594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952763617,1.0,0.0,0.0,4.081150532,4.081178188,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8763.03125,0.0,2033.921875,1895.437134,0.0,3887.824463,1.0,1.0,0.0,3.0,1.0,0.0
18194640,297.157196,297.1499939,293.1499939,0.0,0.0,284.9950256,0.804656625,0.402439088,0.366020292,297.2186279,297.1499939,293.1499939,0.0,0.0,284.994751,0.96246475,0.685113311,0.650065362,297.3347473,297.1499939,293.1499939,0.0,0.0,284.994873,0.878636301,0.531690657,0.373799264,297.2305298,297.1499939,293.1499939,0.0,0.0,284.9949646,0.832822442,0.44939509,0.429344267,297.1714478,297.1499939,293.1499939,0.0,0.0,284.9954834,0.685497403,0.245839939,1.129312754,284.994873,284.9500122,301.4327698,292.0298767,298.4498291,297.2254028,284.9937439,1.0,0.681124747,0.385876209,0.385876209,1.0,1.0,-3.541097641,1.029805422,2.511292219,0.233127356,0.909615099,0.909615099,0.0,229.2631378,237.0,58253.74219,0.0,3918.096924,1.0,280.04422,283.4577026,295.0113831,298.7099609,293.1499939,293.1499939,279.75,31946.83594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952763617,1.0,0.0,0.0,4.081150532,4.081178188,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8763.03125,0.0,2033.921875,1895.437134,0.0,3887.824463,1.0,1.0,0.0,3.0,1.0,0.0
18194700,297.153595,297.1499939,293.1499939,0.0,0.0,284.8690796,0.80341357,0.402134836,0.366066545,297.2142944,297.1499939,293.1499939,0.0,0.0,284.8683167,0.961115539,0.685127854,0.650443077,297.3327942,297.1499939,293.1499939,0.0,0.0,284.8685913,0.877983868,0.532673419,0.374719203,297.2273865,297.1499939,293.1499939,0.0,0.0,284.868866,0.831892908,0.449598402,0.429798752,297.1700439,297.1499939,293.1499939,0.0,0.0,284.870697,0.684540212,0.245839819,1.13012886,284.8686218,284.9500122,301.4317932,292.0163269,298.4462891,297.2230835,284.8670349,1.0,0.682280302,0.385399997,0.385399997,1.0,1.0,-3.544251919,1.029409766,2.514842033,0.232148305,0.819725931,0.819725931,0.0,230.7922516,237.0,59105.89063,0.0,3935.388428,1.0,279.7887268,283.313324,295.0574036,298.9241028,293.1499939,293.1499939,279.75,39198.51953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960115135,1.0,0.0,0.0,4.011450291,4.011478424,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8434.445313,0.0,2000.009766,1895.437134,0.0,3953.612305,0.984858036,1.0,0.0,3.0,1.0,0.0
18194760,297.149353,297.1499939,293.1499939,0.0,0.0,284.9112244,0.801468849,0.401739001,0.365749776,297.2090149,297.1499939,293.1499939,0.0,0.0,284.9116516,0.959004462,0.685014129,0.650384605,297.3303833,297.1499939,293.1499939,0.0,0.0,284.911499,0.876655042,0.533591032,0.375374049,297.2234192,297.1499939,293.1499939,0.0,0.0,284.9113464,0.830382645,0.449697465,0.429956764,297.1679382,297.1499939,293.1499939,0.0,0.0,284.9104004,0.683030605,0.245758608,1.130140543,284.9114685,284.9500122,301.4320984,292.0032349,298.4421387,297.2194214,284.9129333,1.0,0.683284461,0.384942919,0.384942919,1.0,1.0,-3.544794559,1.028197289,2.516597271,0.230877459,0.8277421,0.8277421,0.0,232.680069,240.0,58770.26172,0.0,3948.210693,1.0,279.755188,283.3644714,295.0288391,298.8272095,293.1499939,293.1499939,280.0499878,39956.83594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962198973,1.0,0.0,0.0,3.890332699,3.89035964,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7834.886719,0.0,1848.904297,1895.437134,0.0,3972.16333,0.962796152,1.0,0.0,3.0,1.0,0.0
18194820,297.1525574,297.1499939,293.1499939,0.0,0.0,284.9954224,0.799371302,0.402051389,0.365904748,297.2117615,297.1499939,293.1499939,0.0,0.0,284.9951172,0.956677556,0.68603456,0.651165605,297.3373108,297.1499939,293.1499939,0.0,0.0,284.9952393,0.875802159,0.53657496,0.377329201,297.2243958,297.1499939,293.1499939,0.0,0.0,284.9953613,0.828830123,0.450724244,0.430836856,297.1690369,297.1499939,293.1499939,0.0,0.0,284.9959106,0.681373119,0.246095479,1.131541371,284.9952698,284.9500122,301.4362488,291.9784546,298.4432373,297.2235107,284.9940796,1.0,0.685468912,0.384028703,0.384028703,1.0,1.0,-3.551005602,1.027490377,2.523515224,0.228747591,0.90935415,0.90935415,0.0,235.4163971,243.0,58232.38281,0.0,3980.735596,1.0,280.04422,283.4582825,294.9593201,298.654541,293.1499939,293.1499939,279.75,31930.26563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954195738,1.0,0.0,0.0,4.079069614,4.079097271,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8747.349609,0.0,2030.946411,1895.437134,0.0,3900.680908,0.999535382,1.0,0.0,3.0,1.0,0.0
18194880,297.1525574,297.1499939,293.1499939,0.0,0.0,284.9954224,0.799371302,0.402051389,0.365904748,297.2117615,297.1499939,293.1499939,0.0,0.0,284.9951172,0.956677556,0.68603456,0.651165605,297.3373108,297.1499939,293.1499939,0.0,0.0,284.9952393,0.875802159,0.53657496,0.377329201,297.2243958,297.1499939,293.1499939,0.0,0.0,284.9953613,0.828830123,0.450724244,0.430836856,297.1690369,297.1499939,293.1499939,0.0,0.0,284.9959106,0.681373119,0.246095479,1.131541371,284.9952698,284.9500122,301.4362488,291.9784546,298.4432373,297.2235107,284.9940796,1.0,0.685468912,0.384028703,0.384028703,1.0,1.0,-3.551005602,1.027490377,2.523515224,0.228747591,0.90935415,0.90935415,0.0,235.4163971,243.0,58232.38281,0.0,3980.735596,1.0,280.04422,283.4582825,294.9593201,298.654541,293.1499939,293.1499939,279.75,31930.26563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954195738,1.0,0.0,0.0,4.079069614,4.079097271,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8747.349609,0.0,2030.946411,1895.437134,0.0,3900.680908,0.999535382,1.0,0.0,3.0,1.0,0.0
18194940,297.1444702,297.1499939,293.1499939,0.0,0.0,284.9124756,0.79624784,0.401268959,0.3655518,297.2026672,297.1499939,293.1499939,0.0,0.0,284.9125977,0.953229725,0.685898542,0.651428163,297.3341064,297.1499939,293.1499939,0.0,0.0,284.9125671,0.874007046,0.538625836,0.378984839,297.2169495,297.1499939,293.1499939,0.0,0.0,284.9125061,0.826447189,0.450915039,0.431343377,297.1655884,297.1499939,293.1499939,0.0,0.0,284.9121094,0.678998888,0.245989323,1.132242799,284.9125671,284.9500122,301.4448547,291.9554138,298.4385071,297.217865,284.9129028,1.0,0.687564433,0.383114517,0.383114517,1.0,1.0,-3.554352283,1.02580893,2.528543472,0.226498768,0.828002751,0.828002751,0.0,238.8136292,246.0,58776.37109,0.0,4009.969971,1.0,279.7559814,283.3640137,294.97995,298.7763367,293.1499939,293.1499939,280.0499878,39667.36719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963528991,1.0,0.0,0.0,3.893855572,3.893882751,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7827.969727,0.0,1851.043457,1895.437134,0.0,3983.980469,0.963182867,1.0,0.0,3.0,1.0,0.0
