time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195000,297.1444702,297.1499939,293.1499939,0.0,0.0,284.9124756,0.79624784,0.401268959,0.3655518,297.2026672,297.1499939,293.1499939,0.0,0.0,284.9125977,0.953229725,0.685898542,0.651428163,297.3341064,297.1499939,293.1499939,0.0,0.0,284.9125671,0.874007046,0.538625836,0.378984839,297.2169495,297.1499939,293.1499939,0.0,0.0,284.9125061,0.826447189,0.450915039,0.431343377,297.1655884,297.1499939,293.1499939,0.0,0.0,284.9121094,0.678998888,0.245989323,1.132242799,284.9125671,284.9500122,301.4448547,291.9554138,298.4385071,297.217865,284.9129028,1.0,0.687564433,0.383114517,0.383114517,1.0,1.0,-3.554352283,1.02580893,2.528543472,0.226498768,0.828002751,0.828002751,0.0,238.8136292,246.0,58776.37109,0.0,4009.969971,1.0,279.7559814,283.3640137,294.97995,298.7763367,293.1499939,293.1499939,280.0499878,39667.36719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963528991,1.0,0.0,0.0,3.893855572,3.893882751,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7827.969727,0.0,1851.043457,1895.437134,0.0,3983.980469,0.963182867,1.0,0.0,3.0,1.0,0.0
18195060,297.1474915,297.1499939,293.1499939,0.0,0.0,284.9959106,0.794216156,0.401499808,0.365640372,297.2060852,297.1499939,293.1499939,0.0,0.0,284.995636,0.950973332,0.686905444,0.652204156,297.3424072,297.1499939,293.1499939,0.0,0.0,284.9957275,0.873362482,0.54179436,0.381074905,297.2176514,297.1499939,293.1499939,0.0,0.0,284.9958496,0.824937582,0.451830178,0.432121456,297.1668091,297.1499939,293.1499939,0.0,0.0,284.9963684,0.677429497,0.246306211,1.133557439,284.9957581,284.9500122,301.45755,291.93396,298.4426575,297.2225952,284.9945679,1.0,0.689702332,0.382241219,0.382241219,1.0,1.0,-3.560413837,1.025151372,2.535262346,0.224452168,0.909341395,0.909341395,0.0,241.5146332,249.0,58218.9375,0.0,4042.075684,1.0,280.04422,283.4586792,294.9144287,298.6071777,293.1499939,293.1499939,279.75,31928.69531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955485761,1.0,0.0,0.0,4.077913284,4.077940941,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8734.741211,0.0,2029.357666,1895.437134,0.0,3912.245117,0.99922204,1.0,0.0,3.0,1.0,0.0
18195120,297.1474915,297.1499939,293.1499939,0.0,0.0,284.9959106,0.794216156,0.401499808,0.365640372,297.2060852,297.1499939,293.1499939,0.0,0.0,284.995636,0.950973332,0.686905444,0.652204156,297.3424072,297.1499939,293.1499939,0.0,0.0,284.9957275,0.873362482,0.54179436,0.381074905,297.2176514,297.1499939,293.1499939,0.0,0.0,284.9958496,0.824937582,0.451830178,0.432121456,297.1668091,297.1499939,293.1499939,0.0,0.0,284.9963684,0.677429497,0.246306211,1.133557439,284.9957581,284.9500122,301.45755,291.93396,298.4426575,297.2225952,284.9945679,1.0,0.689702332,0.382241219,0.382241219,1.0,1.0,-3.560413837,1.025151372,2.535262346,0.224452168,0.909341395,0.909341395,0.0,241.5146332,249.0,58218.9375,0.0,4042.075684,1.0,280.04422,283.4586792,294.9144287,298.6071777,293.1499939,293.1499939,279.75,31928.69531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955485761,1.0,0.0,0.0,4.077913284,4.077940941,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8734.741211,0.0,2029.357666,1895.437134,0.0,3912.245117,0.99922204,1.0,0.0,3.0,1.0,0.0
18195180,297.1394653,297.1499939,293.1499939,0.0,0.0,284.9127197,0.791163564,0.400657892,0.365229338,297.197052,297.1499939,293.1499939,0.0,0.0,284.9128418,0.947547078,0.686707377,0.652421653,297.339386,297.1499939,293.1499939,0.0,0.0,284.9128113,0.871726215,0.543928385,0.382805198,297.210022,297.1499939,293.1499939,0.0,0.0,284.9127502,0.822591424,0.451916575,0.432530344,297.1634521,297.1499939,293.1499939,0.0,0.0,284.912384,0.67514503,0.246182889,1.134180665,284.9128113,284.9500122,301.4739685,291.9139709,298.4404297,297.2171631,284.9131165,1.0,0.691753387,0.381367922,0.381367922,1.0,1.0,-3.563514948,1.023496509,2.540018559,0.222285211,0.828047156,0.828047156,0.0,244.9064026,252.0,58772.74609,0.0,4070.765869,1.0,279.7559814,283.3638611,294.938324,298.7330322,293.1499939,293.1499939,280.0499878,39645.26563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964784086,1.0,0.0,0.0,3.893787861,3.893814802,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7818.259277,0.0,1850.78125,1895.437134,0.0,3995.115234,0.963145554,1.0,0.0,3.0,1.0,0.0
18195240,297.1394653,297.1499939,293.1499939,0.0,0.0,284.9127197,0.791163564,0.400657892,0.365229338,297.197052,297.1499939,293.1499939,0.0,0.0,284.9128418,0.947547078,0.686707377,0.652421653,297.339386,297.1499939,293.1499939,0.0,0.0,284.9128113,0.871726215,0.543928385,0.382805198,297.210022,297.1499939,293.1499939,0.0,0.0,284.9127502,0.822591424,0.451916575,0.432530344,297.1634521,297.1499939,293.1499939,0.0,0.0,284.912384,0.67514503,0.246182889,1.134180665,284.9128113,284.9500122,301.4739685,291.9139709,298.4404297,297.2171631,284.9131165,1.0,0.691753387,0.381367922,0.381367922,1.0,1.0,-3.563514948,1.023496509,2.540018559,0.222285211,0.828047156,0.828047156,0.0,244.9064026,252.0,58772.74609,0.0,4070.765869,1.0,279.7559814,283.3638611,294.938324,298.7330322,293.1499939,293.1499939,280.0499878,39645.26563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964784086,1.0,0.0,0.0,3.893787861,3.893814802,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7818.259277,0.0,1850.78125,1895.437134,0.0,3995.115234,0.963145554,1.0,0.0,3.0,1.0,0.0
18195300,297.1407166,297.1499939,293.1499939,0.0,0.0,285.0223999,0.789858758,0.400710911,0.365090787,297.1982117,297.1499939,293.1499939,0.0,0.0,285.0228271,0.946063995,0.687114656,0.652577937,297.3432617,297.1499939,293.1499939,0.0,0.0,285.0226746,0.871144056,0.545502901,0.383742541,297.2098999,297.1499939,293.1499939,0.0,0.0,285.022522,0.821579695,0.452282339,0.432741433,297.1637573,297.1499939,293.1499939,0.0,0.0,285.0213623,0.67414248,0.246295944,1.134434462,285.0226746,284.9500122,301.48349,291.9044495,298.4429932,297.2190247,285.0233154,1.0,0.692734718,0.380931288,0.380931288,1.0,1.0,-3.565214396,1.022722602,2.542491913,0.221083149,0.907110274,0.907110274,0.0,246.4241943,252.0,57998.64063,0.0,4084.448242,1.0,280.0073242,283.4892883,294.8712158,298.5061951,293.1499939,293.1499939,280.0499878,32502.41797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958324492,1.0,0.0,0.0,3.976451159,3.976477861,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8097.612305,0.0,1899.084595,1895.437134,0.0,3937.635986,0.979286373,1.0,0.0,3.0,1.0,0.0
18195360,297.1425781,297.1499939,293.1499939,0.0,0.0,284.9966125,0.789161801,0.400837868,0.365265995,297.2003174,297.1499939,293.1499939,0.0,0.0,284.9961548,0.945272148,0.687628508,0.653115034,297.3475952,297.1499939,293.1499939,0.0,0.0,284.9963074,0.871157289,0.547155082,0.384933382,297.2106628,297.1499939,293.1499939,0.0,0.0,284.9964905,0.821074605,0.452737153,0.433211416,297.1647949,297.1499939,293.1499939,0.0,0.0,284.9973145,0.673622727,0.246484637,1.135418415,284.9963379,284.9500122,301.4937744,291.8952637,298.4465942,297.2219543,284.9945984,1.0,0.693843901,0.380499214,0.380499214,1.0,1.0,-3.56925106,1.022728801,2.546522379,0.220196515,0.909843564,0.909843564,0.0,247.6142578,255.0,58226.94141,0.0,4102.239258,1.0,280.0448303,283.4580078,294.8746948,298.5667114,293.1499939,293.1499939,279.75,31770.80859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956635833,1.0,0.0,0.0,4.0811553,4.081182957,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8728.759766,0.0,2032.455811,1895.437134,0.0,3922.54126,0.999575615,1.0,0.0,3.0,1.0,0.0
18195420,297.1347046,297.1499939,293.1499939,0.0,0.0,284.9117126,0.786201119,0.39994821,0.364823341,297.1910706,297.1499939,293.1499939,0.0,0.0,284.9120178,0.941868901,0.687332988,0.653257072,297.3442993,297.1499939,293.1499939,0.0,0.0,284.9119263,0.869645476,0.549326777,0.386701345,297.203064,297.1499939,293.1499939,0.0,0.0,284.9118042,0.818766892,0.452740371,0.433548957,297.161499,297.1499939,293.1499939,0.0,0.0,284.9111328,0.671432495,0.246343896,1.135990739,284.9118958,284.9500122,301.5166016,291.8777771,298.4461975,297.2165527,284.9128418,1.0,0.695850909,0.379635036,0.379635036,1.0,1.0,-3.572122097,1.02101016,2.551111937,0.218019336,0.827747464,0.827747464,0.0,250.9972076,258.0,58763.61328,0.0,4130.390137,1.0,279.7552795,283.3631592,294.9025269,298.6960449,293.1499939,293.1499939,280.0499878,39810.83203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965986133,1.0,0.0,0.0,3.892278194,3.892305374,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7807.016113,0.0,1850.195801,1895.437134,0.0,4005.763916,0.962913215,1.0,0.0,3.0,1.0,0.0
18195480,297.1347046,297.1499939,293.1499939,0.0,0.0,284.9117126,0.786201119,0.39994821,0.364823341,297.1910706,297.1499939,293.1499939,0.0,0.0,284.9120178,0.941868901,0.687332988,0.653257072,297.3442993,297.1499939,293.1499939,0.0,0.0,284.9119263,0.869645476,0.549326777,0.386701345,297.203064,297.1499939,293.1499939,0.0,0.0,284.9118042,0.818766892,0.452740371,0.433548957,297.161499,297.1499939,293.1499939,0.0,0.0,284.9111328,0.671432495,0.246343896,1.135990739,284.9118958,284.9500122,301.5166016,291.8777771,298.4461975,297.2165527,284.9128418,1.0,0.695850909,0.379635036,0.379635036,1.0,1.0,-3.572122097,1.02101016,2.551111937,0.218019336,0.827747464,0.827747464,0.0,250.9972076,258.0,58763.61328,0.0,4130.390137,1.0,279.7552795,283.3631592,294.9025269,298.6960449,293.1499939,293.1499939,280.0499878,39810.83203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965986133,1.0,0.0,0.0,3.892278194,3.892305374,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7807.016113,0.0,1850.195801,1895.437134,0.0,4005.763916,0.962913215,1.0,0.0,3.0,1.0,0.0
18195540,297.13797,297.1499939,293.1499939,0.0,0.0,284.9961548,0.784242272,0.400080144,0.364819318,297.1940918,297.1499939,293.1499939,0.0,0.0,284.9958496,0.93958652,0.688153327,0.653859079,297.3522949,297.1499939,293.1499939,0.0,0.0,284.9959412,0.869147301,0.552596807,0.388860494,297.2038269,297.1499939,293.1499939,0.0,0.0,284.9960632,0.817252934,0.453486919,0.434160411,297.1629028,297.1499939,293.1499939,0.0,0.0,284.9966125,0.669958949,0.246626467,1.13714838,284.9959717,284.9500122,301.5420532,291.8613281,298.4539185,297.2213135,284.9947815,1.0,0.697894454,0.378770858,0.378770858,1.0,1.0,-3.57755661,1.020139217,2.557417393,0.215892568,0.909833908,0.909833908,0.0,253.7064819,261.0,58222.09375,0.0,4161.239746,1.0,280.04422,283.4576721,294.841217,298.5318604,293.1499939,293.1499939,279.75,31894.68945,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957792699,1.0,0.0,0.0,4.079122066,4.079149723,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8716.237305,0.0,2030.720215,1895.437134,0.0,3932.885498,0.999543667,1.0,0.0,3.0,1.0,0.0
18195600,297.13797,297.1499939,293.1499939,0.0,0.0,284.9961548,0.784242272,0.400080144,0.364819318,297.1940918,297.1499939,293.1499939,0.0,0.0,284.9958496,0.93958652,0.688153327,0.653859079,297.3522949,297.1499939,293.1499939,0.0,0.0,284.9959412,0.869147301,0.552596807,0.388860494,297.2038269,297.1499939,293.1499939,0.0,0.0,284.9960632,0.817252934,0.453486919,0.434160411,297.1629028,297.1499939,293.1499939,0.0,0.0,284.9966125,0.669958949,0.246626467,1.13714838,284.9959717,284.9500122,301.5420532,291.8613281,298.4539185,297.2213135,284.9947815,1.0,0.697894454,0.378770858,0.378770858,1.0,1.0,-3.57755661,1.020139217,2.557417393,0.215892568,0.909833908,0.909833908,0.0,253.7064819,261.0,58222.09375,0.0,4161.239746,1.0,280.04422,283.4576721,294.841217,298.5318604,293.1499939,293.1499939,279.75,31894.68945,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957792699,1.0,0.0,0.0,4.079122066,4.079149723,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8716.237305,0.0,2030.720215,1895.437134,0.0,3932.885498,0.999543667,1.0,0.0,3.0,1.0,0.0
18195660,297.1303101,297.1499939,293.1499939,0.0,0.0,284.9110718,0.781344473,0.399153888,0.364332587,297.1846619,297.1499939,293.1499939,0.0,0.0,284.9113159,0.936182857,0.687761962,0.653900325,297.3487854,297.1499939,293.1499939,0.0,0.0,284.9112244,0.867718935,0.554806471,0.390647978,297.1964722,297.1499939,293.1499939,0.0,0.0,284.9111328,0.814949453,0.453424811,0.434428245,297.159668,297.1499939,293.1499939,0.0,0.0,284.910614,0.667833626,0.246467039,1.13762331,284.9111938,284.9500122,301.5698242,291.8457642,298.454895,297.2160034,284.9120178,1.0,0.699851811,0.377910882,0.377910882,1.0,1.0,-3.580075502,1.018303275,2.561772346,0.213668868,0.827603936,0.827603936,0.0,257.0967102,264.0,58782.86719,0.0,4188.61377,1.0,279.7556152,283.3613586,294.8700562,298.6638184,293.1499939,293.1499939,280.0499878,39682.25781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967039526,1.0,0.0,0.0,3.89573741,3.895764351,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7801.491211,0.0,1853.540894,1895.437134,0.0,4015.083008,0.96359241,1.0,0.0,3.0,1.0,0.0
18195720,297.1303101,297.1499939,293.1499939,0.0,0.0,284.9110718,0.781344473,0.399153888,0.364332587,297.1846619,297.1499939,293.1499939,0.0,0.0,284.9113159,0.936182857,0.687761962,0.653900325,297.3487854,297.1499939,293.1499939,0.0,0.0,284.9112244,0.867718935,0.554806471,0.390647978,297.1964722,297.1499939,293.1499939,0.0,0.0,284.9111328,0.814949453,0.453424811,0.434428245,297.159668,297.1499939,293.1499939,0.0,0.0,284.910614,0.667833626,0.246467039,1.13762331,284.9111938,284.9500122,301.5698242,291.8457642,298.454895,297.2160034,284.9120178,1.0,0.699851811,0.377910882,0.377910882,1.0,1.0,-3.580075502,1.018303275,2.561772346,0.213668868,0.827603936,0.827603936,0.0,257.0967102,264.0,58782.86719,0.0,4188.61377,1.0,279.7556152,283.3613586,294.8700562,298.6638184,293.1499939,293.1499939,280.0499878,39682.25781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967039526,1.0,0.0,0.0,3.89573741,3.895764351,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7801.491211,0.0,1853.540894,1895.437134,0.0,4015.083008,0.96359241,1.0,0.0,3.0,1.0,0.0
18195780,297.133728,297.1499939,293.1499939,0.0,0.0,284.9962463,0.779442668,0.399248153,0.364298493,297.1875305,297.1499939,293.1499939,0.0,0.0,284.9959717,0.933915794,0.688485563,0.654415846,297.3566589,297.1499939,293.1499939,0.0,0.0,284.9960632,0.86729455,0.558117688,0.392838001,297.1974792,297.1499939,293.1499939,0.0,0.0,284.9961853,0.81344223,0.454111934,0.434985071,297.1611023,297.1499939,293.1499939,0.0,0.0,284.9967041,0.666413903,0.246731356,1.138704658,284.9960938,284.9500122,301.5994873,291.8310242,298.4637756,297.2207642,284.9949646,1.0,0.701850295,0.377050936,0.377050936,1.0,1.0,-3.585249424,1.01734221,2.567907333,0.211507291,0.910120189,0.910120189,0.0,259.7995911,267.0,58223.66016,0.0,4218.881348,1.0,280.04422,283.4570923,294.8106689,298.5007019,293.1499939,293.1499939,279.75,31895.97852,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958818793,1.0,0.0,0.0,4.079969883,4.07999754,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8708.808594,0.0,2031.886597,1895.437134,0.0,3942.049805,0.999805152,1.0,0.0,3.0,1.0,0.0
18195840,297.133728,297.1499939,293.1499939,0.0,0.0,284.9962463,0.779442668,0.399248153,0.364298493,297.1875305,297.1499939,293.1499939,0.0,0.0,284.9959717,0.933915794,0.688485563,0.654415846,297.3566589,297.1499939,293.1499939,0.0,0.0,284.9960632,0.86729455,0.558117688,0.392838001,297.1974792,297.1499939,293.1499939,0.0,0.0,284.9961853,0.81344223,0.454111934,0.434985071,297.1611023,297.1499939,293.1499939,0.0,0.0,284.9967041,0.666413903,0.246731356,1.138704658,284.9960938,284.9500122,301.5994873,291.8310242,298.4637756,297.2207642,284.9949646,1.0,0.701850295,0.377050936,0.377050936,1.0,1.0,-3.585249424,1.01734221,2.567907333,0.211507291,0.910120189,0.910120189,0.0,259.7995911,267.0,58223.66016,0.0,4218.881348,1.0,280.04422,283.4570923,294.8106689,298.5007019,293.1499939,293.1499939,279.75,31895.97852,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958818793,1.0,0.0,0.0,4.079969883,4.07999754,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8708.808594,0.0,2031.886597,1895.437134,0.0,3942.049805,0.999805152,1.0,0.0,3.0,1.0,0.0
18195900,297.1302185,297.1499939,293.1499939,0.0,0.0,284.8699036,0.778340697,0.398805588,0.364217639,297.183197,297.1499939,293.1499939,0.0,0.0,284.8692017,0.932600439,0.688302457,0.654613793,297.35495,297.1499939,293.1499939,0.0,0.0,284.8694153,0.866923749,0.559264183,0.393881947,297.1943054,297.1499939,293.1499939,0.0,0.0,284.8696899,0.812566102,0.454103738,0.435244173,297.1598816,297.1499939,293.1499939,0.0,0.0,284.8713989,0.665626645,0.246682644,1.139314771,284.8694763,284.9500122,301.6149292,291.8238831,298.4650574,297.2186279,284.8681641,1.0,0.702882051,0.376620948,0.376620948,1.0,1.0,-3.587701321,1.016807079,2.570894241,0.210542157,0.820121467,0.820121467,0.0,261.3106995,267.0,59083.89844,0.0,4234.648438,1.0,279.7891846,283.3123474,294.8636169,298.7220459,293.1499939,293.1499939,279.75,39251.875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966074646,1.0,0.0,0.0,4.011455059,4.011483192,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8385.790039,0.0,2000.455078,1895.437134,0.0,4006.547119,0.984733343,1.0,0.0,3.0,1.0,0.0
18195960,297.1262817,297.1499939,293.1499939,0.0,0.0,284.9113159,0.776636362,0.398291647,0.363787919,297.1779785,297.1499939,293.1499939,0.0,0.0,284.9116821,0.93055886,0.687999785,0.654374123,297.3528748,297.1499939,293.1499939,0.0,0.0,284.9115906,0.865964174,0.560355961,0.394650787,297.1903687,297.1499939,293.1499939,0.0,0.0,284.911438,0.811151981,0.453996152,0.435205042,297.1579285,297.1499939,293.1499939,0.0,0.0,284.9106445,0.664369524,0.246554166,1.139111757,284.9115295,284.9500122,301.6307068,291.816925,298.4657288,297.2155151,284.9127808,1.0,0.703765094,0.376208365,0.376208365,1.0,1.0,-3.587531567,1.015465975,2.572065592,0.209294021,0.828030169,0.828030169,0.0,263.1828918,270.0,58771.94922,0.0,4245.676758,1.0,279.7554016,283.3616333,294.8414001,298.6339417,293.1499939,293.1499939,280.0499878,39840.46094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968054891,1.0,0.0,0.0,3.893974781,3.894001961,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7793.042969,0.0,1852.575684,1895.437134,0.0,4024.053711,0.963434458,1.0,0.0,3.0,1.0,0.0
18196020,297.1299744,297.1499939,293.1499939,0.0,0.0,284.9960938,0.774786294,0.398360699,0.363726258,297.1808167,297.1499939,293.1499939,0.0,0.0,284.9957886,0.928309441,0.688634098,0.654800415,297.3605957,297.1499939,293.1499939,0.0,0.0,284.9958801,0.865595698,0.563703716,0.396861881,297.1917114,297.1499939,293.1499939,0.0,0.0,284.9960022,0.809637308,0.454638511,0.435714781,297.1594238,297.1499939,293.1499939,0.0,0.0,284.996521,0.662994623,0.246801928,1.140109777,284.9959106,284.9500122,301.663147,291.8033447,298.4754333,297.2203064,284.9947205,1.0,0.70572108,0.375383198,0.375383198,1.0,1.0,-3.592433214,1.014507771,2.577925444,0.207188234,0.910227299,0.910227299,0.0,265.8856201,273.0,58227.99609,0.0,4275.353027,1.0,280.0442505,283.4559631,294.7828369,298.4725037,293.1499939,293.1499939,279.75,31896.42969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959778488,1.0,0.0,0.0,4.081613541,4.081641197,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8702.381836,0.0,2034.131714,1895.437134,0.0,3950.61084,1.0,1.0,0.0,3.0,1.0,0.0
18196080,297.1299744,297.1499939,293.1499939,0.0,0.0,284.9960938,0.774786294,0.398360699,0.363726258,297.1808167,297.1499939,293.1499939,0.0,0.0,284.9957886,0.928309441,0.688634098,0.654800415,297.3605957,297.1499939,293.1499939,0.0,0.0,284.9958801,0.865595698,0.563703716,0.396861881,297.1917114,297.1499939,293.1499939,0.0,0.0,284.9960022,0.809637308,0.454638511,0.435714781,297.1594238,297.1499939,293.1499939,0.0,0.0,284.996521,0.662994623,0.246801928,1.140109777,284.9959106,284.9500122,301.663147,291.8033447,298.4754333,297.2203064,284.9947205,1.0,0.70572108,0.375383198,0.375383198,1.0,1.0,-3.592433214,1.014507771,2.577925444,0.207188234,0.910227299,0.910227299,0.0,265.8856201,273.0,58227.99609,0.0,4275.353027,1.0,280.0442505,283.4559631,294.7828369,298.4725037,293.1499939,293.1499939,279.75,31896.42969,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959778488,1.0,0.0,0.0,4.081613541,4.081641197,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8702.381836,0.0,2034.131714,1895.437134,0.0,3950.61084,1.0,1.0,0.0,3.0,1.0,0.0
18196140,297.1228333,297.1499939,293.1499939,0.0,0.0,284.9110107,0.772073448,0.39738825,0.363199472,297.1712646,297.1499939,293.1499939,0.0,0.0,284.9113159,0.925018132,0.68806392,0.654678881,297.3565369,297.1499939,293.1499939,0.0,0.0,284.9112244,0.86435008,0.56596458,0.398692131,297.1849365,297.1499939,293.1499939,0.0,0.0,284.9111023,0.807346523,0.454485595,0.435898334,297.156311,297.1499939,293.1499939,0.0,0.0,284.9104614,0.661026418,0.246609241,1.140449166,284.9111938,284.9500122,301.6964417,291.7901917,298.4779968,297.2151489,284.9120789,1.0,0.707597077,0.374558032,0.374558032,1.0,1.0,-3.594495535,1.012605309,2.581890106,0.204992488,0.828195333,0.828195333,0.0,269.2637024,276.0,58784.13672,0.0,4301.613281,1.0,279.7552795,283.3599243,294.8146057,298.6070251,293.1499939,293.1499939,280.0499878,39797.64844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969002247,1.0,0.0,0.0,3.897264719,3.897291899,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7788.724121,0.0,1856.395264,1895.437134,0.0,4032.414063,0.963839769,1.0,0.0,3.0,1.0,0.0
18196200,297.1228333,297.1499939,293.1499939,0.0,0.0,284.9110107,0.772073448,0.39738825,0.363199472,297.1712646,297.1499939,293.1499939,0.0,0.0,284.9113159,0.925018132,0.68806392,0.654678881,297.3565369,297.1499939,293.1499939,0.0,0.0,284.9112244,0.86435008,0.56596458,0.398692131,297.1849365,297.1499939,293.1499939,0.0,0.0,284.9111023,0.807346523,0.454485595,0.435898334,297.156311,297.1499939,293.1499939,0.0,0.0,284.9104614,0.661026418,0.246609241,1.140449166,284.9111938,284.9500122,301.6964417,291.7901917,298.4779968,297.2151489,284.9120789,1.0,0.707597077,0.374558032,0.374558032,1.0,1.0,-3.594495535,1.012605309,2.581890106,0.204992488,0.828195333,0.828195333,0.0,269.2637024,276.0,58784.13672,0.0,4301.613281,1.0,279.7552795,283.3599243,294.8146057,298.6070251,293.1499939,293.1499939,280.0499878,39797.64844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969002247,1.0,0.0,0.0,3.897264719,3.897291899,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7788.724121,0.0,1856.395264,1895.437134,0.0,4032.414063,0.963839769,1.0,0.0,3.0,1.0,0.0
18196260,297.1268005,297.1499939,293.1499939,0.0,0.0,284.9960327,0.770287514,0.397442073,0.363123775,297.1741028,297.1499939,293.1499939,0.0,0.0,284.9957581,0.92281127,0.688613892,0.65502584,297.3640137,297.1499939,293.1499939,0.0,0.0,284.9958191,0.864034891,0.569335878,0.400919497,297.1866455,297.1499939,293.1499939,0.0,0.0,284.9959412,0.805825412,0.455096781,0.436377078,297.1578369,297.1499939,293.1499939,0.0,0.0,284.9964905,0.659699619,0.246840671,1.141373277,284.9958801,284.9500122,301.7301636,291.7773438,298.4881287,297.2199402,284.994751,1.0,0.709515393,0.373774111,0.373774111,1.0,1.0,-3.599178076,1.011685371,2.587492704,0.202967331,0.910412252,0.910412252,0.0,271.9623718,279.0,58226.08203,0.0,4330.800781,1.0,280.0442505,283.4552002,294.7566528,298.4457092,293.1499939,293.1499939,279.75,31891.22266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96069169,1.0,0.0,0.0,4.082180977,4.082208633,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8695.220703,0.0,2034.862915,1895.437134,0.0,3958.749268,1.0,1.0,0.0,3.0,1.0,0.0
18196320,297.1268005,297.1499939,293.1499939,0.0,0.0,284.9960327,0.770287514,0.397442073,0.363123775,297.1741028,297.1499939,293.1499939,0.0,0.0,284.9957581,0.92281127,0.688613892,0.65502584,297.3640137,297.1499939,293.1499939,0.0,0.0,284.9958191,0.864034891,0.569335878,0.400919497,297.1866455,297.1499939,293.1499939,0.0,0.0,284.9959412,0.805825412,0.455096781,0.436377078,297.1578369,297.1499939,293.1499939,0.0,0.0,284.9964905,0.659699619,0.246840671,1.141373277,284.9958801,284.9500122,301.7301636,291.7773438,298.4881287,297.2199402,284.994751,1.0,0.709515393,0.373774111,0.373774111,1.0,1.0,-3.599178076,1.011685371,2.587492704,0.202967331,0.910412252,0.910412252,0.0,271.9623718,279.0,58226.08203,0.0,4330.800781,1.0,280.0442505,283.4552002,294.7566528,298.4457092,293.1499939,293.1499939,279.75,31891.22266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96069169,1.0,0.0,0.0,4.082180977,4.082208633,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8695.220703,0.0,2034.862915,1895.437134,0.0,3958.749268,1.0,1.0,0.0,3.0,1.0,0.0
18196380,297.1200256,297.1499939,293.1499939,0.0,0.0,284.9108276,0.76767379,0.396464288,0.362591147,297.1646423,297.1499939,293.1499939,0.0,0.0,284.9111328,0.919611752,0.687966228,0.654831707,297.3596497,297.1499939,293.1499939,0.0,0.0,284.9110413,0.862863898,0.571606576,0.402759045,297.1802979,297.1499939,293.1499939,0.0,0.0,284.9109192,0.803542852,0.454921067,0.436538309,297.1547852,297.1499939,293.1499939,0.0,0.0,284.9102478,0.657805383,0.246633247,1.141649008,284.9110107,284.9500122,301.7640381,291.7646484,298.4909363,297.2148132,284.9118958,1.0,0.711356938,0.372990191,0.372990191,1.0,1.0,-3.601053953,1.009840131,2.591213703,0.200864509,0.828275263,0.828275263,0.0,275.3347473,282.0,58782.03125,0.0,4356.599609,1.0,279.755249,283.3590088,294.789032,298.5809021,293.1499939,293.1499939,280.0499878,39802.77344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969907284,1.0,0.0,0.0,3.898071289,3.898098469,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7782.552246,0.0,1857.457397,1895.437134,0.0,4040.391846,0.964023888,1.0,0.0,3.0,1.0,0.0
18196440,297.1200256,297.1499939,293.1499939,0.0,0.0,284.9108276,0.76767379,0.396464288,0.362591147,297.1646423,297.1499939,293.1499939,0.0,0.0,284.9111328,0.919611752,0.687966228,0.654831707,297.3596497,297.1499939,293.1499939,0.0,0.0,284.9110413,0.862863898,0.571606576,0.402759045,297.1802979,297.1499939,293.1499939,0.0,0.0,284.9109192,0.803542852,0.454921067,0.436538309,297.1547852,297.1499939,293.1499939,0.0,0.0,284.9102478,0.657805383,0.246633247,1.141649008,284.9110107,284.9500122,301.7640381,291.7646484,298.4909363,297.2148132,284.9118958,1.0,0.711356938,0.372990191,0.372990191,1.0,1.0,-3.601053953,1.009840131,2.591213703,0.200864509,0.828275263,0.828275263,0.0,275.3347473,282.0,58782.03125,0.0,4356.599609,1.0,279.755249,283.3590088,294.789032,298.5809021,293.1499939,293.1499939,280.0499878,39802.77344,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969907284,1.0,0.0,0.0,3.898071289,3.898098469,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7782.552246,0.0,1857.457397,1895.437134,0.0,4040.391846,0.964023888,1.0,0.0,3.0,1.0,0.0
18196500,297.1218567,297.1499939,293.1499939,0.0,0.0,285.0214539,0.766543448,0.396450311,0.3623887,297.1656189,297.1499939,293.1499939,0.0,0.0,285.0218811,0.918215215,0.688148975,0.654771924,297.3630676,297.1499939,293.1499939,0.0,0.0,285.0217896,0.86246115,0.573264599,0.403743267,297.1809082,297.1499939,293.1499939,0.0,0.0,285.0216064,0.802542508,0.455168992,0.436630607,297.1551819,297.1499939,293.1499939,0.0,0.0,285.0204773,0.656954587,0.246702328,1.141698003,285.0217285,284.9500122,301.7809143,291.7583313,298.495575,297.2167358,285.0223389,1.0,0.712233484,0.372598261,0.372598261,1.0,1.0,-3.602083445,1.008952618,2.593130827,0.199683219,0.907751024,0.907751024,0.0,276.852417,282.0,58008.36328,0.0,4368.736816,1.0,280.0073547,283.4845276,294.7243652,298.3566284,293.1499939,293.1499939,280.0499878,32492.35938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96333009,1.0,0.0,0.0,3.982489586,3.982516289,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8063.34375,0.0,1906.860718,1895.437134,0.0,3982.214355,0.980606854,1.0,0.0,3.0,1.0,0.0
18196560,297.1242981,297.1499939,293.1499939,0.0,0.0,284.996521,0.765948355,0.396514505,0.362505376,297.167572,297.1499939,293.1499939,0.0,0.0,284.9960632,0.91745764,0.688441753,0.655100822,297.3669128,297.1499939,293.1499939,0.0,0.0,284.9961853,0.862585664,0.574993551,0.404990941,297.1824036,297.1499939,293.1499939,0.0,0.0,284.9963684,0.802043557,0.455515236,0.436994851,297.1563721,297.1499939,293.1499939,0.0,0.0,284.9971924,0.656520069,0.246850744,1.142496943,284.9962463,284.9500122,301.7976685,291.7520142,298.5010071,297.219635,284.9946289,1.0,0.713241041,0.372211426,0.372211426,1.0,1.0,-3.605517626,1.008855224,2.596662521,0.198813304,0.910831094,0.910831094,0.0,278.0348511,285.0,58224.21484,0.0,4385.321289,1.0,280.0448608,283.4542542,294.7304993,298.419281,293.1499939,293.1499939,279.75,31748.02148,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961532891,1.0,0.0,0.0,4.085078716,4.085106373,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8691.556641,0.0,2037.620361,1895.437134,0.0,3966.238037,1.0,1.0,0.0,3.0,1.0,0.0
18196620,297.1178284,297.1499939,293.1499939,0.0,0.0,284.9105835,0.763442099,0.395534784,0.361977607,297.1582031,297.1499939,293.1499939,0.0,0.0,284.9109192,0.914384663,0.687719464,0.654845119,297.3621521,297.1499939,293.1499939,0.0,0.0,284.9108276,0.861487329,0.577261746,0.406836957,297.1764221,297.1499939,293.1499939,0.0,0.0,284.9107056,0.799833238,0.455323607,0.437146366,297.1533508,297.1499939,293.1499939,0.0,0.0,284.9100342,0.654703081,0.24662973,1.142726183,284.9107971,284.9500122,301.830658,291.7393799,298.5035095,297.2145081,284.9117126,1.0,0.71505332,0.371437818,0.371437818,1.0,1.0,-3.607265472,1.00699079,2.600274801,0.196716085,0.828236938,0.828236938,0.0,281.3972778,288.0,58771.73047,0.0,4410.782227,1.0,279.755249,283.3582153,294.7637939,298.5547791,293.1499939,293.1499939,280.0499878,39816.20313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970793188,1.0,0.0,0.0,3.898145437,3.898172617,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7775.685059,0.0,1857.658691,1895.437134,0.0,4048.192383,0.964048564,1.0,0.0,3.0,1.0,0.0
18196680,297.1178284,297.1499939,293.1499939,0.0,0.0,284.9105835,0.763442099,0.395534784,0.361977607,297.1582031,297.1499939,293.1499939,0.0,0.0,284.9109192,0.914384663,0.687719464,0.654845119,297.3621521,297.1499939,293.1499939,0.0,0.0,284.9108276,0.861487329,0.577261746,0.406836957,297.1764221,297.1499939,293.1499939,0.0,0.0,284.9107056,0.799833238,0.455323607,0.437146366,297.1533508,297.1499939,293.1499939,0.0,0.0,284.9100342,0.654703081,0.24662973,1.142726183,284.9107971,284.9500122,301.830658,291.7393799,298.5035095,297.2145081,284.9117126,1.0,0.71505332,0.371437818,0.371437818,1.0,1.0,-3.607265472,1.00699079,2.600274801,0.196716085,0.828236938,0.828236938,0.0,281.3972778,288.0,58771.73047,0.0,4410.782227,1.0,279.755249,283.3582153,294.7637939,298.5547791,293.1499939,293.1499939,280.0499878,39816.20313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970793188,1.0,0.0,0.0,3.898145437,3.898172617,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7775.685059,0.0,1857.658691,1895.437134,0.0,4048.192383,0.964048564,1.0,0.0,3.0,1.0,0.0
18196740,297.1223145,297.1499939,293.1499939,0.0,0.0,284.995697,0.76179117,0.395580083,0.36189425,297.1611633,297.1499939,293.1499939,0.0,0.0,284.9953918,0.912318349,0.688118875,0.655050755,297.3690796,297.1499939,293.1499939,0.0,0.0,284.9954834,0.861252308,0.580649137,0.409074247,297.178894,297.1499939,293.1499939,0.0,0.0,284.9956055,0.798384011,0.455903023,0.43759349,297.1549683,297.1499939,293.1499939,0.0,0.0,284.9961548,0.65346837,0.246833608,1.14352417,284.9955139,284.9500122,301.8627014,291.7265625,298.513031,297.2192993,284.9943848,1.0,0.716908932,0.370664209,0.370664209,1.0,1.0,-3.611591101,1.00596571,2.605625391,0.194650427,0.910260975,0.910260975,0.0,284.0908508,291.0,58204.85156,0.0,4439.196777,1.0,280.0442505,283.4535828,294.70578,298.3930359,293.1499939,293.1499939,279.75,31912.88672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962462008,1.0,0.0,0.0,4.082766533,4.082794189,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8680.239258,0.0,2035.842896,1895.437134,0.0,3974.501709,1.0,1.0,0.0,3.0,1.0,0.0
18196800,297.1223145,297.1499939,293.1499939,0.0,0.0,284.995697,0.76179117,0.395580083,0.36189425,297.1611633,297.1499939,293.1499939,0.0,0.0,284.9953918,0.912318349,0.688118875,0.655050755,297.3690796,297.1499939,293.1499939,0.0,0.0,284.9954834,0.861252308,0.580649137,0.409074247,297.178894,297.1499939,293.1499939,0.0,0.0,284.9956055,0.798384011,0.455903023,0.43759349,297.1549683,297.1499939,293.1499939,0.0,0.0,284.9961548,0.65346837,0.246833608,1.14352417,284.9955139,284.9500122,301.8627014,291.7265625,298.513031,297.2192993,284.9943848,1.0,0.716908932,0.370664209,0.370664209,1.0,1.0,-3.611591101,1.00596571,2.605625391,0.194650427,0.910260975,0.910260975,0.0,284.0908508,291.0,58204.85156,0.0,4439.196777,1.0,280.0442505,283.4535828,294.70578,298.3930359,293.1499939,293.1499939,279.75,31912.88672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962462008,1.0,0.0,0.0,4.082766533,4.082794189,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8680.239258,0.0,2035.842896,1895.437134,0.0,3974.501709,1.0,1.0,0.0,3.0,1.0,0.0
18196860,297.1161194,297.1499939,293.1499939,0.0,0.0,284.9105225,0.759367466,0.394602418,0.361360461,297.151886,297.1499939,293.1499939,0.0,0.0,284.9108276,0.909371912,0.687325776,0.654720187,297.3639526,297.1499939,293.1499939,0.0,0.0,284.9107666,0.8601951,0.582907021,0.410908937,297.1732178,297.1499939,293.1499939,0.0,0.0,284.910614,0.796225429,0.455699235,0.437728286,297.1520081,297.1499939,293.1499939,0.0,0.0,284.9099731,0.651708663,0.246599704,1.143684983,284.9107056,284.9500122,301.8934021,291.713501,298.514801,297.2141724,284.9116211,1.0,0.718689919,0.369894683,0.369894683,1.0,1.0,-3.613125563,1.00403583,2.609089851,0.192525193,0.828006804,0.828006804,0.0,287.4588928,294.0,58752.96094,0.0,4464.175781,1.0,279.755249,283.3577576,294.737915,298.5275879,293.1499939,293.1499939,280.0499878,39831.0,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971685112,1.0,0.0,0.0,3.897450686,3.897477865,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7768.116211,0.0,1856.897095,1895.437134,0.0,4056.036377,0.963898718,1.0,0.0,3.0,1.0,0.0
18196920,297.1161194,297.1499939,293.1499939,0.0,0.0,284.9105225,0.759367466,0.394602418,0.361360461,297.151886,297.1499939,293.1499939,0.0,0.0,284.9108276,0.909371912,0.687325776,0.654720187,297.3639526,297.1499939,293.1499939,0.0,0.0,284.9107666,0.8601951,0.582907021,0.410908937,297.1732178,297.1499939,293.1499939,0.0,0.0,284.910614,0.796225429,0.455699235,0.437728286,297.1520081,297.1499939,293.1499939,0.0,0.0,284.9099731,0.651708663,0.246599704,1.143684983,284.9107056,284.9500122,301.8934021,291.713501,298.514801,297.2141724,284.9116211,1.0,0.718689919,0.369894683,0.369894683,1.0,1.0,-3.613125563,1.00403583,2.609089851,0.192525193,0.828006804,0.828006804,0.0,287.4588928,294.0,58752.96094,0.0,4464.175781,1.0,279.755249,283.3577576,294.737915,298.5275879,293.1499939,293.1499939,280.0499878,39831.0,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971685112,1.0,0.0,0.0,3.897450686,3.897477865,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7768.116211,0.0,1856.897095,1895.437134,0.0,4056.036377,0.963898718,1.0,0.0,3.0,1.0,0.0
18196980,297.1208191,297.1499939,293.1499939,0.0,0.0,284.9956055,0.757783711,0.394647807,0.361278296,297.1549377,297.1499939,293.1499939,0.0,0.0,284.9953003,0.90740639,0.687654257,0.654860377,297.3706055,297.1499939,293.1499939,0.0,0.0,284.9953613,0.859990299,0.586287916,0.413141906,297.1759949,297.1499939,293.1499939,0.0,0.0,284.9955139,0.794821143,0.45626843,0.438165992,297.1536865,297.1499939,293.1499939,0.0,0.0,284.9960327,0.650518358,0.246791765,1.14443028,284.9954224,284.9500122,301.9223938,291.7001038,298.5233765,297.2189026,284.9942932,1.0,0.720517039,0.369125158,0.369125158,1.0,1.0,-3.617293835,1.00296092,2.614332914,0.190436736,0.909911215,0.909911215,0.0,290.1495667,297.0,58180.42969,0.0,4492.245117,1.0,280.04422,283.4532166,294.6792908,298.3648376,293.1499939,293.1499939,279.75,31926.73047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963348746,1.0,0.0,0.0,4.081346989,4.081374645,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8670.458008,0.0,2034.021851,1895.437134,0.0,3982.380127,1.0,1.0,0.0,3.0,1.0,0.0
18197040,297.1208191,297.1499939,293.1499939,0.0,0.0,284.9956055,0.757783711,0.394647807,0.361278296,297.1549377,297.1499939,293.1499939,0.0,0.0,284.9953003,0.90740639,0.687654257,0.654860377,297.3706055,297.1499939,293.1499939,0.0,0.0,284.9953613,0.859990299,0.586287916,0.413141906,297.1759949,297.1499939,293.1499939,0.0,0.0,284.9955139,0.794821143,0.45626843,0.438165992,297.1536865,297.1499939,293.1499939,0.0,0.0,284.9960327,0.650518358,0.246791765,1.14443028,284.9954224,284.9500122,301.9223938,291.7001038,298.5233765,297.2189026,284.9942932,1.0,0.720517039,0.369125158,0.369125158,1.0,1.0,-3.617293835,1.00296092,2.614332914,0.190436736,0.909911215,0.909911215,0.0,290.1495667,297.0,58180.42969,0.0,4492.245117,1.0,280.04422,283.4532166,294.6792908,298.3648376,293.1499939,293.1499939,279.75,31926.73047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963348746,1.0,0.0,0.0,4.081346989,4.081374645,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8670.458008,0.0,2034.021851,1895.437134,0.0,3982.380127,1.0,1.0,0.0,3.0,1.0,0.0
18197100,297.118042,297.1499939,293.1499939,0.0,0.0,284.869873,0.756872773,0.394193828,0.361182302,297.1507874,297.1499939,293.1499939,0.0,0.0,284.8691406,0.906300068,0.687281013,0.654878497,297.3680115,297.1499939,293.1499939,0.0,0.0,284.8692627,0.859745562,0.587435126,0.414197326,297.1736755,297.1499939,293.1499939,0.0,0.0,284.8695984,0.794020057,0.456208915,0.438375533,297.1525879,297.1499939,293.1499939,0.0,0.0,284.8713074,0.649868309,0.246709421,1.144891977,284.8693848,284.9500122,301.9361572,291.6932373,298.5241394,297.2167664,284.868042,1.0,0.721466303,0.36874038,0.36874038,1.0,1.0,-3.619286776,1.002384782,2.616902113,0.189516664,0.820216238,0.820216238,0.0,291.6528931,297.0,59037.83203,0.0,4507.010742,1.0,279.7891846,283.3092041,294.7326965,298.5861511,293.1499939,293.1499939,279.75,39248.19922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970582485,1.0,0.0,0.0,4.012145519,4.012174129,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8349.551758,0.0,2001.347046,1895.437134,0.0,4046.337891,0.984894514,1.0,0.0,3.0,1.0,0.0
18197160,297.1148071,297.1499939,293.1499939,0.0,0.0,284.910614,0.755448341,0.393671364,0.36074543,297.145752,297.1499939,293.1499939,0.0,0.0,284.9110107,0.904626369,0.686789632,0.654463112,297.3650513,297.1499939,293.1499939,0.0,0.0,284.9109192,0.858974457,0.588521838,0.414962381,297.1705627,297.1499939,293.1499939,0.0,0.0,284.9107361,0.792721748,0.456052899,0.438290209,297.1507568,297.1499939,293.1499939,0.0,0.0,284.9099426,0.648819208,0.246545106,1.144536614,284.9108582,284.9500122,301.9493408,291.6862488,298.5240173,297.2136841,284.9120789,1.0,0.722268641,0.368372172,0.368372172,1.0,1.0,-3.618653536,1.001015425,2.617638111,0.188326925,0.82755965,0.82755965,0.0,293.5175476,300.0,58711.88281,0.0,4516.802246,1.0,279.7554016,283.3583679,294.7107239,298.4981079,293.1499939,293.1499939,280.0499878,39896.60547,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972578764,1.0,0.0,0.0,3.893414736,3.893441677,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7757.41748,0.0,1852.315918,1895.437134,0.0,4063.886963,0.963329375,1.0,0.0,3.0,1.0,0.0
18197220,297.1197205,297.1499939,293.1499939,0.0,0.0,284.9954529,0.7539289,0.393718779,0.360665768,297.1488953,297.1499939,293.1499939,0.0,0.0,284.9951477,0.902782857,0.687049985,0.654540181,297.3713989,297.1499939,293.1499939,0.0,0.0,284.9952087,0.858792186,0.591886103,0.417183638,297.173584,297.1499939,293.1499939,0.0,0.0,284.9953308,0.79136169,0.456614345,0.438720614,297.1524963,297.1499939,293.1499939,0.0,0.0,284.9958801,0.647671163,0.246726826,1.145235419,284.9952698,284.9500122,301.973877,291.671875,298.5313721,297.2183533,284.9941101,1.0,0.724068463,0.367635697,0.367635697,1.0,1.0,-3.622670174,0.99998492,2.622685194,0.186307847,0.909293354,0.909293354,0.0,296.2060242,303.0,58144.84766,0.0,4544.536621,1.0,280.04422,283.453064,294.6510925,298.3343506,293.1499939,293.1499939,279.75,31951.14063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964254677,1.0,0.0,0.0,4.079144955,4.079172611,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8659.302734,0.0,2031.223511,1895.437134,0.0,3990.42041,0.999596953,1.0,0.0,3.0,1.0,0.0
18197280,297.1197205,297.1499939,293.1499939,0.0,0.0,284.9954529,0.7539289,0.393718779,0.360665768,297.1488953,297.1499939,293.1499939,0.0,0.0,284.9951477,0.902782857,0.687049985,0.654540181,297.3713989,297.1499939,293.1499939,0.0,0.0,284.9952087,0.858792186,0.591886103,0.417183638,297.173584,297.1499939,293.1499939,0.0,0.0,284.9953308,0.79136169,0.456614345,0.438720614,297.1524963,297.1499939,293.1499939,0.0,0.0,284.9958801,0.647671163,0.246726826,1.145235419,284.9952698,284.9500122,301.973877,291.671875,298.5313721,297.2183533,284.9941101,1.0,0.724068463,0.367635697,0.367635697,1.0,1.0,-3.622670174,0.99998492,2.622685194,0.186307847,0.909293354,0.909293354,0.0,296.2060242,303.0,58144.84766,0.0,4544.536621,1.0,280.04422,283.453064,294.6510925,298.3343506,293.1499939,293.1499939,279.75,31951.14063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964254677,1.0,0.0,0.0,4.079144955,4.079172611,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8659.302734,0.0,2031.223511,1895.437134,0.0,3990.42041,0.999596953,1.0,0.0,3.0,1.0,0.0
18197340,297.1138611,297.1499939,293.1499939,0.0,0.0,284.9116821,0.751668334,0.392744362,0.360128731,297.1397705,297.1499939,293.1499939,0.0,0.0,284.9118347,0.900140703,0.686115801,0.654070973,297.365387,297.1499939,293.1499939,0.0,0.0,284.9118042,0.85779959,0.594085515,0.418977201,297.1683655,297.1499939,293.1499939,0.0,0.0,284.9117432,0.78931123,0.456388116,0.438831002,297.1495972,297.1499939,293.1499939,0.0,0.0,284.911377,0.646022499,0.246467963,1.145280123,284.9118042,284.9500122,301.995636,291.6568604,298.5305176,297.2130737,284.9121399,1.0,0.725789964,0.366899252,0.366899252,1.0,1.0,-3.623815298,0.998018742,2.625796556,0.18421495,0.827450097,0.827450097,0.0,299.5817871,306.0,58683.91016,0.0,4568.602051,1.0,279.7559814,283.3583374,294.6808472,298.4658508,293.1499939,293.1499939,280.0499878,39713.94922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97348088,1.0,0.0,0.0,3.893668175,3.893695354,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7750.925781,0.0,1851.178345,1895.437134,0.0,4071.802734,0.963128984,1.0,0.0,3.0,1.0,0.0
18197400,297.1138611,297.1499939,293.1499939,0.0,0.0,284.9116821,0.751668334,0.392744362,0.360128731,297.1397705,297.1499939,293.1499939,0.0,0.0,284.9118347,0.900140703,0.686115801,0.654070973,297.365387,297.1499939,293.1499939,0.0,0.0,284.9118042,0.85779959,0.594085515,0.418977201,297.1683655,297.1499939,293.1499939,0.0,0.0,284.9117432,0.78931123,0.456388116,0.438831002,297.1495972,297.1499939,293.1499939,0.0,0.0,284.911377,0.646022499,0.246467963,1.145280123,284.9118042,284.9500122,301.995636,291.6568604,298.5305176,297.2130737,284.9121399,1.0,0.725789964,0.366899252,0.366899252,1.0,1.0,-3.623815298,0.998018742,2.625796556,0.18421495,0.827450097,0.827450097,0.0,299.5817871,306.0,58683.91016,0.0,4568.602051,1.0,279.7559814,283.3583374,294.6808472,298.4658508,293.1499939,293.1499939,280.0499878,39713.94922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97348088,1.0,0.0,0.0,3.893668175,3.893695354,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7750.925781,0.0,1851.178345,1895.437134,0.0,4071.802734,0.963128984,1.0,0.0,3.0,1.0,0.0
18197460,297.1188965,297.1499939,293.1499939,0.0,0.0,284.9953918,0.75021708,0.392793357,0.360056818,297.1430054,297.1499939,293.1499939,0.0,0.0,284.9950867,0.898352265,0.686308146,0.654091537,297.3713989,297.1499939,293.1499939,0.0,0.0,284.9951477,0.857640326,0.597420752,0.421183407,297.1715698,297.1499939,293.1499939,0.0,0.0,284.9953003,0.788000762,0.456941545,0.439258099,297.1513672,297.1499939,293.1499939,0.0,0.0,284.9958191,0.644918978,0.246639401,1.145941973,284.9952087,284.9500122,302.0142517,291.6411133,298.5362854,297.2176514,284.9940491,1.0,0.727563262,0.366202235,0.366202235,1.0,1.0,-3.627706766,0.99705869,2.630648136,0.182286024,0.908429384,0.908429384,0.0,302.2622986,309.0,58094.28125,0.0,4596.030273,1.0,280.04422,283.4534302,294.6203918,298.3004456,293.1499939,293.1499939,279.75,31987.48242,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965196252,1.0,0.0,0.0,4.07544899,4.075476646,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8645.993164,0.0,2026.494263,1895.437134,0.0,3998.768311,0.99867624,1.0,0.0,3.0,1.0,0.0
18197520,297.1188965,297.1499939,293.1499939,0.0,0.0,284.9953918,0.75021708,0.392793357,0.360056818,297.1430054,297.1499939,293.1499939,0.0,0.0,284.9950867,0.898352265,0.686308146,0.654091537,297.3713989,297.1499939,293.1499939,0.0,0.0,284.9951477,0.857640326,0.597420752,0.421183407,297.1715698,297.1499939,293.1499939,0.0,0.0,284.9953003,0.788000762,0.456941545,0.439258099,297.1513672,297.1499939,293.1499939,0.0,0.0,284.9958191,0.644918978,0.246639401,1.145941973,284.9952087,284.9500122,302.0142517,291.6411133,298.5362854,297.2176514,284.9940491,1.0,0.727563262,0.366202235,0.366202235,1.0,1.0,-3.627706766,0.99705869,2.630648136,0.182286024,0.908429384,0.908429384,0.0,302.2622986,309.0,58094.28125,0.0,4596.030273,1.0,280.04422,283.4534302,294.6203918,298.3004456,293.1499939,293.1499939,279.75,31987.48242,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965196252,1.0,0.0,0.0,4.07544899,4.075476646,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8645.993164,0.0,2026.494263,1895.437134,0.0,3998.768311,0.99867624,1.0,0.0,3.0,1.0,0.0
18197580,297.1131592,297.1499939,293.1499939,0.0,0.0,284.9109497,0.748040915,0.391822457,0.359525442,297.1339722,297.1499939,293.1499939,0.0,0.0,284.9112244,0.895755887,0.68530786,0.65356344,297.3649597,297.1499939,293.1499939,0.0,0.0,284.9111938,0.856678247,0.59957546,0.422950596,297.1665344,297.1499939,293.1499939,0.0,0.0,284.9110413,0.786011457,0.456706673,0.439362764,297.1485291,297.1499939,293.1499939,0.0,0.0,284.9104614,0.643327832,0.24637036,1.145947576,284.9111328,284.9500122,302.0293579,291.6245422,298.5336304,297.2122498,284.9119263,1.0,0.729257524,0.365505219,0.365505219,1.0,1.0,-3.628702164,0.995162725,2.633539438,0.180287853,0.82614094,0.82614094,0.0,305.6350403,312.0,58613.51563,0.0,4619.707031,1.0,279.7553406,283.3589172,294.6491394,298.4303284,293.1499939,293.1499939,280.0499878,39891.89453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974490106,1.0,0.0,0.0,3.886929512,3.886956692,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7735.593262,0.0,1844.095825,1895.437134,0.0,4080.647461,0.961710691,1.0,0.0,3.0,1.0,0.0
18197640,297.1131592,297.1499939,293.1499939,0.0,0.0,284.9109497,0.748040915,0.391822457,0.359525442,297.1339722,297.1499939,293.1499939,0.0,0.0,284.9112244,0.895755887,0.68530786,0.65356344,297.3649597,297.1499939,293.1499939,0.0,0.0,284.9111938,0.856678247,0.59957546,0.422950596,297.1665344,297.1499939,293.1499939,0.0,0.0,284.9110413,0.786011457,0.456706673,0.439362764,297.1485291,297.1499939,293.1499939,0.0,0.0,284.9104614,0.643327832,0.24637036,1.145947576,284.9111328,284.9500122,302.0293579,291.6245422,298.5336304,297.2122498,284.9119263,1.0,0.729257524,0.365505219,0.365505219,1.0,1.0,-3.628702164,0.995162725,2.633539438,0.180287853,0.82614094,0.82614094,0.0,305.6350403,312.0,58613.51563,0.0,4619.707031,1.0,279.7553406,283.3589172,294.6491394,298.4303284,293.1499939,293.1499939,280.0499878,39891.89453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974490106,1.0,0.0,0.0,3.886929512,3.886956692,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7735.593262,0.0,1844.095825,1895.437134,0.0,4080.647461,0.961710691,1.0,0.0,3.0,1.0,0.0
