time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197700,297.1154785,297.1499939,293.1499939,0.0,0.0,285.020813,0.747110605,0.391810954,0.359330446,297.1351318,297.1499939,293.1499939,0.0,0.0,285.0212402,0.894617677,0.685316682,0.653346479,297.3675842,297.1499939,293.1499939,0.0,0.0,285.0211792,0.856364667,0.601189375,0.423903078,297.1677856,297.1499939,293.1499939,0.0,0.0,285.0209961,0.785148859,0.456931263,0.439434022,297.1490479,297.1499939,293.1499939,0.0,0.0,285.0198975,0.642614126,0.246411219,1.145873547,285.0211182,284.9500122,302.0354614,291.6159363,298.5351868,297.2139893,285.021637,1.0,0.730064034,0.36515671,0.36515671,1.0,1.0,-3.629339933,0.994265199,2.635074854,0.179162264,0.905046701,0.905046701,0.0,307.1442871,312.0,57826.08203,0.0,4630.861328,1.0,280.0071106,283.4840393,294.5821838,298.203125,293.1499939,293.1499939,280.0499878,32571.74609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967934906,1.0,0.0,0.0,3.970246792,3.970273256,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8010.928223,0.0,1891.598145,1895.437134,0.0,4022.994385,0.977889538,1.0,0.0,3.0,1.0,0.0
18197760,297.1183167,297.1499939,293.1499939,0.0,0.0,284.9955139,0.746629775,0.391874909,0.359448284,297.137085,297.1499939,293.1499939,0.0,0.0,284.9950562,0.893968821,0.685416818,0.653505385,297.3700867,297.1499939,293.1499939,0.0,0.0,284.9951172,0.856496394,0.602814257,0.42510277,297.1698914,297.1499939,293.1499939,0.0,0.0,284.9953613,0.784725666,0.457253456,0.439777076,297.1503296,297.1499939,293.1499939,0.0,0.0,284.9961853,0.642248333,0.246531144,1.146550655,284.9952087,284.9500122,302.0405884,291.6070862,298.5370789,297.2164612,284.9935303,1.0,0.730999649,0.364813954,0.364813954,1.0,1.0,-3.632341623,0.994134307,2.638207436,0.178335056,0.907585919,0.907585919,0.0,308.3295898,315.0,58033.71875,0.0,4646.605957,1.0,280.0447998,283.4535522,294.5856934,298.2622375,293.1499939,293.1499939,279.75,31861.86328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966143727,1.0,0.0,0.0,4.072794914,4.072822571,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8632.908203,0.0,2021.836548,1895.437134,0.0,4007.158691,0.99772346,1.0,0.0,3.0,1.0,0.0
18197820,297.1127319,297.1499939,293.1499939,0.0,0.0,284.9112244,0.744514763,0.390908927,0.358924061,297.1275024,297.1499939,293.1499939,0.0,0.0,284.9114075,0.891368866,0.684286118,0.65286696,297.3613586,297.1499939,293.1499939,0.0,0.0,284.911377,0.855458856,0.604720175,0.426719069,297.1650085,297.1499939,293.1499939,0.0,0.0,284.9112854,0.782775462,0.457012296,0.439878255,297.1474304,297.1499939,293.1499939,0.0,0.0,284.9108887,0.6406914,0.246246606,1.146502614,284.9113464,284.9500122,302.0475769,291.5886536,298.5315552,297.210144,284.9118652,1.0,0.732651114,0.364128381,0.364128381,1.0,1.0,-3.632962942,0.992149532,2.640813351,0.176324248,0.825072348,0.825072348,0.0,311.7249756,318.0,58541.48438,0.0,4669.416992,1.0,279.7557068,283.3599854,294.6130066,298.3897095,293.1499939,293.1499939,280.0499878,39797.50781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975485981,1.0,0.0,0.0,3.881672382,3.881699324,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7721.913574,0.0,1836.730469,1895.437134,0.0,4089.363037,0.960549235,1.0,0.0,3.0,1.0,0.0
18197880,297.1127319,297.1499939,293.1499939,0.0,0.0,284.9112244,0.744514763,0.390908927,0.358924061,297.1275024,297.1499939,293.1499939,0.0,0.0,284.9114075,0.891368866,0.684286118,0.65286696,297.3613586,297.1499939,293.1499939,0.0,0.0,284.911377,0.855458856,0.604720175,0.426719069,297.1650085,297.1499939,293.1499939,0.0,0.0,284.9112854,0.782775462,0.457012296,0.439878255,297.1474304,297.1499939,293.1499939,0.0,0.0,284.9108887,0.6406914,0.246246606,1.146502614,284.9113464,284.9500122,302.0475769,291.5886536,298.5315552,297.210144,284.9118652,1.0,0.732651114,0.364128381,0.364128381,1.0,1.0,-3.632962942,0.992149532,2.640813351,0.176324248,0.825072348,0.825072348,0.0,311.7249756,318.0,58541.48438,0.0,4669.416992,1.0,279.7557068,283.3599854,294.6130066,298.3897095,293.1499939,293.1499939,280.0499878,39797.50781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975485981,1.0,0.0,0.0,3.881672382,3.881699324,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7721.913574,0.0,1836.730469,1895.437134,0.0,4089.363037,0.960549235,1.0,0.0,3.0,1.0,0.0
18197940,297.1179199,297.1499939,293.1499939,0.0,0.0,284.9946899,0.743155241,0.390960693,0.358860642,297.1301575,297.1499939,293.1499939,0.0,0.0,284.9943848,0.889570713,0.684265137,0.652697027,297.3647766,297.1499939,293.1499939,0.0,0.0,284.9944153,0.855190992,0.607742846,0.42871502,297.1684875,297.1499939,293.1499939,0.0,0.0,284.9945679,0.781526864,0.457552403,0.440297455,297.149231,297.1499939,293.1499939,0.0,0.0,284.9950867,0.639637768,0.246390387,1.147059083,284.9944763,284.9500122,302.0499878,291.5691223,298.5320129,297.2135925,284.9933472,1.0,0.734345198,0.363442808,0.363442808,1.0,1.0,-3.636246443,0.991018891,2.645227671,0.174341321,0.905611634,0.905611634,0.0,314.4254761,321.0,57930.35156,0.0,4695.429199,1.0,280.0441284,283.4551392,294.5485229,298.218811,293.1499939,293.1499939,279.75,32052.49414,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967218459,1.0,0.0,0.0,4.061722755,4.061750412,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8608.018555,0.0,2008.419434,1895.437134,0.0,4016.664307,0.995589197,1.0,0.0,3.0,1.0,0.0
18198000,297.1179199,297.1499939,293.1499939,0.0,0.0,284.9946899,0.743155241,0.390960693,0.358860642,297.1301575,297.1499939,293.1499939,0.0,0.0,284.9943848,0.889570713,0.684265137,0.652697027,297.3647766,297.1499939,293.1499939,0.0,0.0,284.9944153,0.855190992,0.607742846,0.42871502,297.1684875,297.1499939,293.1499939,0.0,0.0,284.9945679,0.781526864,0.457552403,0.440297455,297.149231,297.1499939,293.1499939,0.0,0.0,284.9950867,0.639637768,0.246390387,1.147059083,284.9944763,284.9500122,302.0499878,291.5691223,298.5320129,297.2135925,284.9933472,1.0,0.734345198,0.363442808,0.363442808,1.0,1.0,-3.636246443,0.991018891,2.645227671,0.174341321,0.905611634,0.905611634,0.0,314.4254761,321.0,57930.35156,0.0,4695.429199,1.0,280.0441284,283.4551392,294.5485229,298.218811,293.1499939,293.1499939,279.75,32052.49414,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967218459,1.0,0.0,0.0,4.061722755,4.061750412,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8608.018555,0.0,2008.419434,1895.437134,0.0,4016.664307,0.995589197,1.0,0.0,3.0,1.0,0.0
18198060,297.1124268,297.1499939,293.1499939,0.0,0.0,284.9120178,0.741102636,0.389999539,0.358330935,297.120697,297.1499939,293.1499939,0.0,0.0,284.9121399,0.886995316,0.683058739,0.651966751,297.3558655,297.1499939,293.1499939,0.0,0.0,284.9121399,0.854139864,0.609560788,0.430246562,297.1636963,297.1499939,293.1499939,0.0,0.0,284.9120789,0.779625118,0.457304031,0.440385133,297.1463318,297.1499939,293.1499939,0.0,0.0,284.9117737,0.638119519,0.246092647,1.146930456,284.9121094,284.9500122,302.0499878,291.5550537,298.5245361,297.2072754,284.9124451,1.0,0.735949278,0.362764955,0.362764955,1.0,1.0,-3.636534691,0.98894763,2.647587061,0.172300071,0.824166358,0.824166358,0.0,317.8176575,324.0,58447.43359,0.0,4717.315918,1.0,279.7557678,283.3622742,294.5764771,298.3453979,293.1499939,293.1499939,280.0499878,39742.87891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975996375,1.0,0.0,0.0,3.873611212,3.873638153,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7706.366699,0.0,1826.188354,1895.437134,0.0,4093.825439,0.95869565,1.0,0.0,3.0,1.0,0.0
18198120,297.1124268,297.1499939,293.1499939,0.0,0.0,284.9120178,0.741102636,0.389999539,0.358330935,297.120697,297.1499939,293.1499939,0.0,0.0,284.9121399,0.886995316,0.683058739,0.651966751,297.3558655,297.1499939,293.1499939,0.0,0.0,284.9121399,0.854139864,0.609560788,0.430246562,297.1636963,297.1499939,293.1499939,0.0,0.0,284.9120789,0.779625118,0.457304031,0.440385133,297.1463318,297.1499939,293.1499939,0.0,0.0,284.9117737,0.638119519,0.246092647,1.146930456,284.9121094,284.9500122,302.0499878,291.5550537,298.5245361,297.2072754,284.9124451,1.0,0.735949278,0.362764955,0.362764955,1.0,1.0,-3.636534691,0.98894763,2.647587061,0.172300071,0.824166358,0.824166358,0.0,317.8176575,324.0,58447.43359,0.0,4717.315918,1.0,279.7557678,283.3622742,294.5764771,298.3453979,293.1499939,293.1499939,280.0499878,39742.87891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975996375,1.0,0.0,0.0,3.873611212,3.873638153,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7706.366699,0.0,1826.188354,1895.437134,0.0,4093.825439,0.95869565,1.0,0.0,3.0,1.0,0.0
18198180,297.1177063,297.1499939,293.1499939,0.0,0.0,284.9954834,0.739800572,0.390052915,0.358271003,297.1235962,297.1499939,293.1499939,0.0,0.0,284.9951782,0.885233402,0.682976663,0.651739717,297.359436,297.1499939,293.1499939,0.0,0.0,284.9952393,0.853882432,0.612528205,0.432202756,297.1672668,297.1499939,293.1499939,0.0,0.0,284.9953918,0.778424561,0.457835883,0.440798104,297.1481628,297.1499939,293.1499939,0.0,0.0,284.9958801,0.637103975,0.246226937,1.147443295,284.9953003,284.9500122,302.0499878,291.5524597,298.5244446,297.2107849,284.9941711,1.0,0.737607718,0.362087071,0.362087071,1.0,1.0,-3.639646053,0.987779617,2.651866436,0.170304269,0.905034304,0.905034304,0.0,320.4998474,327.0,57862.36719,0.0,4742.793457,1.0,280.0440979,283.4573059,294.5256653,298.1862488,293.1499939,293.1499939,279.75,32008.1582,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966481686,1.0,0.0,0.0,4.054215908,4.054243565,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8593.74707,0.0,1997.919556,1895.437134,0.0,4010.148926,0.993864179,1.0,0.0,3.0,1.0,0.0
18198240,297.1177063,297.1499939,293.1499939,0.0,0.0,284.9954834,0.739800572,0.390052915,0.358271003,297.1235962,297.1499939,293.1499939,0.0,0.0,284.9951782,0.885233402,0.682976663,0.651739717,297.359436,297.1499939,293.1499939,0.0,0.0,284.9952393,0.853882432,0.612528205,0.432202756,297.1672668,297.1499939,293.1499939,0.0,0.0,284.9953918,0.778424561,0.457835883,0.440798104,297.1481628,297.1499939,293.1499939,0.0,0.0,284.9958801,0.637103975,0.246226937,1.147443295,284.9953003,284.9500122,302.0499878,291.5524597,298.5244446,297.2107849,284.9941711,1.0,0.737607718,0.362087071,0.362087071,1.0,1.0,-3.639646053,0.987779617,2.651866436,0.170304269,0.905034304,0.905034304,0.0,320.4998474,327.0,57862.36719,0.0,4742.793457,1.0,280.0440979,283.4573059,294.5256653,298.1862488,293.1499939,293.1499939,279.75,32008.1582,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966481686,1.0,0.0,0.0,4.054215908,4.054243565,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8593.74707,0.0,1997.919556,1895.437134,0.0,4010.148926,0.993864179,1.0,0.0,3.0,1.0,0.0
18198300,297.1150818,297.1499939,293.1499939,0.0,0.0,284.8686829,0.739031971,0.389595509,0.358176857,297.1192627,297.1499939,293.1499939,0.0,0.0,284.8682556,0.884222388,0.6823892,0.651563406,297.3549805,297.1499939,293.1499939,0.0,0.0,284.8683167,0.853604853,0.613421202,0.433099449,297.1651917,297.1499939,293.1499939,0.0,0.0,284.8684998,0.777724266,0.457745373,0.440986216,297.1470642,297.1499939,293.1499939,0.0,0.0,284.8697205,0.636542082,0.246110111,1.147773504,284.8683777,284.9500122,302.0499878,291.5552368,298.5210266,297.2080078,284.8683167,1.0,0.738468349,0.361748159,0.361748159,1.0,1.0,-3.641032696,0.98713392,2.653898954,0.169425696,0.81401664,0.81401664,0.0,322.0128479,327.0,58687.74609,0.0,4756.120117,1.0,279.7897339,283.31427,294.5884399,298.4144592,293.1499939,293.1499939,279.75,39867.6875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973079085,1.0,0.0,0.0,3.98007822,3.980106354,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8273.447266,0.0,1963.894043,1895.437134,0.0,4068.278564,0.977857172,1.0,0.0,3.0,1.0,0.0
18198360,297.1122742,297.1499939,293.1499939,0.0,0.0,284.9129639,0.73782593,0.389096856,0.357750624,297.1144714,297.1499939,293.1499939,0.0,0.0,284.913269,0.88272059,0.681719661,0.650966167,297.3505859,297.1499939,293.1499939,0.0,0.0,284.9132385,0.852861881,0.614283264,0.433697045,297.1625671,297.1499939,293.1499939,0.0,0.0,284.9130859,0.776589751,0.45758006,0.440882564,297.1453552,297.1499939,293.1499939,0.0,0.0,284.9124146,0.635641098,0.245923012,1.14729321,284.9131775,284.9500122,302.0499878,291.5605774,298.5171204,297.2046204,284.914093,1.0,0.739183307,0.361427009,0.361427009,1.0,1.0,-3.639819384,0.985721767,2.654097557,0.168289497,0.824518859,0.824518859,0.0,323.8745422,330.0,58413.36719,0.0,4764.269043,1.0,279.7555542,283.3647461,294.5776062,298.3378296,293.1499939,293.1499939,280.0499878,39832.07813,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974251151,1.0,0.0,0.0,3.867422581,3.867449284,9.98e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7702.165527,0.0,1819.162598,1895.437134,0.0,4078.554443,0.957476914,1.0,0.0,3.0,1.0,0.0
18198420,297.1175842,297.1499939,293.1499939,0.0,0.0,284.9967346,0.736563325,0.389152884,0.357688367,297.1176453,297.1499939,293.1499939,0.0,0.0,284.9964294,0.880983591,0.681586146,0.650685608,297.354248,297.1499939,293.1499939,0.0,0.0,284.9964905,0.852599144,0.617192805,0.435608029,297.1661987,297.1499939,293.1499939,0.0,0.0,284.9966431,0.775421977,0.458103836,0.441284359,297.1472473,297.1499939,293.1499939,0.0,0.0,284.9971619,0.634653211,0.246051073,1.14776957,284.9965515,284.9500122,302.0499878,291.5786438,298.5172119,297.2081909,284.9954224,1.0,0.740813792,0.360784769,0.360784769,1.0,1.0,-3.642751455,0.98460418,2.658147097,0.166368246,0.90642333,0.90642333,0.0,326.5562744,333.0,57899.03906,0.0,4789.294922,1.0,280.0440979,283.4581909,294.5487671,298.2052612,293.1499939,293.1499939,279.75,31889.96875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964097083,1.0,0.0,0.0,4.05567646,4.05570364,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8603.654297,0.0,1998.905151,1895.437134,0.0,3989.022217,0.994119763,1.0,0.0,3.0,1.0,0.0
18198480,297.1175842,297.1499939,293.1499939,0.0,0.0,284.9967346,0.736563325,0.389152884,0.357688367,297.1176453,297.1499939,293.1499939,0.0,0.0,284.9964294,0.880983591,0.681586146,0.650685608,297.354248,297.1499939,293.1499939,0.0,0.0,284.9964905,0.852599144,0.617192805,0.435608029,297.1661987,297.1499939,293.1499939,0.0,0.0,284.9966431,0.775421977,0.458103836,0.441284359,297.1472473,297.1499939,293.1499939,0.0,0.0,284.9971619,0.634653211,0.246051073,1.14776957,284.9965515,284.9500122,302.0499878,291.5786438,298.5172119,297.2081909,284.9954224,1.0,0.740813792,0.360784769,0.360784769,1.0,1.0,-3.642751455,0.98460418,2.658147097,0.166368246,0.90642333,0.90642333,0.0,326.5562744,333.0,57899.03906,0.0,4789.294922,1.0,280.0440979,283.4581909,294.5487671,298.2052612,293.1499939,293.1499939,279.75,31889.96875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964097083,1.0,0.0,0.0,4.05567646,4.05570364,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8603.654297,0.0,1998.905151,1895.437134,0.0,3989.022217,0.994119763,1.0,0.0,3.0,1.0,0.0
18198540,297.1121521,297.1499939,293.1499939,0.0,0.0,284.9136047,0.73463887,0.388195992,0.357164651,297.1087036,297.1499939,293.1499939,0.0,0.0,284.9137573,0.878510654,0.680275321,0.649857998,297.3452759,297.1499939,293.1499939,0.0,0.0,284.9137573,0.851581812,0.61887157,0.437048763,297.161499,297.1499939,293.1499939,0.0,0.0,284.9136658,0.773630977,0.457834661,0.441354871,297.1444702,297.1499939,293.1499939,0.0,0.0,284.9133606,0.633226335,0.245738462,1.147578597,284.9137268,284.9500122,302.0499878,291.605835,298.5100098,297.2020569,284.914093,1.0,0.742361128,0.360142529,0.360142529,1.0,1.0,-3.642724991,0.982540369,2.660184622,0.164377511,0.826053143,0.826053143,0.0,329.9351807,336.0,58519.82813,0.0,4810.248535,1.0,279.7557678,283.3631897,294.620697,298.3817444,293.1499939,293.1499939,280.0499878,39520.36719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971523881,1.0,0.0,0.0,3.877376318,3.877403259,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7722.950684,0.0,1829.135864,1895.437134,0.0,4054.618896,0.959385991,1.0,0.0,3.0,1.0,0.0
18198600,297.1121521,297.1499939,293.1499939,0.0,0.0,284.9136047,0.73463887,0.388195992,0.357164651,297.1087036,297.1499939,293.1499939,0.0,0.0,284.9137573,0.878510654,0.680275321,0.649857998,297.3452759,297.1499939,293.1499939,0.0,0.0,284.9137573,0.851581812,0.61887157,0.437048763,297.161499,297.1499939,293.1499939,0.0,0.0,284.9136658,0.773630977,0.457834661,0.441354871,297.1444702,297.1499939,293.1499939,0.0,0.0,284.9133606,0.633226335,0.245738462,1.147578597,284.9137268,284.9500122,302.0499878,291.605835,298.5100098,297.2020569,284.914093,1.0,0.742361128,0.360142529,0.360142529,1.0,1.0,-3.642724991,0.982540369,2.660184622,0.164377511,0.826053143,0.826053143,0.0,329.9351807,336.0,58519.82813,0.0,4810.248535,1.0,279.7557678,283.3631897,294.620697,298.3817444,293.1499939,293.1499939,280.0499878,39520.36719,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971523881,1.0,0.0,0.0,3.877376318,3.877403259,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7722.950684,0.0,1829.135864,1895.437134,0.0,4054.618896,0.959385991,1.0,0.0,3.0,1.0,0.0
18198660,297.1174622,297.1499939,293.1499939,0.0,0.0,284.9981384,0.733416915,0.388251036,0.357104659,297.1120911,297.1499939,293.1499939,0.0,0.0,284.9978333,0.876805127,0.68008858,0.649531543,297.3489075,297.1499939,293.1499939,0.0,0.0,284.9978943,0.851316333,0.621712267,0.43891421,297.1651306,297.1499939,293.1499939,0.0,0.0,284.9980469,0.772499323,0.458346725,0.441747844,297.1463928,297.1499939,293.1499939,0.0,0.0,284.9985352,0.632266402,0.245858714,1.148024917,284.9979553,284.9500122,302.0499878,291.6413574,298.5102844,297.2055969,284.9968262,1.0,0.743964612,0.35954091,0.35954091,1.0,1.0,-3.645503044,0.981494188,2.664008856,0.162549451,0.909068048,0.909068048,0.0,332.6120605,339.0,58022.85547,0.0,4834.858887,1.0,280.0441284,283.4579163,294.6100769,298.2696838,293.1499939,293.1499939,279.75,31793.24609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961103916,1.0,0.0,0.0,4.064894199,4.064921856,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8634.037109,0.0,2010.550293,1895.437134,0.0,3962.419922,0.996193051,1.0,0.0,3.0,1.0,0.0
18198720,297.1174622,297.1499939,293.1499939,0.0,0.0,284.9981384,0.733416915,0.388251036,0.357104659,297.1120911,297.1499939,293.1499939,0.0,0.0,284.9978333,0.876805127,0.68008858,0.649531543,297.3489075,297.1499939,293.1499939,0.0,0.0,284.9978943,0.851316333,0.621712267,0.43891421,297.1651306,297.1499939,293.1499939,0.0,0.0,284.9980469,0.772499323,0.458346725,0.441747844,297.1463928,297.1499939,293.1499939,0.0,0.0,284.9985352,0.632266402,0.245858714,1.148024917,284.9979553,284.9500122,302.0499878,291.6413574,298.5102844,297.2055969,284.9968262,1.0,0.743964612,0.35954091,0.35954091,1.0,1.0,-3.645503044,0.981494188,2.664008856,0.162549451,0.909068048,0.909068048,0.0,332.6120605,339.0,58022.85547,0.0,4834.858887,1.0,280.0441284,283.4579163,294.6100769,298.2696838,293.1499939,293.1499939,279.75,31793.24609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961103916,1.0,0.0,0.0,4.064894199,4.064921856,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8634.037109,0.0,2010.550293,1895.437134,0.0,3962.419922,0.996193051,1.0,0.0,3.0,1.0,0.0
18198780,297.11203,297.1499939,293.1499939,0.0,0.0,284.9137573,0.731539369,0.387289584,0.356580287,297.103302,297.1499939,293.1499939,0.0,0.0,284.9139099,0.874377012,0.678722858,0.648655891,297.3397522,297.1499939,293.1499939,0.0,0.0,284.9138794,0.850302935,0.62330538,0.440300256,297.1604004,297.1499939,293.1499939,0.0,0.0,284.9138184,0.770754158,0.458061367,0.441806436,297.1436157,297.1499939,293.1499939,0.0,0.0,284.9134521,0.630873978,0.245536849,1.147801518,284.9138489,284.9500122,302.0499878,291.6843872,298.5032349,297.1994324,284.9142761,1.0,0.745484769,0.35893929,0.35893929,1.0,1.0,-3.645298958,0.979501486,2.665797472,0.160657644,0.828236341,0.828236341,0.0,335.9920959,342.0,58691.49219,0.0,4855.325684,1.0,279.7557068,283.3608093,294.6982727,298.466217,293.1499939,293.1499939,280.0499878,39443.00781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968345582,1.0,0.0,0.0,3.891145229,3.891172171,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7755.393066,0.0,1845.831421,1895.437134,0.0,4026.620605,0.962423742,1.0,0.0,3.0,1.0,0.0
18198840,297.11203,297.1499939,293.1499939,0.0,0.0,284.9137573,0.731539369,0.387289584,0.356580287,297.103302,297.1499939,293.1499939,0.0,0.0,284.9139099,0.874377012,0.678722858,0.648655891,297.3397522,297.1499939,293.1499939,0.0,0.0,284.9138794,0.850302935,0.62330538,0.440300256,297.1604004,297.1499939,293.1499939,0.0,0.0,284.9138184,0.770754158,0.458061367,0.441806436,297.1436157,297.1499939,293.1499939,0.0,0.0,284.9134521,0.630873978,0.245536849,1.147801518,284.9138489,284.9500122,302.0499878,291.6843872,298.5032349,297.1994324,284.9142761,1.0,0.745484769,0.35893929,0.35893929,1.0,1.0,-3.645298958,0.979501486,2.665797472,0.160657644,0.828236341,0.828236341,0.0,335.9920959,342.0,58691.49219,0.0,4855.325684,1.0,279.7557068,283.3608093,294.6982727,298.466217,293.1499939,293.1499939,280.0499878,39443.00781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968345582,1.0,0.0,0.0,3.891145229,3.891172171,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7755.393066,0.0,1845.831421,1895.437134,0.0,4026.620605,0.962423742,1.0,0.0,3.0,1.0,0.0
18198900,297.1143799,297.1499939,293.1499939,0.0,0.0,285.0241089,0.730740547,0.387277156,0.356391639,297.1045837,297.1499939,293.1499939,0.0,0.0,285.0245667,0.873313546,0.678549409,0.648275077,297.3413696,297.1499939,293.1499939,0.0,0.0,285.0245056,0.849954009,0.624660492,0.44106847,297.1618042,297.1499939,293.1499939,0.0,0.0,285.024292,0.770003259,0.458261669,0.441858679,297.1442261,297.1499939,293.1499939,0.0,0.0,285.0231628,0.630248189,0.245552063,1.147623777,285.0244141,284.9500122,302.0499878,291.7084656,298.5029602,297.2007141,285.0250244,1.0,0.746206343,0.358638465,0.358638465,1.0,1.0,-3.645377874,0.978568077,2.666809797,0.15958932,0.908352554,0.908352554,0.0,337.4961548,342.0,57946.35547,0.0,4864.937012,1.0,280.0072632,283.4863892,294.6634827,298.2738953,293.1499939,293.1499939,280.0499878,32359.71875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960656285,1.0,0.0,0.0,3.975750208,3.975776911,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8042.187988,0.0,1897.011108,1895.437134,0.0,3958.433594,0.97902441,1.0,0.0,3.0,1.0,0.0
18198960,297.1173706,297.1499939,293.1499939,0.0,0.0,284.9998169,0.730340719,0.387346417,0.356512606,297.1069031,297.1499939,293.1499939,0.0,0.0,284.9993591,0.87269026,0.678488851,0.648274362,297.3434448,297.1499939,293.1499939,0.0,0.0,284.9994202,0.850019813,0.626078308,0.44210881,297.164093,297.1499939,293.1499939,0.0,0.0,284.9996643,0.769645393,0.45856303,0.442182243,297.1455994,297.1499939,293.1499939,0.0,0.0,285.0004578,0.629930377,0.245650724,1.148201108,284.9995422,284.9500122,302.0499878,291.7341003,298.5035095,297.2030029,284.9978638,1.0,0.74705869,0.358343035,0.358343035,1.0,1.0,-3.647855997,0.978401184,2.669454813,0.15880765,0.912848234,0.912848234,0.0,338.6738892,345.0,58229.32422,0.0,4879.382813,1.0,280.0448608,283.4558411,294.7011719,298.3707275,293.1499939,293.1499939,279.75,31563.08398,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957694829,1.0,0.0,0.0,4.083759308,4.083786964,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8684.797852,0.0,2034.27063,1895.437134,0.0,3932.010742,1.0,1.0,0.0,3.0,1.0,0.0
18199020,297.111908,297.1499939,293.1499939,0.0,0.0,284.9125061,0.728524745,0.386382282,0.356004506,297.0982666,297.1499939,293.1499939,0.0,0.0,284.9128418,0.870331824,0.67707479,0.647374511,297.3341064,297.1499939,293.1499939,0.0,0.0,284.9128113,0.849031925,0.627584815,0.443454385,297.1593323,297.1499939,293.1499939,0.0,0.0,284.9126587,0.767965794,0.45826453,0.442243218,297.1428833,297.1499939,293.1499939,0.0,0.0,284.9119568,0.628585339,0.245324194,1.14799118,284.9127502,284.9500122,302.0499878,291.7897339,298.496521,297.1968384,284.9136963,1.0,0.748559415,0.357752174,0.357752174,1.0,1.0,-3.647613525,0.976428211,2.671185255,0.156938538,0.8312608,0.8312608,0.0,342.036499,333.0,58919.96875,0.0,4899.640137,1.0,279.7552185,283.3566589,294.8035889,298.5837402,293.1499939,293.1499939,280.0499878,39529.31641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964878678,1.0,0.0,0.0,3.909394264,3.909421444,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7797.416016,0.0,1869.643555,1895.437134,0.0,3995.953857,0.966355085,1.0,0.0,3.0,1.0,0.0
18199080,297.111908,297.1499939,293.1499939,0.0,0.0,284.9125061,0.728524745,0.386382282,0.356004506,297.0982666,297.1499939,293.1499939,0.0,0.0,284.9128418,0.870331824,0.67707479,0.647374511,297.3341064,297.1499939,293.1499939,0.0,0.0,284.9128113,0.849031925,0.627584815,0.443454385,297.1593323,297.1499939,293.1499939,0.0,0.0,284.9126587,0.767965794,0.45826453,0.442243218,297.1428833,297.1499939,293.1499939,0.0,0.0,284.9119568,0.628585339,0.245324194,1.14799118,284.9127502,284.9500122,302.0499878,291.7897339,298.496521,297.1968384,284.9136963,1.0,0.748559415,0.357752174,0.357752174,1.0,1.0,-3.647613525,0.976428211,2.671185255,0.156938538,0.8312608,0.8312608,0.0,342.036499,333.0,58919.96875,0.0,4899.640137,1.0,279.7552185,283.3566589,294.8035889,298.5837402,293.1499939,293.1499939,280.0499878,39529.31641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964878678,1.0,0.0,0.0,3.909394264,3.909421444,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7797.416016,0.0,1869.643555,1895.437134,0.0,3995.953857,0.966355085,1.0,0.0,3.0,1.0,0.0
18199140,297.1174622,297.1499939,293.1499939,0.0,0.0,284.9999084,0.730338037,0.386459559,0.355671704,297.1018677,297.1499939,293.1499939,0.0,0.0,284.9997253,0.87264359,0.676778495,0.646650374,297.3368835,297.1499939,293.1499939,0.0,0.0,284.9997253,0.852433562,0.630197644,0.444960117,297.1631775,297.1499939,293.1499939,0.0,0.0,284.9998474,0.770337224,0.458765447,0.442325622,297.144989,297.1499939,293.1499939,0.0,0.0,285.0002441,0.630193651,0.245443061,1.147037864,284.9997864,284.9500122,302.0499878,291.8504028,298.4964294,297.2001038,284.9991455,1.0,0.746083677,0.357161313,0.357161313,1.0,1.0,-3.647099972,0.974377751,2.672722101,0.154867485,0.916666627,0.916666627,0.0,337.4516602,321.0,58397.17578,0.0,4869.626465,1.0,280.044342,283.4544067,294.8175659,298.4987793,293.1499939,293.1499939,279.75,31526.13867,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954117298,1.0,0.0,0.0,4.092758179,4.092785835,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8726.859375,0.0,2046.269897,1895.437134,0.0,3899.977051,1.0,1.0,0.0,3.0,1.0,0.0
18199200,297.1174622,297.1499939,293.1499939,0.0,0.0,284.9999084,0.730338037,0.386459559,0.355671704,297.1018677,297.1499939,293.1499939,0.0,0.0,284.9997253,0.87264359,0.676778495,0.646650374,297.3368835,297.1499939,293.1499939,0.0,0.0,284.9997253,0.852433562,0.630197644,0.444960117,297.1631775,297.1499939,293.1499939,0.0,0.0,284.9998474,0.770337224,0.458765447,0.442325622,297.144989,297.1499939,293.1499939,0.0,0.0,285.0002441,0.630193651,0.245443061,1.147037864,284.9997864,284.9500122,302.0499878,291.8504028,298.4964294,297.2001038,284.9991455,1.0,0.746083677,0.357161313,0.357161313,1.0,1.0,-3.647099972,0.974377751,2.672722101,0.154867485,0.916666627,0.916666627,0.0,337.4516602,321.0,58397.17578,0.0,4869.626465,1.0,280.044342,283.4544067,294.8175659,298.4987793,293.1499939,293.1499939,279.75,31526.13867,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954117298,1.0,0.0,0.0,4.092758179,4.092785835,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8726.859375,0.0,2046.269897,1895.437134,0.0,3899.977051,1.0,1.0,0.0,3.0,1.0,0.0
18199260,297.1130676,297.1499939,293.1499939,0.0,0.0,284.9095154,0.733290255,0.38560766,0.354839206,297.093689,297.1499939,293.1499939,0.0,0.0,284.9099731,0.876586318,0.675347507,0.64529705,297.3263245,297.1499939,293.1499939,0.0,0.0,284.9099426,0.857286811,0.631498933,0.445849925,297.1592407,297.1499939,293.1499939,0.0,0.0,284.9096985,0.774170637,0.458538175,0.442009062,297.1430664,297.1499939,293.1499939,0.0,0.0,284.908783,0.632900715,0.24518989,1.145034909,284.9098206,284.9500122,302.0499878,291.9153748,298.4893494,297.1940308,284.9111938,1.0,0.741824925,0.356596768,0.356596768,1.0,1.0,-3.642762661,0.97120446,2.671558142,0.152708963,0.833826542,0.833826542,0.0,329.6327209,309.0,59111.12891,0.0,4808.5625,1.0,279.7550964,283.3514404,294.9281921,298.720459,293.1499939,293.1499939,280.0499878,39536.91016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960950196,1.0,0.0,0.0,3.926782608,3.926810026,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7840.842285,0.0,1891.926636,1895.437134,0.0,3961.05127,0.970285535,1.0,0.0,3.0,1.0,0.0
18199320,297.1130676,297.1499939,293.1499939,0.0,0.0,284.9095154,0.733290255,0.38560766,0.354839206,297.093689,297.1499939,293.1499939,0.0,0.0,284.9099731,0.876586318,0.675347507,0.64529705,297.3263245,297.1499939,293.1499939,0.0,0.0,284.9099426,0.857286811,0.631498933,0.445849925,297.1592407,297.1499939,293.1499939,0.0,0.0,284.9096985,0.774170637,0.458538175,0.442009062,297.1430664,297.1499939,293.1499939,0.0,0.0,284.908783,0.632900715,0.24518989,1.145034909,284.9098206,284.9500122,302.0499878,291.9153748,298.4893494,297.1940308,284.9111938,1.0,0.741824925,0.356596768,0.356596768,1.0,1.0,-3.642762661,0.97120446,2.671558142,0.152708963,0.833826542,0.833826542,0.0,329.6327209,309.0,59111.12891,0.0,4808.5625,1.0,279.7550964,283.3514404,294.9281921,298.720459,293.1499939,293.1499939,280.0499878,39536.91016,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960950196,1.0,0.0,0.0,3.926782608,3.926810026,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7840.842285,0.0,1891.926636,1895.437134,0.0,3961.05127,0.970285535,1.0,0.0,3.0,1.0,0.0
18199380,297.119751,297.1499939,293.1499939,0.0,0.0,285.0023804,0.737903595,0.38581115,0.354394227,297.0979309,297.1499939,293.1499939,0.0,0.0,285.0024414,0.882576108,0.675055623,0.644331217,297.3291016,297.1499939,293.1499939,0.0,0.0,285.0024109,0.864180982,0.634010732,0.447080135,297.1639404,297.1499939,293.1499939,0.0,0.0,285.0023804,0.779807687,0.459126085,0.4419384,297.1462097,297.1499939,293.1499939,0.0,0.0,285.0023804,0.636929691,0.245414317,1.143442035,285.0024109,284.9500122,302.0499878,291.9837952,298.489563,297.1976929,285.0028687,1.0,0.736703336,0.356032223,0.356032223,1.0,1.0,-3.640532255,0.968705475,2.671826839,0.150501728,0.921990097,0.921990097,0.0,319.2790222,297.0,58504.02344,0.0,4737.865723,1.0,280.0444946,283.4569092,294.9494629,298.6391296,293.1499939,293.1499939,279.75,31206.12891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949886262,1.0,0.0,0.0,4.094063282,4.094090939,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8767.201172,0.0,2045.373535,1895.437134,0.0,3861.9375,1.0,1.0,0.0,3.0,1.0,0.0
18199440,297.119751,297.1499939,293.1499939,0.0,0.0,285.0023804,0.737903595,0.38581115,0.354394227,297.0979309,297.1499939,293.1499939,0.0,0.0,285.0024414,0.882576108,0.675055623,0.644331217,297.3291016,297.1499939,293.1499939,0.0,0.0,285.0024109,0.864180982,0.634010732,0.447080135,297.1639404,297.1499939,293.1499939,0.0,0.0,285.0023804,0.779807687,0.459126085,0.4419384,297.1462097,297.1499939,293.1499939,0.0,0.0,285.0023804,0.636929691,0.245414317,1.143442035,285.0024109,284.9500122,302.0499878,291.9837952,298.489563,297.1976929,285.0028687,1.0,0.736703336,0.356032223,0.356032223,1.0,1.0,-3.640532255,0.968705475,2.671826839,0.150501728,0.921990097,0.921990097,0.0,319.2790222,297.0,58504.02344,0.0,4737.865723,1.0,280.0444946,283.4569092,294.9494629,298.6391296,293.1499939,293.1499939,279.75,31206.12891,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949886262,1.0,0.0,0.0,4.094063282,4.094090939,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8767.201172,0.0,2045.373535,1895.437134,0.0,3861.9375,1.0,1.0,0.0,3.0,1.0,0.0
18199500,297.1188049,297.1499939,293.1499939,0.0,0.0,284.8830566,0.740469575,0.385530055,0.354165196,297.0953064,297.1499939,293.1499939,0.0,0.0,284.8816528,0.885911167,0.674474776,0.643846571,297.3251343,297.1499939,293.1499939,0.0,0.0,284.8817749,0.867958248,0.634760141,0.447656482,297.163147,297.1499939,293.1499939,0.0,0.0,284.8825378,0.78294456,0.459141403,0.441925436,297.1463013,297.1499939,293.1499939,0.0,0.0,284.8852234,0.639216661,0.245402172,1.142847419,284.8821411,284.9500122,302.0499878,292.0190735,298.4872131,297.196167,284.8778687,1.0,0.734006286,0.355749935,0.355749935,1.0,1.0,-3.639644146,0.96752125,2.672122717,0.149545133,0.841257751,0.841257751,0.0,313.8147583,297.0,59641.21875,0.0,4701.383789,1.0,279.7884827,283.3114014,295.0439758,298.9084167,293.1499939,293.1499939,279.75,36713.48828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955557942,1.0,0.0,0.0,4.060010433,4.060038567,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8504.605469,0.0,2044.897095,1895.437134,0.0,3912.891846,0.995648623,1.0,0.0,3.0,1.0,0.0
18199560,297.1161194,297.1499939,293.1499939,0.0,0.0,284.9061584,0.7426911,0.385068238,0.353575319,297.0905762,297.1499939,293.1499939,0.0,0.0,284.9068298,0.888884306,0.673660994,0.642914772,297.3194885,297.1499939,293.1499939,0.0,0.0,284.9067688,0.871390045,0.635310888,0.447893023,297.160675,297.1499939,293.1499939,0.0,0.0,284.9064026,0.785761714,0.458978623,0.441600919,297.1452026,297.1499939,293.1499939,0.0,0.0,284.9051819,0.641265869,0.245270684,1.141434908,284.9065857,284.9500122,302.0499878,292.0549316,298.483429,297.192688,284.9087524,1.0,0.731081665,0.355515659,0.355515659,1.0,1.0,-3.636012077,0.96562618,2.670385838,0.148458436,0.836550713,0.836550713,0.0,308.5922546,285.0,59305.44141,0.0,4658.737305,1.0,279.7549744,283.346344,295.0675354,298.872467,293.1499939,293.1499939,280.0499878,39495.83984,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956552863,1.0,0.0,0.0,3.943217039,3.943244457,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7886.378906,0.0,1912.767944,1895.437134,0.0,3921.798828,0.974005103,1.0,0.0,3.0,1.0,0.0
18199620,297.1231079,297.1499939,293.1499939,0.0,0.0,285.0101013,0.748737693,0.385340661,0.353123337,297.0952759,297.1499939,293.1499939,0.0,0.0,285.010437,0.896634281,0.673376977,0.641882062,297.3231201,297.1499939,293.1499939,0.0,0.0,285.0104065,0.880135953,0.637821734,0.449062139,297.1656189,297.1499939,293.1499939,0.0,0.0,285.0102234,0.792984843,0.459609956,0.441505849,297.1488342,297.1499939,293.1499939,0.0,0.0,285.0097351,0.646606863,0.245574191,1.139920354,285.0103149,284.9500122,302.0499878,292.1279297,298.4843445,297.1966858,285.0115051,1.0,0.725240707,0.355047107,0.355047107,1.0,1.0,-3.633683205,0.963407278,2.670275927,0.146534026,0.932126105,0.932126105,0.0,296.8299561,273.0,58652.46875,0.0,4579.242188,1.0,280.0445862,283.464325,295.0930786,298.7921448,293.1499939,293.1499939,279.75,30590.43555,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945443809,1.0,0.0,0.0,4.095386982,4.095414639,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8819.68457,0.0,2042.020142,1895.437134,0.0,3821.825439,1.0,1.0,0.0,3.0,1.0,0.0
18199680,297.1231079,297.1499939,293.1499939,0.0,0.0,285.0101013,0.748737693,0.385340661,0.353123337,297.0952759,297.1499939,293.1499939,0.0,0.0,285.010437,0.896634281,0.673376977,0.641882062,297.3231201,297.1499939,293.1499939,0.0,0.0,285.0104065,0.880135953,0.637821734,0.449062139,297.1656189,297.1499939,293.1499939,0.0,0.0,285.0102234,0.792984843,0.459609956,0.441505849,297.1488342,297.1499939,293.1499939,0.0,0.0,285.0097351,0.646606863,0.245574191,1.139920354,285.0103149,284.9500122,302.0499878,292.1279297,298.4843445,297.1966858,285.0115051,1.0,0.725240707,0.355047107,0.355047107,1.0,1.0,-3.633683205,0.963407278,2.670275927,0.146534026,0.932126105,0.932126105,0.0,296.8299561,273.0,58652.46875,0.0,4579.242188,1.0,280.0445862,283.464325,295.0930786,298.7921448,293.1499939,293.1499939,279.75,30590.43555,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945443809,1.0,0.0,0.0,4.095386982,4.095414639,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8819.68457,0.0,2042.020142,1895.437134,0.0,3821.825439,1.0,1.0,0.0,3.0,1.0,0.0
18199740,297.1196289,297.1499939,293.1499939,0.0,0.0,284.901947,0.754843712,0.384659171,0.352357298,297.0883789,297.1499939,293.1499939,0.0,0.0,284.9026184,0.904453635,0.671998143,0.640474796,297.3141174,297.1499939,293.1499939,0.0,0.0,284.9025574,0.88896054,0.639112771,0.449869335,297.1625061,297.1499939,293.1499939,0.0,0.0,284.9022217,0.800283968,0.459502846,0.44119519,297.1482544,297.1499939,293.1499939,0.0,0.0,284.901001,0.652163148,0.245505288,1.13815856,284.9024048,284.9500122,302.0499878,292.2020264,298.4789734,297.1924133,284.904541,1.0,0.71924901,0.354578555,0.354578555,1.0,1.0,-3.629558563,0.960618854,2.668939829,0.144685104,0.841078162,0.841078162,0.0,285.4037476,261.0,59570.28125,0.0,4496.95752,1.0,279.7549438,283.3382874,295.2155457,299.0379333,293.1499939,293.1499939,280.0499878,39085.19922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952206433,1.0,0.0,0.0,3.969493628,3.969521284,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7942.370605,0.0,1943.623291,1895.437134,0.0,3882.817383,0.979337573,1.0,0.0,3.0,1.0,0.0
18199800,297.1196289,297.1499939,293.1499939,0.0,0.0,284.901947,0.754843712,0.384659171,0.352357298,297.0883789,297.1499939,293.1499939,0.0,0.0,284.9026184,0.904453635,0.671998143,0.640474796,297.3141174,297.1499939,293.1499939,0.0,0.0,284.9025574,0.88896054,0.639112771,0.449869335,297.1625061,297.1499939,293.1499939,0.0,0.0,284.9022217,0.800283968,0.459502846,0.44119519,297.1482544,297.1499939,293.1499939,0.0,0.0,284.901001,0.652163148,0.245505288,1.13815856,284.9024048,284.9500122,302.0499878,292.2020264,298.4789734,297.1924133,284.904541,1.0,0.71924901,0.354578555,0.354578555,1.0,1.0,-3.629558563,0.960618854,2.668939829,0.144685104,0.841078162,0.841078162,0.0,285.4037476,261.0,59570.28125,0.0,4496.95752,1.0,279.7549438,283.3382874,295.2155457,299.0379333,293.1499939,293.1499939,280.0499878,39085.19922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952206433,1.0,0.0,0.0,3.969493628,3.969521284,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7942.370605,0.0,1943.623291,1895.437134,0.0,3882.817383,0.979337573,1.0,0.0,3.0,1.0,0.0
18199860,297.1264954,297.1499939,293.1499939,0.0,0.0,285.0199585,0.762203097,0.384960502,0.351895124,297.0932007,297.1499939,293.1499939,0.0,0.0,285.0202637,0.914195597,0.671696126,0.639386356,297.3182068,297.1499939,293.1499939,0.0,0.0,285.0202637,0.899214804,0.641598761,0.450986803,297.1673584,297.1499939,293.1499939,0.0,0.0,285.0200806,0.808677495,0.460143447,0.441079319,297.151947,297.1499939,293.1499939,0.0,0.0,285.0195007,0.658736408,0.24585399,1.136754632,285.0201721,284.9500122,302.0499878,292.2764893,298.480072,297.1964417,285.0211792,1.0,0.713173032,0.354151219,0.354151219,1.0,1.0,-3.627195597,0.958519936,2.668675661,0.142873108,0.946044743,0.946044743,0.0,273.3228455,249.0,58837.51563,0.0,4415.637207,1.0,280.0446167,283.4718628,295.2416382,298.9533386,293.1499939,293.1499939,279.75,29695.92578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941196442,1.0,0.0,0.0,4.100131512,4.100159168,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8879.601563,0.0,2041.011108,1895.437134,0.0,3783.318359,1.0,1.0,0.0,3.0,1.0,0.0
18199920,297.1264954,297.1499939,293.1499939,0.0,0.0,285.0199585,0.762203097,0.384960502,0.351895124,297.0932007,297.1499939,293.1499939,0.0,0.0,285.0202637,0.914195597,0.671696126,0.639386356,297.3182068,297.1499939,293.1499939,0.0,0.0,285.0202637,0.899214804,0.641598761,0.450986803,297.1673584,297.1499939,293.1499939,0.0,0.0,285.0200806,0.808677495,0.460143447,0.441079319,297.151947,297.1499939,293.1499939,0.0,0.0,285.0195007,0.658736408,0.24585399,1.136754632,285.0201721,284.9500122,302.0499878,292.2764893,298.480072,297.1964417,285.0211792,1.0,0.713173032,0.354151219,0.354151219,1.0,1.0,-3.627195597,0.958519936,2.668675661,0.142873108,0.946044743,0.946044743,0.0,273.3228455,249.0,58837.51563,0.0,4415.637207,1.0,280.0446167,283.4718628,295.2416382,298.9533386,293.1499939,293.1499939,279.75,29695.92578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941196442,1.0,0.0,0.0,4.100131512,4.100159168,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8879.601563,0.0,2041.011108,1895.437134,0.0,3783.318359,1.0,1.0,0.0,3.0,1.0,0.0
18199980,297.1229248,297.1499939,293.1499939,0.0,0.0,284.893219,0.769750714,0.384315401,0.351188898,297.0865173,297.1499939,293.1499939,0.0,0.0,284.8939209,0.924614847,0.670315146,0.638006687,297.3095093,297.1499939,293.1499939,0.0,0.0,284.8938904,0.909860849,0.642860353,0.451802731,297.1641846,297.1499939,293.1499939,0.0,0.0,284.8934937,0.816817045,0.460054845,0.440804452,297.1514893,297.1499939,293.1499939,0.0,0.0,284.892334,0.66563642,0.245837376,1.135253072,284.8936768,284.9500122,302.0499878,292.3505249,298.4751587,297.1925354,284.8962097,1.0,0.707053959,0.353723913,0.353723913,1.0,1.0,-3.623543739,0.956013739,2.66753006,0.141199306,0.845558882,0.845558882,0.0,261.6864624,237.0,59868.375,0.0,4333.65625,1.0,279.7545776,283.3253174,295.3660583,299.2098694,293.1499939,293.1499939,280.0499878,38603.80859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948201001,1.0,0.0,0.0,4.001548767,4.0015769,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7998.450684,0.0,1981.943481,1895.437134,0.0,3846.740967,0.985654473,1.0,0.0,3.0,1.0,0.0
18200040,297.1229248,297.1499939,293.1499939,0.0,0.0,284.893219,0.769750714,0.384315401,0.351188898,297.0865173,297.1499939,293.1499939,0.0,0.0,284.8939209,0.924614847,0.670315146,0.638006687,297.3095093,297.1499939,293.1499939,0.0,0.0,284.8938904,0.909860849,0.642860353,0.451802731,297.1641846,297.1499939,293.1499939,0.0,0.0,284.8934937,0.816817045,0.460054845,0.440804452,297.1514893,297.1499939,293.1499939,0.0,0.0,284.892334,0.66563642,0.245837376,1.135253072,284.8936768,284.9500122,302.0499878,292.3505249,298.4751587,297.1925354,284.8962097,1.0,0.707053959,0.353723913,0.353723913,1.0,1.0,-3.623543739,0.956013739,2.66753006,0.141199306,0.845558882,0.845558882,0.0,261.6864624,237.0,59868.375,0.0,4333.65625,1.0,279.7545776,283.3253174,295.3660583,299.2098694,293.1499939,293.1499939,280.0499878,38603.80859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948201001,1.0,0.0,0.0,4.001548767,4.0015769,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7998.450684,0.0,1981.943481,1895.437134,0.0,3846.740967,0.985654473,1.0,0.0,3.0,1.0,0.0
18200100,297.1251526,297.1499939,293.1499939,0.0,0.0,285.0150757,0.773700476,0.384358764,0.350748152,297.0876465,297.1499939,293.1499939,0.0,0.0,285.015625,0.930095196,0.670018673,0.637194335,297.3105469,297.1499939,293.1499939,0.0,0.0,285.0155945,0.915764034,0.643967569,0.452146679,297.1654968,297.1499939,293.1499939,0.0,0.0,285.0153198,0.820912778,0.4602696,0.440564513,297.1525879,297.1499939,293.1499939,0.0,0.0,285.0140686,0.669236064,0.245953575,1.134138703,285.0154419,284.9500122,302.0499878,292.387146,298.4749146,297.1935425,285.01651,1.0,0.703884482,0.353510261,0.353510261,1.0,1.0,-3.620811224,0.954485953,2.666325092,0.140134782,0.929344833,0.929344833,0.0,255.8569489,237.0,59088.92578,0.0,4290.23584,1.0,280.0094299,283.4613037,295.3434143,299.027771,293.1499939,293.1499939,280.0499878,31821.40234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94058311,1.0,0.0,0.0,4.083378315,4.083405972,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8317.37207,0.0,2035.912598,1895.437134,0.0,3777.745361,1.0,1.0,0.0,3.0,1.0,0.0
18200160,297.1295166,297.1499939,293.1499939,0.0,0.0,285.0291443,0.778620958,0.384630352,0.350699216,297.0913086,297.1499939,293.1499939,0.0,0.0,285.0294189,0.936713219,0.669985235,0.636847138,297.3138428,297.1499939,293.1499939,0.0,0.0,285.0293884,0.922994554,0.645309269,0.452854067,297.1687927,297.1499939,293.1499939,0.0,0.0,285.0292358,0.825793684,0.460690439,0.440652937,297.1550903,297.1499939,293.1499939,0.0,0.0,285.0287476,0.67362988,0.246214658,1.133904219,285.0293274,284.9500122,302.0499878,292.4233704,298.4761963,297.1964417,285.0302429,1.0,0.700852215,0.353306413,0.353306413,1.0,1.0,-3.621005058,0.953896463,2.667108536,0.139390856,0.962492466,0.962492466,0.0,249.569397,225.0,59023.19531,0.0,4251.880371,1.0,280.0452576,283.4786377,295.3883057,299.1147156,293.1499939,293.1499939,279.75,28565.26563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937269807,1.0,0.0,0.0,4.105874062,4.105901241,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8939.332031,0.0,2039.38147,1895.437134,0.0,3747.590576,1.0,1.0,0.0,3.0,1.0,0.0
18200220,297.125824,297.1499939,293.1499939,0.0,0.0,284.8850403,0.787911475,0.384013325,0.350046843,297.0847778,297.1499939,293.1499939,0.0,0.0,284.8851929,0.949012637,0.668597877,0.635493636,297.3052368,297.1499939,293.1499939,0.0,0.0,284.8851929,0.936865032,0.646528959,0.453672945,297.1655273,297.1499939,293.1499939,0.0,0.0,284.8851013,0.83509779,0.460612953,0.440410227,297.1546326,297.1499939,293.1499939,0.0,0.0,284.8848877,0.682147861,0.246241033,1.13263905,284.8851318,284.9500122,302.0499878,292.4943237,298.4715576,297.1927185,284.8860779,1.0,0.694660544,0.352898747,0.352898747,1.0,1.0,-3.617777109,0.951587319,2.666189671,0.137822002,0.853588343,0.853588343,0.0,237.8551788,213.0,60230.75,0.0,4170.846191,1.0,279.7555847,283.3095398,295.5110779,299.3794861,293.1499939,293.1499939,280.0499878,37457.92578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944506884,1.0,0.0,0.0,4.047019958,4.047048569,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8066.757324,0.0,2033.453125,1895.437134,0.0,3813.343506,0.993972898,1.0,0.0,3.0,1.0,0.0
18200280,297.125824,297.1499939,293.1499939,0.0,0.0,284.8850403,0.787911475,0.384013325,0.350046843,297.0847778,297.1499939,293.1499939,0.0,0.0,284.8851929,0.949012637,0.668597877,0.635493636,297.3052368,297.1499939,293.1499939,0.0,0.0,284.8851929,0.936865032,0.646528959,0.453672945,297.1655273,297.1499939,293.1499939,0.0,0.0,284.8851013,0.83509779,0.460612953,0.440410227,297.1546326,297.1499939,293.1499939,0.0,0.0,284.8848877,0.682147861,0.246241033,1.13263905,284.8851318,284.9500122,302.0499878,292.4943237,298.4715576,297.1927185,284.8860779,1.0,0.694660544,0.352898747,0.352898747,1.0,1.0,-3.617777109,0.951587319,2.666189671,0.137822002,0.853588343,0.853588343,0.0,237.8551788,213.0,60230.75,0.0,4170.846191,1.0,279.7555847,283.3095398,295.5110779,299.3794861,293.1499939,293.1499939,280.0499878,37457.92578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944506884,1.0,0.0,0.0,4.047019958,4.047048569,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8066.757324,0.0,2033.453125,1895.437134,0.0,3813.343506,0.993972898,1.0,0.0,3.0,1.0,0.0
18200340,297.1320801,297.1499939,293.1499939,0.0,0.0,285.0385437,0.798620939,0.38432461,0.349528849,297.0894165,297.1499939,293.1499939,0.0,0.0,285.0387878,0.962305009,0.668224216,0.63426441,297.3095093,297.1499939,293.1499939,0.0,0.0,285.0387878,0.952142894,0.648914039,0.454652756,297.1697998,297.1499939,293.1499939,0.0,0.0,285.0386353,0.845805287,0.461228698,0.440220684,297.1579895,297.1499939,293.1499939,0.0,0.0,285.038208,0.691854119,0.246634662,1.131323218,285.0387268,284.9500122,302.0499878,292.5625916,298.4724426,297.1963806,285.0396118,1.0,0.688355625,0.352491081,0.352491081,1.0,1.0,-3.615027428,0.949440479,2.665587187,0.136022121,0.981814861,0.981814861,0.0,225.7620697,216.0,59204.48047,0.0,4088.90625,1.0,280.0447998,283.4858093,295.5285034,299.2695007,293.1499939,293.1499939,279.75,27421.25586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933873653,1.0,0.0,0.0,4.109109879,4.109137058,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8994.085938,0.0,2034.191528,1895.437134,0.0,3716.595459,1.0,1.0,0.0,3.0,1.0,0.0
