time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200400,297.1320801,297.1499939,293.1499939,0.0,0.0,285.0385437,0.798620939,0.38432461,0.349528849,297.0894165,297.1499939,293.1499939,0.0,0.0,285.0387878,0.962305009,0.668224216,0.63426441,297.3095093,297.1499939,293.1499939,0.0,0.0,285.0387878,0.952142894,0.648914039,0.454652756,297.1697998,297.1499939,293.1499939,0.0,0.0,285.0386353,0.845805287,0.461228698,0.440220684,297.1579895,297.1499939,293.1499939,0.0,0.0,285.038208,0.691854119,0.246634662,1.131323218,285.0387268,284.9500122,302.0499878,292.5625916,298.4724426,297.1963806,285.0396118,1.0,0.688355625,0.352491081,0.352491081,1.0,1.0,-3.615027428,0.949440479,2.665587187,0.136022121,0.981814861,0.981814861,0.0,225.7620697,216.0,59204.48047,0.0,4088.90625,1.0,280.0447998,283.4858093,295.5285034,299.2695007,293.1499939,293.1499939,279.75,27421.25586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933873653,1.0,0.0,0.0,4.109109879,4.109137058,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8994.085938,0.0,2034.191528,1895.437134,0.0,3716.595459,1.0,1.0,0.0,3.0,1.0,0.0
18200460,297.1283264,297.1499939,293.1499939,0.0,0.0,284.8876343,0.803115547,0.383736074,0.349182755,297.0832214,297.1499939,293.1499939,0.0,0.0,284.8876648,0.967426777,0.666849911,0.633214176,297.3011169,297.1499939,293.1499939,0.0,0.0,284.8876648,0.958857298,0.650102258,0.455673635,297.1665649,297.1499939,293.1499939,0.0,0.0,284.8876343,0.850566387,0.461167812,0.440279782,297.1575317,297.1499939,293.1499939,0.0,0.0,284.8876343,0.696191847,0.246696621,1.131544352,284.8876343,284.9500122,302.0499878,292.6274719,298.4681091,297.1928406,284.8876953,1.0,0.686260939,0.352090329,0.352090329,1.0,1.0,-3.614922047,0.94812578,2.666796207,0.134698942,0.873678863,0.873678863,0.0,220.9614563,219.0,60561.47266,0.0,4058.98877,1.0,279.754364,283.3069458,295.6463623,299.5347595,293.1499939,293.1499939,280.0499878,35160.88672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941323876,1.0,0.0,0.0,4.074744701,4.074772835,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8131.044922,0.0,2052.043213,1895.437134,0.0,3784.47583,1.0,1.0,0.0,3.0,1.0,0.0
18200520,297.1283264,297.1499939,293.1499939,0.0,0.0,284.8876343,0.803115547,0.383736074,0.349182755,297.0832214,297.1499939,293.1499939,0.0,0.0,284.8876648,0.967426777,0.666849911,0.633214176,297.3011169,297.1499939,293.1499939,0.0,0.0,284.8876648,0.958857298,0.650102258,0.455673635,297.1665649,297.1499939,293.1499939,0.0,0.0,284.8876343,0.850566387,0.461167812,0.440279782,297.1575317,297.1499939,293.1499939,0.0,0.0,284.8876343,0.696191847,0.246696621,1.131544352,284.8876343,284.9500122,302.0499878,292.6274719,298.4681091,297.1928406,284.8876953,1.0,0.686260939,0.352090329,0.352090329,1.0,1.0,-3.614922047,0.94812578,2.666796207,0.134698942,0.873678863,0.873678863,0.0,220.9614563,219.0,60561.47266,0.0,4058.98877,1.0,279.754364,283.3069458,295.6463623,299.5347595,293.1499939,293.1499939,280.0499878,35160.88672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941323876,1.0,0.0,0.0,4.074744701,4.074772835,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8131.044922,0.0,2052.043213,1895.437134,0.0,3784.47583,1.0,1.0,0.0,3.0,1.0,0.0
18200580,297.1333008,297.1499939,293.1499939,0.0,0.0,285.0507202,0.804172099,0.383949459,0.348974496,297.0871277,297.1499939,293.1499939,0.0,0.0,285.0509033,0.968386829,0.666379154,0.632304549,297.3045654,297.1499939,293.1499939,0.0,0.0,285.0509033,0.961210907,0.652346492,0.45685333,297.1698914,297.1499939,293.1499939,0.0,0.0,285.0507813,0.851882756,0.461702019,0.440433383,297.1600037,297.1499939,293.1499939,0.0,0.0,285.0504456,0.697397053,0.247035459,1.132030487,285.0508423,284.9500122,302.0499878,292.6882324,298.4685364,297.1955566,285.0516052,1.0,0.685899854,0.351689577,0.351689577,1.0,1.0,-3.615749359,0.947111309,2.668638229,0.133221179,1.0,1.0,0.0,219.7848053,222.0,59445.40625,0.0,4053.921631,1.0,280.0458679,283.4945374,295.6552124,299.4150391,293.1499939,293.1499939,279.75,26106.09766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931097209,1.0,0.0,0.0,4.117267609,4.117294312,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9056.941406,0.0,2034.310669,1895.437134,0.0,3691.194092,1.0,1.0,0.0,3.0,1.0,0.0
18200640,297.1333008,297.1499939,293.1499939,0.0,0.0,285.0507202,0.804172099,0.383949459,0.348974496,297.0871277,297.1499939,293.1499939,0.0,0.0,285.0509033,0.968386829,0.666379154,0.632304549,297.3045654,297.1499939,293.1499939,0.0,0.0,285.0509033,0.961210907,0.652346492,0.45685333,297.1698914,297.1499939,293.1499939,0.0,0.0,285.0507813,0.851882756,0.461702019,0.440433383,297.1600037,297.1499939,293.1499939,0.0,0.0,285.0504456,0.697397053,0.247035459,1.132030487,285.0508423,284.9500122,302.0499878,292.6882324,298.4685364,297.1955566,285.0516052,1.0,0.685899854,0.351689577,0.351689577,1.0,1.0,-3.615749359,0.947111309,2.668638229,0.133221179,1.0,1.0,0.0,219.7848053,222.0,59445.40625,0.0,4053.921631,1.0,280.0458679,283.4945374,295.6552124,299.4150391,293.1499939,293.1499939,279.75,26106.09766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931097209,1.0,0.0,0.0,4.117267609,4.117294312,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9056.941406,0.0,2034.310669,1895.437134,0.0,3691.194092,1.0,1.0,0.0,3.0,1.0,0.0
18200700,297.1330261,297.1499939,293.1499939,0.0,0.0,284.9264832,0.804341376,0.383822769,0.349103093,297.0862122,297.1499939,293.1499939,0.0,0.0,284.9248352,0.968380094,0.665896118,0.632135093,297.3024292,297.1499939,293.1499939,0.0,0.0,284.9248657,0.961860776,0.65312314,0.45763436,297.1697083,297.1499939,293.1499939,0.0,0.0,284.9258118,0.85213846,0.461813658,0.440733194,297.1604614,297.1499939,293.1499939,0.0,0.0,284.928833,0.697671115,0.247144699,1.133003831,284.925354,284.9500122,302.0499878,292.7168274,298.4675598,297.1951904,284.9199219,1.0,0.686259031,0.351489216,0.351489216,1.0,1.0,-3.618178606,0.947221577,2.670957088,0.132794186,0.939105988,0.939105988,0.0,219.8339691,222.0,60746.42969,0.0,4060.596191,1.0,279.7888489,283.3398743,295.7428589,299.6837769,293.1499939,293.1499939,279.75,28123.55859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936874509,1.0,0.0,0.0,4.107924461,4.107951641,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8803.780273,0.0,2038.47876,1895.437134,0.0,3743.987305,1.0,1.0,0.0,3.0,1.0,0.0
18200760,297.1286011,297.1499939,293.1499939,0.0,0.0,284.8957825,0.803078175,0.383278519,0.348788321,297.0805664,297.1499939,293.1499939,0.0,0.0,284.895752,0.966844141,0.664938092,0.631439745,297.2955017,297.1499939,293.1499939,0.0,0.0,284.895752,0.960882187,0.653408468,0.457977653,297.1659546,297.1499939,293.1499939,0.0,0.0,284.8957825,0.851080894,0.461568236,0.440667212,297.1585693,297.1499939,293.1499939,0.0,0.0,284.8958435,0.696770489,0.247027352,1.133065462,284.8957825,284.9500122,302.0499878,292.7441406,298.4636841,297.1912537,284.8956909,1.0,0.686630368,0.351268113,0.351268113,1.0,1.0,-3.61737895,0.946268737,2.671110392,0.132042542,0.904486835,0.904486835,0.0,220.7928467,225.0,60848.82813,0.0,4064.419922,1.0,279.7542725,283.3108215,295.765625,299.6759644,293.1499939,293.1499939,279.4500122,31978.29492,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939023495,1.0,0.0,0.0,4.089868546,4.089896202,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9304.753906,0.0,2046.102539,1895.437134,0.0,3763.561768,1.0,1.0,0.0,3.0,1.0,0.0
18200820,297.118927,297.1499939,293.1499939,0.0,0.0,284.8678589,0.799126506,0.382019281,0.347736031,297.0677795,297.1499939,293.1499939,0.0,0.0,284.8683472,0.962117016,0.662752032,0.629490435,297.2812195,297.1499939,293.1499939,0.0,0.0,284.8683472,0.957276881,0.653789639,0.458282501,297.1566162,297.1499939,293.1499939,0.0,0.0,284.8680725,0.847614408,0.460819364,0.44008714,297.1528625,297.1499939,293.1499939,0.0,0.0,284.8670349,0.693654776,0.24655509,1.131675601,284.8681946,284.9500122,302.0499878,292.7945251,298.4543152,297.1815491,284.8695679,1.0,0.687319994,0.350825876,0.350825876,1.0,1.0,-3.6117661,0.943119228,2.668646812,0.130051538,0.809761345,0.809761345,0.0,223.6345978,228.0,61053.55469,0.0,4067.242188,1.0,279.4555969,283.2760925,295.8037109,299.745636,293.1499939,293.1499939,279.75,41487.84766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944059908,1.0,0.0,0.0,3.817908287,3.81793499,9.73e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8278.572266,0.0,1771.071289,1895.437134,0.0,3809.295166,0.94768995,1.0,0.0,3.0,1.0,0.0
18200880,297.118927,297.1499939,293.1499939,0.0,0.0,284.8678589,0.799126506,0.382019281,0.347736031,297.0677795,297.1499939,293.1499939,0.0,0.0,284.8683472,0.962117016,0.662752032,0.629490435,297.2812195,297.1499939,293.1499939,0.0,0.0,284.8683472,0.957276881,0.653789639,0.458282501,297.1566162,297.1499939,293.1499939,0.0,0.0,284.8680725,0.847614408,0.460819364,0.44008714,297.1528625,297.1499939,293.1499939,0.0,0.0,284.8670349,0.693654776,0.24655509,1.131675601,284.8681946,284.9500122,302.0499878,292.7945251,298.4543152,297.1815491,284.8695679,1.0,0.687319994,0.350825876,0.350825876,1.0,1.0,-3.6117661,0.943119228,2.668646812,0.130051538,0.809761345,0.809761345,0.0,223.6345978,228.0,61053.55469,0.0,4067.242188,1.0,279.4555969,283.2760925,295.8037109,299.745636,293.1499939,293.1499939,279.75,41487.84766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944059908,1.0,0.0,0.0,3.817908287,3.81793499,9.73e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8278.572266,0.0,1771.071289,1895.437134,0.0,3809.295166,0.94768995,1.0,0.0,3.0,1.0,0.0
18200940,297.1247559,297.1499939,293.1499939,0.0,0.0,284.9701843,0.797373831,0.382213235,0.347735554,297.0729675,297.1499939,293.1499939,0.0,0.0,284.9701233,0.959599972,0.662230611,0.628769577,297.2860718,297.1499939,293.1499939,0.0,0.0,284.9701233,0.956079483,0.655939817,0.459606171,297.1602783,297.1499939,293.1499939,0.0,0.0,284.9701538,0.846040428,0.461268812,0.440345049,297.1546936,297.1499939,293.1499939,0.0,0.0,284.9702759,0.692200303,0.246773243,1.132246494,284.9701538,284.9500122,302.0499878,292.838623,298.4550781,297.184906,284.9699097,1.0,0.688508153,0.350383669,0.350383669,1.0,1.0,-3.613473654,0.942241371,2.671232224,0.128543004,0.879762292,0.879762292,0.0,225.48349,231.0,60452.32813,0.0,4083.162598,1.0,279.7436829,283.3920898,295.8028564,299.6285706,293.1499939,293.1499939,280.0499878,33253.78906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932509601,1.0,0.0,0.0,3.960329533,3.960356236,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8151.579102,0.0,1884.315063,1895.437134,0.0,3704.123047,0.973332107,1.0,0.0,3.0,1.0,0.0
18201000,297.1247559,297.1499939,293.1499939,0.0,0.0,284.9701843,0.797373831,0.382213235,0.347735554,297.0729675,297.1499939,293.1499939,0.0,0.0,284.9701233,0.959599972,0.662230611,0.628769577,297.2860718,297.1499939,293.1499939,0.0,0.0,284.9701233,0.956079483,0.655939817,0.459606171,297.1602783,297.1499939,293.1499939,0.0,0.0,284.9701538,0.846040428,0.461268812,0.440345049,297.1546936,297.1499939,293.1499939,0.0,0.0,284.9702759,0.692200303,0.246773243,1.132246494,284.9701538,284.9500122,302.0499878,292.838623,298.4550781,297.184906,284.9699097,1.0,0.688508153,0.350383669,0.350383669,1.0,1.0,-3.613473654,0.942241371,2.671232224,0.128543004,0.879762292,0.879762292,0.0,225.48349,231.0,60452.32813,0.0,4083.162598,1.0,279.7436829,283.3920898,295.8028564,299.6285706,293.1499939,293.1499939,280.0499878,33253.78906,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932509601,1.0,0.0,0.0,3.960329533,3.960356236,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8151.579102,0.0,1884.315063,1895.437134,0.0,3704.123047,0.973332107,1.0,0.0,3.0,1.0,0.0
18201060,297.1323242,297.1499939,293.1499939,0.0,0.0,285.0735474,0.796057642,0.382656336,0.348132044,297.0809631,297.1499939,293.1499939,0.0,0.0,285.073822,0.957496524,0.66206485,0.628595471,297.29245,297.1499939,293.1499939,0.0,0.0,285.073822,0.955260217,0.658310652,0.46124503,297.1665955,297.1499939,293.1499939,0.0,0.0,285.0736694,0.844872475,0.462036908,0.441058517,297.1590881,297.1499939,293.1499939,0.0,0.0,285.0731201,0.691222608,0.247272983,1.13449645,285.0737305,284.9500122,302.0499878,292.8757324,298.4577637,297.1900635,285.0747375,1.0,0.690248549,0.350027084,0.350027084,1.0,1.0,-3.619273901,0.942886353,2.67638731,0.12775372,1.0,1.0,0.0,227.4299164,234.0,59781.83203,0.0,4110.47998,1.0,280.0444946,283.5132751,295.8506775,299.6272888,293.1499939,293.1499939,279.75,26193.85742,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924934804,1.0,0.0,0.0,4.115865231,4.115891933,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9140.176758,0.0,2033.123169,1895.437134,0.0,3634.628418,1.0,1.0,0.0,3.0,1.0,0.0
18201120,297.1323242,297.1499939,293.1499939,0.0,0.0,285.0735474,0.796057642,0.382656336,0.348132044,297.0809631,297.1499939,293.1499939,0.0,0.0,285.073822,0.957496524,0.66206485,0.628595471,297.29245,297.1499939,293.1499939,0.0,0.0,285.073822,0.955260217,0.658310652,0.46124503,297.1665955,297.1499939,293.1499939,0.0,0.0,285.0736694,0.844872475,0.462036908,0.441058517,297.1590881,297.1499939,293.1499939,0.0,0.0,285.0731201,0.691222608,0.247272983,1.13449645,285.0737305,284.9500122,302.0499878,292.8757324,298.4577637,297.1900635,285.0747375,1.0,0.690248549,0.350027084,0.350027084,1.0,1.0,-3.619273901,0.942886353,2.67638731,0.12775372,1.0,1.0,0.0,227.4299164,234.0,59781.83203,0.0,4110.47998,1.0,280.0444946,283.5132751,295.8506775,299.6272888,293.1499939,293.1499939,279.75,26193.85742,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924934804,1.0,0.0,0.0,4.115865231,4.115891933,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9140.176758,0.0,2033.123169,1895.437134,0.0,3634.628418,1.0,1.0,0.0,3.0,1.0,0.0
18201180,297.1263123,297.1499939,293.1499939,0.0,0.0,284.9156189,0.792944133,0.381840885,0.347899228,297.0737305,297.1499939,293.1499939,0.0,0.0,284.9155273,0.953319728,0.660478354,0.627688825,297.2818604,297.1499939,293.1499939,0.0,0.0,284.9155273,0.952277482,0.659062922,0.462216288,297.1619263,297.1499939,293.1499939,0.0,0.0,284.9155579,0.84213376,0.461790025,0.441286266,297.1573181,297.1499939,293.1499939,0.0,0.0,284.915741,0.688862503,0.247220546,1.135801315,284.9155579,284.9500122,302.0499878,292.9051514,298.4526672,297.1851196,284.9152222,1.0,0.69199723,0.3496705,0.3496705,1.0,1.0,-3.620931864,0.942250073,2.678681612,0.126818568,0.916725039,0.916725039,0.0,230.5967407,237.0,61171.54297,0.0,4134.436035,1.0,279.7542419,283.3260803,295.9386292,299.8786621,293.1499939,293.1499939,279.4500122,30978.5293,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935629427,1.0,0.0,0.0,4.094578266,4.094605923,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9388.054688,0.0,2044.169312,1895.437134,0.0,3732.630371,1.0,1.0,0.0,3.0,1.0,0.0
18201240,297.1263123,297.1499939,293.1499939,0.0,0.0,284.9156189,0.792944133,0.381840885,0.347899228,297.0737305,297.1499939,293.1499939,0.0,0.0,284.9155273,0.953319728,0.660478354,0.627688825,297.2818604,297.1499939,293.1499939,0.0,0.0,284.9155273,0.952277482,0.659062922,0.462216288,297.1619263,297.1499939,293.1499939,0.0,0.0,284.9155579,0.84213376,0.461790025,0.441286266,297.1573181,297.1499939,293.1499939,0.0,0.0,284.915741,0.688862503,0.247220546,1.135801315,284.9155579,284.9500122,302.0499878,292.9051514,298.4526672,297.1851196,284.9152222,1.0,0.69199723,0.3496705,0.3496705,1.0,1.0,-3.620931864,0.942250073,2.678681612,0.126818568,0.916725039,0.916725039,0.0,230.5967407,237.0,61171.54297,0.0,4134.436035,1.0,279.7542419,283.3260803,295.9386292,299.8786621,293.1499939,293.1499939,279.4500122,30978.5293,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935629427,1.0,0.0,0.0,4.094578266,4.094605923,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9388.054688,0.0,2044.169312,1895.437134,0.0,3732.630371,1.0,1.0,0.0,3.0,1.0,0.0
18201300,297.1195374,297.1499939,293.1499939,0.0,0.0,284.7961426,0.790562212,0.3810305,0.347382218,297.0655212,297.1499939,293.1499939,0.0,0.0,284.7953796,0.950260341,0.659191668,0.626737118,297.2721863,297.1499939,293.1499939,0.0,0.0,284.7953796,0.949821174,0.65895009,0.462325603,297.1559143,297.1499939,293.1499939,0.0,0.0,284.7958069,0.840040743,0.461277127,0.441020072,297.1538696,297.1499939,293.1499939,0.0,0.0,284.7975769,0.686973691,0.246928617,1.135317564,284.7955933,284.9500122,302.0499878,292.916748,298.4472656,297.1791077,284.7945862,1.0,0.69264549,0.349492192,0.349492192,1.0,1.0,-3.618399858,0.940896451,2.677503347,0.126039252,0.806016147,0.806016147,0.0,232.603363,237.0,61973.78906,0.0,4140.137695,1.0,279.4900208,283.1875,295.9717102,300.0480652,293.1499939,293.1499939,279.4500122,40418.01172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942320406,1.0,0.0,0.0,4.006489277,4.006517887,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9004.030273,0.0,2003.410278,1895.437134,0.0,3793.522461,0.983456433,1.0,0.0,3.0,1.0,0.0
18201360,297.1148376,297.1499939,293.1499939,0.0,0.0,284.8677063,0.788013101,0.380372256,0.346734554,297.0593567,297.1499939,293.1499939,0.0,0.0,284.8684082,0.946964622,0.65804702,0.625598371,297.2652893,297.1499939,293.1499939,0.0,0.0,284.8684082,0.947150171,0.659040689,0.462307423,297.1510925,297.1499939,293.1499939,0.0,0.0,284.8680115,0.837796271,0.460838974,0.440596521,297.1506958,297.1499939,293.1499939,0.0,0.0,284.8666077,0.684901834,0.246641904,1.134264708,284.8681946,284.9500122,302.0499878,292.926178,298.4425049,297.1741943,284.8702698,1.0,0.693143129,0.349275619,0.349275619,1.0,1.0,-3.614450216,0.938994229,2.675456047,0.124963745,0.814593077,0.814593077,0.0,234.6510925,240.0,61414.64453,0.0,4142.341309,1.0,279.4556274,283.2715759,295.9455872,299.9226379,293.1499939,293.1499939,279.75,41309.45313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942658186,1.0,0.0,0.0,3.843803644,3.843830347,9.86e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8342.302734,0.0,1801.498657,1895.437134,0.0,3796.587158,0.9535653,1.0,0.0,3.0,1.0,0.0
18201420,297.1194763,297.1499939,293.1499939,0.0,0.0,284.967041,0.785631359,0.38038978,0.346577734,297.0632935,297.1499939,293.1499939,0.0,0.0,284.9668579,0.943453074,0.657292008,0.624661922,297.2687988,297.1499939,293.1499939,0.0,0.0,284.9668579,0.945007622,0.660853446,0.463390291,297.1535339,297.1499939,293.1499939,0.0,0.0,284.9669495,0.835650027,0.461092055,0.440680742,297.1517029,297.1499939,293.1499939,0.0,0.0,284.9673157,0.68289566,0.246747896,1.134427547,284.9668884,284.9500122,302.0499878,292.9380188,298.4422302,297.1762695,284.9662781,1.0,0.694460332,0.348842472,0.348842472,1.0,1.0,-3.614720345,0.937697172,2.677023172,0.123386063,0.882067502,0.882067502,0.0,237.1756134,243.0,60750.04297,0.0,4158.670898,1.0,279.7442322,283.3841248,295.909729,299.7671204,293.1499939,293.1499939,280.0499878,33255.78125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93262291,1.0,0.0,0.0,3.989522219,3.98954916,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8203.40332,0.0,1922.284668,1895.437134,0.0,3705.159668,0.979580045,1.0,0.0,3.0,1.0,0.0
18201480,297.1194763,297.1499939,293.1499939,0.0,0.0,284.967041,0.785631359,0.38038978,0.346577734,297.0632935,297.1499939,293.1499939,0.0,0.0,284.9668579,0.943453074,0.657292008,0.624661922,297.2687988,297.1499939,293.1499939,0.0,0.0,284.9668579,0.945007622,0.660853446,0.463390291,297.1535339,297.1499939,293.1499939,0.0,0.0,284.9669495,0.835650027,0.461092055,0.440680742,297.1517029,297.1499939,293.1499939,0.0,0.0,284.9673157,0.68289566,0.246747896,1.134427547,284.9668884,284.9500122,302.0499878,292.9380188,298.4422302,297.1762695,284.9662781,1.0,0.694460332,0.348842472,0.348842472,1.0,1.0,-3.614720345,0.937697172,2.677023172,0.123386063,0.882067502,0.882067502,0.0,237.1756134,243.0,60750.04297,0.0,4158.670898,1.0,279.7442322,283.3841248,295.909729,299.7671204,293.1499939,293.1499939,280.0499878,33255.78125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93262291,1.0,0.0,0.0,3.989522219,3.98954916,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8203.40332,0.0,1922.284668,1895.437134,0.0,3705.159668,0.979580045,1.0,0.0,3.0,1.0,0.0
18201540,297.1267395,297.1499939,293.1499939,0.0,0.0,285.08078,0.784092546,0.380735695,0.346877843,297.0711975,297.1499939,293.1499939,0.0,0.0,285.0810242,0.940908611,0.656989038,0.624342263,297.2751465,297.1499939,293.1499939,0.0,0.0,285.0810242,0.943784654,0.662997484,0.464857429,297.1594543,297.1499939,293.1499939,0.0,0.0,285.0808716,0.834276795,0.461734235,0.441266418,297.1558228,297.1499939,293.1499939,0.0,0.0,285.0804749,0.681710482,0.247181118,1.136371374,285.0809326,284.9500122,302.0499878,292.940033,298.444397,297.1813049,285.0817871,1.0,0.696196139,0.348409325,0.348409325,1.0,1.0,-3.619499683,0.937781572,2.681718349,0.12229833,1.0,1.0,0.0,239.4126434,246.0,59892.25,0.0,4185.202148,1.0,280.0446167,283.5191956,295.9197083,299.716095,293.1499939,293.1499939,279.75,25998.50977,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926056027,1.0,0.0,0.0,4.116965771,4.11699295,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9171.088867,0.0,2032.988159,1895.437134,0.0,3644.938477,1.0,1.0,0.0,3.0,1.0,0.0
18201600,297.1267395,297.1499939,293.1499939,0.0,0.0,285.08078,0.784092546,0.380735695,0.346877843,297.0711975,297.1499939,293.1499939,0.0,0.0,285.0810242,0.940908611,0.656989038,0.624342263,297.2751465,297.1499939,293.1499939,0.0,0.0,285.0810242,0.943784654,0.662997484,0.464857429,297.1594543,297.1499939,293.1499939,0.0,0.0,285.0808716,0.834276795,0.461734235,0.441266418,297.1558228,297.1499939,293.1499939,0.0,0.0,285.0804749,0.681710482,0.247181118,1.136371374,285.0809326,284.9500122,302.0499878,292.940033,298.444397,297.1813049,285.0817871,1.0,0.696196139,0.348409325,0.348409325,1.0,1.0,-3.619499683,0.937781572,2.681718349,0.12229833,1.0,1.0,0.0,239.4126434,246.0,59892.25,0.0,4185.202148,1.0,280.0446167,283.5191956,295.9197083,299.716095,293.1499939,293.1499939,279.75,25998.50977,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926056027,1.0,0.0,0.0,4.116965771,4.11699295,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9171.088867,0.0,2032.988159,1895.437134,0.0,3644.938477,1.0,1.0,0.0,3.0,1.0,0.0
18201660,297.120697,297.1499939,293.1499939,0.0,0.0,284.9187927,0.78110534,0.379847944,0.346589744,297.0641479,297.1499939,293.1499939,0.0,0.0,284.9186096,0.936610818,0.655299187,0.623351634,297.2643738,297.1499939,293.1499939,0.0,0.0,284.9185791,0.940719664,0.663513303,0.465685546,297.1546631,297.1499939,293.1499939,0.0,0.0,284.9187012,0.831677079,0.461383462,0.441408843,297.1540527,297.1499939,293.1499939,0.0,0.0,284.9190674,0.679454148,0.247086912,1.137522221,284.9186401,284.9500122,302.0499878,292.9349976,298.4391174,297.1763,284.9179688,1.0,0.697903037,0.348046482,0.348046482,1.0,1.0,-3.620530605,0.936919749,2.683610916,0.121327378,0.923750818,0.923750818,0.0,242.6856995,249.0,61226.625,0.0,4208.177734,1.0,279.755249,283.3286133,295.9706726,299.9252625,293.1499939,293.1499939,279.4500122,30387.44531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937264919,1.0,0.0,0.0,4.097353935,4.097381592,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9406.486328,0.0,2043.011597,1895.437134,0.0,3747.546387,1.0,1.0,0.0,3.0,1.0,0.0
18201720,297.120697,297.1499939,293.1499939,0.0,0.0,284.9187927,0.78110534,0.379847944,0.346589744,297.0641479,297.1499939,293.1499939,0.0,0.0,284.9186096,0.936610818,0.655299187,0.623351634,297.2643738,297.1499939,293.1499939,0.0,0.0,284.9185791,0.940719664,0.663513303,0.465685546,297.1546631,297.1499939,293.1499939,0.0,0.0,284.9187012,0.831677079,0.461383462,0.441408843,297.1540527,297.1499939,293.1499939,0.0,0.0,284.9190674,0.679454148,0.247086912,1.137522221,284.9186401,284.9500122,302.0499878,292.9349976,298.4391174,297.1763,284.9179688,1.0,0.697903037,0.348046482,0.348046482,1.0,1.0,-3.620530605,0.936919749,2.683610916,0.121327378,0.923750818,0.923750818,0.0,242.6856995,249.0,61226.625,0.0,4208.177734,1.0,279.755249,283.3286133,295.9706726,299.9252625,293.1499939,293.1499939,279.4500122,30387.44531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937264919,1.0,0.0,0.0,4.097353935,4.097381592,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9406.486328,0.0,2043.011597,1895.437134,0.0,3747.546387,1.0,1.0,0.0,3.0,1.0,0.0
18201780,297.1091614,297.1499939,293.1499939,0.0,0.0,284.8519287,0.776830375,0.378347844,0.345455021,297.0499878,297.1499939,293.1499939,0.0,0.0,284.8533936,0.930796385,0.652888954,0.621347606,297.2474365,297.1499939,293.1499939,0.0,0.0,284.8534241,0.936005771,0.663112104,0.465575755,297.1437988,297.1499939,293.1499939,0.0,0.0,284.8525696,0.82793951,0.460343003,0.440679699,297.147583,297.1499939,293.1499939,0.0,0.0,284.8499451,0.676040113,0.246484086,1.135965109,284.8529663,284.9500122,302.0499878,292.9273682,298.4295044,297.1658325,284.8575745,1.0,0.698880374,0.347718716,0.347718716,1.0,1.0,-3.613878012,0.93382144,2.680056572,0.119745329,0.813748181,0.813748181,0.0,246.4596558,249.0,61430.375,0.0,4213.756348,1.0,279.4578552,283.2589722,295.9570618,299.9548645,293.1499939,293.1499939,279.4500122,42342.53125,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94512558,1.0,0.0,0.0,3.855330706,3.855357885,9.92e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8868.019531,0.0,1823.958374,1895.437134,0.0,3818.945068,0.956701577,1.0,0.0,3.0,1.0,0.0
18201840,297.1087341,297.1499939,293.1499939,0.0,0.0,284.8615417,0.77641952,0.378258973,0.345342308,297.0493774,297.1499939,293.1499939,0.0,0.0,284.8623962,0.930228055,0.652707517,0.621138215,297.2467041,297.1499939,293.1499939,0.0,0.0,284.8623962,0.935558975,0.663162649,0.465574056,297.1432495,297.1499939,293.1499939,0.0,0.0,284.861908,0.82757622,0.460282683,0.440599889,297.1471863,297.1499939,293.1499939,0.0,0.0,284.8603516,0.675702095,0.246442854,1.135758638,284.8621216,284.9500122,302.0499878,292.9263916,298.428894,297.1652832,284.8646851,1.0,0.698966444,0.347683638,0.347683638,1.0,1.0,-3.613142252,0.93348372,2.679658651,0.119550928,0.814074934,0.814074934,0.0,246.8212128,252.0,61418.45703,0.0,4214.029785,1.0,279.4555664,283.2662964,295.9486084,299.9358826,293.1499939,293.1499939,279.75,41491.89453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944841802,1.0,0.0,0.0,3.848064184,3.848091125,9.88e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8340.576172,0.0,1808.212158,1895.437134,0.0,3816.375977,0.954480648,1.0,0.0,3.0,1.0,0.0
18201900,297.1104431,297.1499939,293.1499939,0.0,0.0,284.9802551,0.774887979,0.378161252,0.34502694,297.0505676,297.1499939,293.1499939,0.0,0.0,284.9807739,0.928002417,0.652183294,0.620369434,297.2478638,297.1499939,293.1499939,0.0,0.0,284.9807739,0.933984518,0.663882911,0.465834618,297.1436462,297.1499939,293.1499939,0.0,0.0,284.9804993,0.826202452,0.460275799,0.440406531,297.1470642,297.1499939,293.1499939,0.0,0.0,284.9792786,0.674418509,0.246410683,1.135224223,284.9806519,284.9500122,302.0499878,292.9208374,298.4281006,297.1654358,284.9813538,1.0,0.699484527,0.347502232,0.347502232,1.0,1.0,-3.611263752,0.932330012,2.67893362,0.118685566,0.884237349,0.884237349,0.0,248.3190002,252.0,60588.76563,0.0,4218.281738,1.0,279.7061462,283.4000244,295.8812256,299.6933594,293.1499939,293.1499939,279.75,33797.04297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937433362,1.0,0.0,0.0,3.915133953,3.915160179,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8637.787109,0.0,1830.953003,1895.437134,0.0,3749.081543,0.966154158,1.0,0.0,3.0,1.0,0.0
18201960,297.1130371,297.1499939,293.1499939,0.0,0.0,284.9630432,0.774093866,0.378166974,0.345077068,297.0530701,297.1499939,293.1499939,0.0,0.0,284.9628296,0.926667631,0.651799858,0.620047629,297.2498169,297.1499939,293.1499939,0.0,0.0,284.9628296,0.933311105,0.664697528,0.466447413,297.1452637,297.1499939,293.1499939,0.0,0.0,284.9629517,0.8254686,0.460395664,0.440545112,297.1480408,297.1499939,293.1499939,0.0,0.0,284.9633789,0.673750222,0.246488199,1.135639071,284.9628906,284.9500122,302.0499878,292.9145203,298.4285583,297.1668396,284.9621887,1.0,0.700168908,0.347353011,0.347353011,1.0,1.0,-3.612336874,0.932175875,2.680160999,0.118245021,0.879756272,0.879756272,0.0,249.4064484,255.0,60680.83203,0.0,4227.860352,1.0,279.7444458,283.3816528,295.8869324,299.7472229,293.1499939,293.1499939,280.0499878,33418.01953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93501091,1.0,0.0,0.0,3.987966537,3.987993479,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8191.84668,0.0,1921.575195,1895.437134,0.0,3726.984375,0.979266644,1.0,0.0,3.0,1.0,0.0
18202020,297.1201782,297.1499939,293.1499939,0.0,0.0,285.0737,0.77263546,0.378418028,0.345299631,297.0609131,297.1499939,293.1499939,0.0,0.0,285.0739136,0.924168408,0.6513623,0.619608641,297.2561035,297.1499939,293.1499939,0.0,0.0,285.0739136,0.932065368,0.666595161,0.467748731,297.151001,297.1499939,293.1499939,0.0,0.0,285.0737915,0.824146748,0.460911989,0.44101733,297.1520996,297.1499939,293.1499939,0.0,0.0,285.0733948,0.672635674,0.246872663,1.137375236,285.0738525,284.9500122,302.0499878,292.8996582,298.4311523,297.1717529,285.0745544,1.0,0.701790214,0.347054631,0.347054631,1.0,1.0,-3.616293907,0.932433784,2.683860064,0.117559813,1.0,1.0,0.0,251.6481934,258.0,59794.68359,0.0,4252.291504,1.0,280.0447693,283.5140076,295.8788757,299.6736145,293.1499939,293.1499939,279.75,26161.19336,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928349495,1.0,0.0,0.0,4.117090702,4.117117882,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9150.930664,0.0,2034.532959,1895.437134,0.0,3666.003418,1.0,1.0,0.0,3.0,1.0,0.0
18202080,297.1201782,297.1499939,293.1499939,0.0,0.0,285.0737,0.77263546,0.378418028,0.345299631,297.0609131,297.1499939,293.1499939,0.0,0.0,285.0739136,0.924168408,0.6513623,0.619608641,297.2561035,297.1499939,293.1499939,0.0,0.0,285.0739136,0.932065368,0.666595161,0.467748731,297.151001,297.1499939,293.1499939,0.0,0.0,285.0737915,0.824146748,0.460911989,0.44101733,297.1520996,297.1499939,293.1499939,0.0,0.0,285.0733948,0.672635674,0.246872663,1.137375236,285.0738525,284.9500122,302.0499878,292.8996582,298.4311523,297.1717529,285.0745544,1.0,0.701790214,0.347054631,0.347054631,1.0,1.0,-3.616293907,0.932433784,2.683860064,0.117559813,1.0,1.0,0.0,251.6481934,258.0,59794.68359,0.0,4252.291504,1.0,280.0447693,283.5140076,295.8788757,299.6736145,293.1499939,293.1499939,279.75,26161.19336,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928349495,1.0,0.0,0.0,4.117090702,4.117117882,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9150.930664,0.0,2034.532959,1895.437134,0.0,3666.003418,1.0,1.0,0.0,3.0,1.0,0.0
18202140,297.1140137,297.1499939,293.1499939,0.0,0.0,284.9096985,0.769833446,0.377432078,0.344924688,297.0538635,297.1499939,293.1499939,0.0,0.0,284.9095764,0.920052946,0.649541318,0.618495941,297.2449951,297.1499939,293.1499939,0.0,0.0,284.9095764,0.929051936,0.666834474,0.46839568,297.1459351,297.1499939,293.1499939,0.0,0.0,284.9096375,0.821671188,0.460429698,0.441039473,297.1502991,297.1499939,293.1499939,0.0,0.0,284.9098816,0.670538068,0.246726632,1.13830626,284.9096069,284.9500122,302.0499878,292.8820801,298.4261475,297.1668091,284.9091187,1.0,0.703377128,0.34675622,0.34675622,1.0,1.0,-3.616446257,0.931514323,2.684931993,0.116769098,0.91239202,0.91239202,0.0,254.924057,261.0,61083.00391,0.0,4272.923828,1.0,279.7542725,283.3224182,295.9182739,299.8669434,293.1499939,293.1499939,279.4500122,31274.37109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939540446,1.0,0.0,0.0,4.093186855,4.093214512,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9372.999023,0.0,2044.744629,1895.437134,0.0,3768.265381,1.0,1.0,0.0,3.0,1.0,0.0
18202200,297.1140137,297.1499939,293.1499939,0.0,0.0,284.9096985,0.769833446,0.377432078,0.344924688,297.0538635,297.1499939,293.1499939,0.0,0.0,284.9095764,0.920052946,0.649541318,0.618495941,297.2449951,297.1499939,293.1499939,0.0,0.0,284.9095764,0.929051936,0.666834474,0.46839568,297.1459351,297.1499939,293.1499939,0.0,0.0,284.9096375,0.821671188,0.460429698,0.441039473,297.1502991,297.1499939,293.1499939,0.0,0.0,284.9098816,0.670538068,0.246726632,1.13830626,284.9096069,284.9500122,302.0499878,292.8820801,298.4261475,297.1668091,284.9091187,1.0,0.703377128,0.34675622,0.34675622,1.0,1.0,-3.616446257,0.931514323,2.684931993,0.116769098,0.91239202,0.91239202,0.0,254.924057,261.0,61083.00391,0.0,4272.923828,1.0,279.7542725,283.3224182,295.9182739,299.8669434,293.1499939,293.1499939,279.4500122,31274.37109,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939540446,1.0,0.0,0.0,4.093186855,4.093214512,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9372.999023,0.0,2044.744629,1895.437134,0.0,3768.265381,1.0,1.0,0.0,3.0,1.0,0.0
18202260,297.1026306,297.1499939,293.1499939,0.0,0.0,284.8665161,0.765511572,0.375814199,0.343620509,297.0399475,297.1499939,293.1499939,0.0,0.0,284.8670654,0.914163709,0.646903992,0.616200507,297.2276611,297.1499939,293.1499939,0.0,0.0,284.8670959,0.924121439,0.666269124,0.468106061,297.1349487,297.1499939,293.1499939,0.0,0.0,284.8667603,0.817788064,0.459256887,0.440133959,297.1437683,297.1499939,293.1499939,0.0,0.0,284.8656006,0.667092323,0.246065691,1.136385798,284.8669128,284.9500122,302.0499878,292.8619995,298.4164124,297.1566772,284.8684387,1.0,0.704337478,0.346371174,0.346371174,1.0,1.0,-3.608370781,0.927810371,2.68056035,0.114902943,0.810675323,0.810675323,0.0,259.0233154,264.0,61175.62891,0.0,4276.564941,1.0,279.4555054,283.2744751,295.882843,299.8560791,293.1499939,293.1499939,279.75,41580.31641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946869195,1.0,0.0,0.0,3.82691431,3.826941013,9.77e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8307.237305,0.0,1782.822388,1895.437134,0.0,3834.713623,0.949766755,1.0,0.0,3.0,1.0,0.0
18202320,297.1026306,297.1499939,293.1499939,0.0,0.0,284.8665161,0.765511572,0.375814199,0.343620509,297.0399475,297.1499939,293.1499939,0.0,0.0,284.8670654,0.914163709,0.646903992,0.616200507,297.2276611,297.1499939,293.1499939,0.0,0.0,284.8670959,0.924121439,0.666269124,0.468106061,297.1349487,297.1499939,293.1499939,0.0,0.0,284.8667603,0.817788064,0.459256887,0.440133959,297.1437683,297.1499939,293.1499939,0.0,0.0,284.8656006,0.667092323,0.246065691,1.136385798,284.8669128,284.9500122,302.0499878,292.8619995,298.4164124,297.1566772,284.8684387,1.0,0.704337478,0.346371174,0.346371174,1.0,1.0,-3.608370781,0.927810371,2.68056035,0.114902943,0.810675323,0.810675323,0.0,259.0233154,264.0,61175.62891,0.0,4276.564941,1.0,279.4555054,283.2744751,295.882843,299.8560791,293.1499939,293.1499939,279.75,41580.31641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946869195,1.0,0.0,0.0,3.82691431,3.826941013,9.77e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8307.237305,0.0,1782.822388,1895.437134,0.0,3834.713623,0.949766755,1.0,0.0,3.0,1.0,0.0
18202380,297.1072388,297.1499939,293.1499939,0.0,0.0,284.9651794,0.763428986,0.375679404,0.343339264,297.04422,297.1499939,293.1499939,0.0,0.0,284.9651184,0.911010206,0.645935357,0.615079761,297.2311401,297.1499939,293.1499939,0.0,0.0,284.9651184,0.922048569,0.667600453,0.468855709,297.1372986,297.1499939,293.1499939,0.0,0.0,284.9651489,0.815817475,0.459299266,0.4400298,297.1449585,297.1499939,293.1499939,0.0,0.0,284.9653015,0.665358007,0.246104151,1.136268139,284.9651489,284.9500122,302.0499878,292.8397827,298.4158936,297.1583557,284.9648743,1.0,0.705473125,0.345986128,0.345986128,1.0,1.0,-3.607304573,0.926253617,2.681051016,0.113446891,0.875939131,0.875939131,0.0,261.5513611,267.0,60384.92188,0.0,4289.311035,1.0,279.7437134,283.3896484,295.8125,299.6560059,293.1499939,293.1499939,280.0499878,33613.45313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93705523,1.0,0.0,0.0,3.958492756,3.958519459,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8146.927246,0.0,1884.863281,1895.437134,0.0,3745.634766,0.973078966,1.0,0.0,3.0,1.0,0.0
18202440,297.1072388,297.1499939,293.1499939,0.0,0.0,284.9651794,0.763428986,0.375679404,0.343339264,297.04422,297.1499939,293.1499939,0.0,0.0,284.9651184,0.911010206,0.645935357,0.615079761,297.2311401,297.1499939,293.1499939,0.0,0.0,284.9651184,0.922048569,0.667600453,0.468855709,297.1372986,297.1499939,293.1499939,0.0,0.0,284.9651489,0.815817475,0.459299266,0.4400298,297.1449585,297.1499939,293.1499939,0.0,0.0,284.9653015,0.665358007,0.246104151,1.136268139,284.9651489,284.9500122,302.0499878,292.8397827,298.4158936,297.1583557,284.9648743,1.0,0.705473125,0.345986128,0.345986128,1.0,1.0,-3.607304573,0.926253617,2.681051016,0.113446891,0.875939131,0.875939131,0.0,261.5513611,267.0,60384.92188,0.0,4289.311035,1.0,279.7437134,283.3896484,295.8125,299.6560059,293.1499939,293.1499939,280.0499878,33613.45313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93705523,1.0,0.0,0.0,3.958492756,3.958519459,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8146.927246,0.0,1884.863281,1895.437134,0.0,3745.634766,0.973078966,1.0,0.0,3.0,1.0,0.0
18202500,297.1106262,297.1499939,293.1499939,0.0,0.0,285.0582581,0.762626588,0.375736594,0.343346387,297.0478821,297.1499939,293.1499939,0.0,0.0,285.0585632,0.909735858,0.645623386,0.614721656,297.2341309,297.1499939,293.1499939,0.0,0.0,285.0585632,0.921288967,0.66840446,0.469357759,297.1398621,297.1499939,293.1499939,0.0,0.0,285.0584106,0.815056741,0.459468454,0.440147519,297.146759,297.1499939,293.1499939,0.0,0.0,285.0576172,0.664737582,0.246247679,1.136844039,285.0585022,284.9500122,302.0499878,292.8279114,298.4166565,297.1603699,285.0585327,1.0,0.706185579,0.345793605,0.345793605,1.0,1.0,-3.608317852,0.925946295,2.682371616,0.112892672,0.958862543,0.958862543,0.0,262.7302856,267.0,59693.82031,0.0,4299.305664,1.0,280.0076599,283.4979858,295.7810669,299.5056458,293.1499939,293.1499939,280.0499878,29309.51953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931277812,1.0,0.0,0.0,4.083586216,4.083613396,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8486.441406,0.0,2015.1698,1895.437134,0.0,3692.848145,1.0,1.0,0.0,3.0,1.0,0.0
18202560,297.1139832,297.1499939,293.1499939,0.0,0.0,285.0598755,0.762027085,0.375818074,0.343484491,297.0517273,297.1499939,293.1499939,0.0,0.0,285.0601196,0.908705711,0.645354509,0.614535034,297.2369995,297.1499939,293.1499939,0.0,0.0,285.0601196,0.920774698,0.66922158,0.469986439,297.1427002,297.1499939,293.1499939,0.0,0.0,285.059967,0.814482152,0.459683359,0.440400213,297.1489868,297.1499939,293.1499939,0.0,0.0,285.0595703,0.664307237,0.24644509,1.137880564,285.0600281,284.9500122,302.0499878,292.8156128,298.4180298,297.1628113,285.0608521,1.0,0.707011223,0.345670432,0.345670432,1.0,1.0,-3.610565901,0.926224172,2.684341669,0.112662867,0.995383739,0.995383739,0.0,263.8274536,270.0,59582.79297,0.0,4312.119141,1.0,280.0449219,283.5041199,295.7963257,299.5795593,293.1499939,293.1499939,279.75,26728.19336,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930629909,1.0,0.0,0.0,4.114347935,4.114375114,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9106.06543,0.0,2035.545288,1895.437134,0.0,3686.913818,1.0,1.0,0.0,3.0,1.0,0.0
18202620,297.1072388,297.1499939,293.1499939,0.0,0.0,284.8983154,0.759296358,0.374695122,0.342973739,297.0441589,297.1499939,293.1499939,0.0,0.0,284.8981323,0.9049505,0.643362522,0.613244951,297.2250366,297.1499939,293.1499939,0.0,0.0,284.8981323,0.917747796,0.669131994,0.47039783,297.1370544,297.1499939,293.1499939,0.0,0.0,284.8982239,0.811931133,0.459034562,0.440258652,297.1468201,297.1499939,293.1499939,0.0,0.0,284.8985291,0.662272036,0.246224329,1.138483047,284.8981934,284.9500122,302.0499878,292.7898254,298.413147,297.1578979,284.897644,1.0,0.708470166,0.345424086,0.345424086,1.0,1.0,-3.609465599,0.925088644,2.684376955,0.111950859,0.891031504,0.891031504,0.0,267.1816101,273.0,60817.60938,0.0,4329.824707,1.0,279.7550354,283.3156738,295.8265076,299.7605896,293.1499939,293.1499939,280.0499878,33180.84375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942059517,1.0,0.0,0.0,4.084177971,4.084205627,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8199.535156,0.0,2048.385986,1895.437134,0.0,3791.154785,1.0,1.0,0.0,3.0,1.0,0.0
18202680,297.1072388,297.1499939,293.1499939,0.0,0.0,284.8983154,0.759296358,0.374695122,0.342973739,297.0441589,297.1499939,293.1499939,0.0,0.0,284.8981323,0.9049505,0.643362522,0.613244951,297.2250366,297.1499939,293.1499939,0.0,0.0,284.8981323,0.917747796,0.669131994,0.47039783,297.1370544,297.1499939,293.1499939,0.0,0.0,284.8982239,0.811931133,0.459034562,0.440258652,297.1468201,297.1499939,293.1499939,0.0,0.0,284.8985291,0.662272036,0.246224329,1.138483047,284.8981934,284.9500122,302.0499878,292.7898254,298.413147,297.1578979,284.897644,1.0,0.708470166,0.345424086,0.345424086,1.0,1.0,-3.609465599,0.925088644,2.684376955,0.111950859,0.891031504,0.891031504,0.0,267.1816101,273.0,60817.60938,0.0,4329.824707,1.0,279.7550354,283.3156738,295.8265076,299.7605896,293.1499939,293.1499939,280.0499878,33180.84375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942059517,1.0,0.0,0.0,4.084177971,4.084205627,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8199.535156,0.0,2048.385986,1895.437134,0.0,3791.154785,1.0,1.0,0.0,3.0,1.0,0.0
18202740,297.1097107,297.1499939,293.1499939,0.0,0.0,285.051178,0.756791472,0.374388546,0.342469513,297.0464478,297.1499939,293.1499939,0.0,0.0,285.0513,0.901567042,0.642234087,0.611908257,297.2257385,297.1499939,293.1499939,0.0,0.0,285.0513306,0.915046215,0.670133531,0.470828414,297.138092,297.1499939,293.1499939,0.0,0.0,285.051239,0.809496284,0.458961189,0.440018535,297.1477356,297.1499939,293.1499939,0.0,0.0,285.0509949,0.660307765,0.246266857,1.13846457,285.0512695,284.9500122,302.0499878,292.7626648,298.412323,297.1584167,285.0517578,1.0,0.709729731,0.34517774,0.34517774,1.0,1.0,-3.607443333,0.923684716,2.683758736,0.110869996,1.0,1.0,0.0,270.2468872,276.0,59488.82813,0.0,4343.285645,1.0,280.0457153,283.496521,295.7445984,299.5370178,293.1499939,293.1499939,279.75,25905.33008,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934926867,1.0,0.0,0.0,4.11819315,4.118220329,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9085.027344,0.0,2033.889404,1895.437134,0.0,3726.216797,1.0,1.0,0.0,3.0,1.0,0.0
18202800,297.1097107,297.1499939,293.1499939,0.0,0.0,285.051178,0.756791472,0.374388546,0.342469513,297.0464478,297.1499939,293.1499939,0.0,0.0,285.0513,0.901567042,0.642234087,0.611908257,297.2257385,297.1499939,293.1499939,0.0,0.0,285.0513306,0.915046215,0.670133531,0.470828414,297.138092,297.1499939,293.1499939,0.0,0.0,285.051239,0.809496284,0.458961189,0.440018535,297.1477356,297.1499939,293.1499939,0.0,0.0,285.0509949,0.660307765,0.246266857,1.13846457,285.0512695,284.9500122,302.0499878,292.7626648,298.412323,297.1584167,285.0517578,1.0,0.709729731,0.34517774,0.34517774,1.0,1.0,-3.607443333,0.923684716,2.683758736,0.110869996,1.0,1.0,0.0,270.2468872,276.0,59488.82813,0.0,4343.285645,1.0,280.0457153,283.496521,295.7445984,299.5370178,293.1499939,293.1499939,279.75,25905.33008,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934926867,1.0,0.0,0.0,4.11819315,4.118220329,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9085.027344,0.0,2033.889404,1895.437134,0.0,3726.216797,1.0,1.0,0.0,3.0,1.0,0.0
18202860,297.1032104,297.1499939,293.1499939,0.0,0.0,284.8860779,0.754215896,0.373236418,0.341927558,297.0389099,297.1499939,293.1499939,0.0,0.0,284.8858948,0.898125172,0.640179932,0.610545397,297.2141418,297.1499939,293.1499939,0.0,0.0,284.8858948,0.91222477,0.66993928,0.471170872,297.1321716,297.1499939,293.1499939,0.0,0.0,284.8860168,0.806948423,0.458225965,0.439779162,297.1450195,297.1499939,293.1499939,0.0,0.0,284.886322,0.658339739,0.245973274,1.138658404,284.8859558,284.9500122,302.0499878,292.734375,298.4071655,297.1535034,284.8853149,1.0,0.711036205,0.344867855,0.344867855,1.0,1.0,-3.605524778,0.922103047,2.683421612,0.109877594,0.903067529,0.903067529,0.0,273.4943237,279.0,60717.16406,0.0,4358.098633,1.0,279.7552795,283.3050232,295.7648315,299.693573,293.1499939,293.1499939,279.4500122,31935.45898,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944690704,1.0,0.0,0.0,4.090070724,4.090098381,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9293.428711,0.0,2046.020386,1895.437134,0.0,3815.008301,1.0,1.0,0.0,3.0,1.0,0.0
18202920,297.1032104,297.1499939,293.1499939,0.0,0.0,284.8860779,0.754215896,0.373236418,0.341927558,297.0389099,297.1499939,293.1499939,0.0,0.0,284.8858948,0.898125172,0.640179932,0.610545397,297.2141418,297.1499939,293.1499939,0.0,0.0,284.8858948,0.91222477,0.66993928,0.471170872,297.1321716,297.1499939,293.1499939,0.0,0.0,284.8860168,0.806948423,0.458225965,0.439779162,297.1450195,297.1499939,293.1499939,0.0,0.0,284.886322,0.658339739,0.245973274,1.138658404,284.8859558,284.9500122,302.0499878,292.734375,298.4071655,297.1535034,284.8853149,1.0,0.711036205,0.344867855,0.344867855,1.0,1.0,-3.605524778,0.922103047,2.683421612,0.109877594,0.903067529,0.903067529,0.0,273.4943237,279.0,60717.16406,0.0,4358.098633,1.0,279.7552795,283.3050232,295.7648315,299.693573,293.1499939,293.1499939,279.4500122,31935.45898,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944690704,1.0,0.0,0.0,4.090070724,4.090098381,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9293.428711,0.0,2046.020386,1895.437134,0.0,3815.008301,1.0,1.0,0.0,3.0,1.0,0.0
18202980,297.092865,297.1499939,293.1499939,0.0,0.0,284.8596802,0.750447035,0.371584445,0.340546876,297.0263672,297.1499939,293.1499939,0.0,0.0,284.8598938,0.893373251,0.637488961,0.60814023,297.1972961,297.1499939,293.1499939,0.0,0.0,284.8598938,0.907959163,0.669028997,0.470613092,297.1218262,297.1499939,293.1499939,0.0,0.0,284.8597717,0.803130448,0.456942797,0.43872112,297.1387024,297.1499939,293.1499939,0.0,0.0,284.8592834,0.655327201,0.245266825,1.136359453,284.8598328,284.9500122,302.0499878,292.7052917,298.3986511,297.1448059,284.8604126,1.0,0.711783886,0.344557971,0.344557971,1.0,1.0,-3.596261263,0.918280125,2.677981138,0.108134508,0.802587569,0.802587569,0.0,277.4439392,282.0,60675.45313,0.0,4357.390625,1.0,279.4561462,283.2752075,295.7209167,299.6629028,293.1499939,293.1499939,279.75,41804.76172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951061487,1.0,0.0,0.0,3.795976877,3.796003342,9.61e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8224.97168,0.0,1746.889648,1895.437134,0.0,3872.52002,0.942917943,1.0,0.0,3.0,1.0,0.0
18203040,297.092865,297.1499939,293.1499939,0.0,0.0,284.8596802,0.750447035,0.371584445,0.340546876,297.0263672,297.1499939,293.1499939,0.0,0.0,284.8598938,0.893373251,0.637488961,0.60814023,297.1972961,297.1499939,293.1499939,0.0,0.0,284.8598938,0.907959163,0.669028997,0.470613092,297.1218262,297.1499939,293.1499939,0.0,0.0,284.8597717,0.803130448,0.456942797,0.43872112,297.1387024,297.1499939,293.1499939,0.0,0.0,284.8592834,0.655327201,0.245266825,1.136359453,284.8598328,284.9500122,302.0499878,292.7052917,298.3986511,297.1448059,284.8604126,1.0,0.711783886,0.344557971,0.344557971,1.0,1.0,-3.596261263,0.918280125,2.677981138,0.108134508,0.802587569,0.802587569,0.0,277.4439392,282.0,60675.45313,0.0,4357.390625,1.0,279.4561462,283.2752075,295.7209167,299.6629028,293.1499939,293.1499939,279.75,41804.76172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951061487,1.0,0.0,0.0,3.795976877,3.796003342,9.61e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8224.97168,0.0,1746.889648,1895.437134,0.0,3872.52002,0.942917943,1.0,0.0,3.0,1.0,0.0
