time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203100,297.0953674,297.1499939,293.1499939,0.0,0.0,284.9794617,0.749316573,0.37146458,0.340233356,297.0286865,297.1499939,293.1499939,0.0,0.0,284.9799194,0.891821504,0.636928976,0.607364297,297.1990662,297.1499939,293.1499939,0.0,0.0,284.97995,0.906783283,0.669496775,0.47070986,297.1229553,297.1499939,293.1499939,0.0,0.0,284.9797058,0.801938891,0.456873149,0.438480526,297.1391602,297.1499939,293.1499939,0.0,0.0,284.9785156,0.654388607,0.245237052,1.135833502,284.9798279,284.9500122,302.0499878,292.6905212,298.3981934,297.1452332,284.9802246,1.0,0.71220237,0.344403028,0.344403028,1.0,1.0,-3.594133615,0.917138875,2.676994801,0.107354768,0.872598767,0.872598767,0.0,278.8041992,282.0,59768.41406,0.0,4360.022461,1.0,279.7045288,283.4134216,295.6464233,299.4092712,293.1499939,293.1499939,279.75,34165.73438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943337262,1.0,0.0,0.0,3.847429752,3.847455263,9.88e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8495.467773,0.0,1749.645142,1895.437134,0.0,3802.745605,0.951435566,1.0,0.0,3.0,1.0,0.0
18203160,297.0985107,297.1499939,293.1499939,0.0,0.0,284.9607239,0.748728812,0.37142843,0.340255797,297.0319824,297.1499939,293.1499939,0.0,0.0,284.9605713,0.890865922,0.636486292,0.606998861,297.2016907,297.1499939,293.1499939,0.0,0.0,284.9605713,0.906270802,0.670069754,0.471156061,297.1251221,297.1499939,293.1499939,0.0,0.0,284.9606628,0.801292062,0.4569152,0.438553959,297.1405945,297.1499939,293.1499939,0.0,0.0,284.960968,0.653912604,0.245310411,1.13624239,284.9606323,284.9500122,302.0499878,292.6756592,298.3989868,297.1468811,284.9602051,1.0,0.712795973,0.344309747,0.344309747,1.0,1.0,-3.594835281,0.917042911,2.677792311,0.107065126,0.86635989,0.86635989,0.0,279.8188477,285.0,59806.79297,0.0,4368.150879,1.0,279.743988,283.3948059,295.6448975,299.4526978,293.1499939,293.1499939,280.0499878,33829.51563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940665185,1.0,0.0,0.0,3.914922953,3.914949417,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8056.65625,0.0,1830.946899,1895.437134,0.0,3778.491699,0.962948143,1.0,0.0,3.0,1.0,0.0
18203220,297.1051636,297.1499939,293.1499939,0.0,0.0,285.0332031,0.747511089,0.371451914,0.340347111,297.0395813,297.1499939,293.1499939,0.0,0.0,285.0334167,0.888913631,0.635763168,0.606379509,297.2077026,297.1499939,293.1499939,0.0,0.0,285.0334167,0.905171692,0.671333909,0.472084314,297.1305847,297.1499939,293.1499939,0.0,0.0,285.0332947,0.799989402,0.457153827,0.438830465,297.1448059,297.1499939,293.1499939,0.0,0.0,285.0329895,0.65303582,0.245615736,1.137811661,285.0333557,284.9500122,302.0499878,292.645752,298.4015808,297.1512146,285.0341797,1.0,0.714229703,0.344123185,0.344123185,1.0,1.0,-3.597534895,0.917269766,2.680265188,0.106651202,0.964726985,0.964726985,0.0,282.0577087,288.0,59155.81641,0.0,4389.20752,1.0,280.0443726,283.4846191,295.6276245,299.3830261,293.1499939,293.1499939,279.75,28266.01367,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934329271,1.0,0.0,0.0,4.106860638,4.106887817,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9013.074219,0.0,2038.217285,1895.437134,0.0,3720.758545,1.0,1.0,0.0,3.0,1.0,0.0
18203280,297.1051636,297.1499939,293.1499939,0.0,0.0,285.0332031,0.747511089,0.371451914,0.340347111,297.0395813,297.1499939,293.1499939,0.0,0.0,285.0334167,0.888913631,0.635763168,0.606379509,297.2077026,297.1499939,293.1499939,0.0,0.0,285.0334167,0.905171692,0.671333909,0.472084314,297.1305847,297.1499939,293.1499939,0.0,0.0,285.0332947,0.799989402,0.457153827,0.438830465,297.1448059,297.1499939,293.1499939,0.0,0.0,285.0329895,0.65303582,0.245615736,1.137811661,285.0333557,284.9500122,302.0499878,292.645752,298.4015808,297.1512146,285.0341797,1.0,0.714229703,0.344123185,0.344123185,1.0,1.0,-3.597534895,0.917269766,2.680265188,0.106651202,0.964726985,0.964726985,0.0,282.0577087,288.0,59155.81641,0.0,4389.20752,1.0,280.0443726,283.4846191,295.6276245,299.3830261,293.1499939,293.1499939,279.75,28266.01367,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934329271,1.0,0.0,0.0,4.106860638,4.106887817,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,9013.074219,0.0,2038.217285,1895.437134,0.0,3720.758545,1.0,1.0,0.0,3.0,1.0,0.0
18203340,297.0979309,297.1499939,293.1499939,0.0,0.0,284.8826599,0.744933307,0.370165616,0.339671135,297.0316467,297.1499939,293.1499939,0.0,0.0,284.8829651,0.885455728,0.633575559,0.604881585,297.1945801,297.1499939,293.1499939,0.0,0.0,284.8829956,0.902417183,0.670755029,0.472158372,297.1244812,297.1499939,293.1499939,0.0,0.0,284.8828125,0.797333181,0.45630163,0.438486248,297.142395,297.1499939,293.1499939,0.0,0.0,284.8823547,0.651138783,0.245313868,1.138042688,284.8828735,284.9500122,302.0499878,292.6158752,298.3973389,297.1469727,284.8841858,1.0,0.715526998,0.343936622,0.343936622,1.0,1.0,-3.594889164,0.915859222,2.679029942,0.105962977,0.852292418,0.852292418,0.0,285.4940796,291.0,60177.77734,0.0,4403.134766,1.0,279.7543945,283.312439,295.6534729,299.5505066,293.1499939,293.1499939,280.0499878,37566.73047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945987105,1.0,0.0,0.0,4.03836298,4.03839159,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8091.499023,0.0,2022.657837,1895.437134,0.0,3826.73999,0.992467165,1.0,0.0,3.0,1.0,0.0
18203400,297.0979309,297.1499939,293.1499939,0.0,0.0,284.8826599,0.744933307,0.370165616,0.339671135,297.0316467,297.1499939,293.1499939,0.0,0.0,284.8829651,0.885455728,0.633575559,0.604881585,297.1945801,297.1499939,293.1499939,0.0,0.0,284.8829956,0.902417183,0.670755029,0.472158372,297.1244812,297.1499939,293.1499939,0.0,0.0,284.8828125,0.797333181,0.45630163,0.438486248,297.142395,297.1499939,293.1499939,0.0,0.0,284.8823547,0.651138783,0.245313868,1.138042688,284.8828735,284.9500122,302.0499878,292.6158752,298.3973389,297.1469727,284.8841858,1.0,0.715526998,0.343936622,0.343936622,1.0,1.0,-3.594889164,0.915859222,2.679029942,0.105962977,0.852292418,0.852292418,0.0,285.4940796,291.0,60177.77734,0.0,4403.134766,1.0,279.7543945,283.312439,295.6534729,299.5505066,293.1499939,293.1499939,280.0499878,37566.73047,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945987105,1.0,0.0,0.0,4.03836298,4.03839159,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8091.499023,0.0,2022.657837,1895.437134,0.0,3826.73999,0.992467165,1.0,0.0,3.0,1.0,0.0
18203460,297.100769,297.1499939,293.1499939,0.0,0.0,285.0247803,0.742727339,0.369778752,0.339111865,297.0344543,297.1499939,293.1499939,0.0,0.0,285.0249329,0.882405341,0.632346332,0.603470743,297.1951904,297.1499939,293.1499939,0.0,0.0,285.0249634,0.900120258,0.671364963,0.472324759,297.1258545,297.1499939,293.1499939,0.0,0.0,285.0248413,0.794995844,0.456106633,0.438142508,297.1435547,297.1499939,293.1499939,0.0,0.0,285.0245667,0.649438977,0.245329648,1.137924075,285.0249023,284.9500122,302.0499878,292.5862732,298.3965454,297.1477966,285.0254517,1.0,0.716665268,0.343649864,0.343649864,1.0,1.0,-3.592148542,0.91412276,2.678025961,0.1046554,0.968033791,0.968033791,0.0,288.5035706,294.0,59013.88281,0.0,4414.203125,1.0,280.0447388,283.478302,295.5689392,299.3291626,293.1499939,293.1499939,279.75,28150.14844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938697755,1.0,0.0,0.0,4.105585098,4.105612278,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8984.036133,0.0,2035.491089,1895.437134,0.0,3760.596924,1.0,1.0,0.0,3.0,1.0,0.0
18203520,297.100769,297.1499939,293.1499939,0.0,0.0,285.0247803,0.742727339,0.369778752,0.339111865,297.0344543,297.1499939,293.1499939,0.0,0.0,285.0249329,0.882405341,0.632346332,0.603470743,297.1951904,297.1499939,293.1499939,0.0,0.0,285.0249634,0.900120258,0.671364963,0.472324759,297.1258545,297.1499939,293.1499939,0.0,0.0,285.0248413,0.794995844,0.456106633,0.438142508,297.1435547,297.1499939,293.1499939,0.0,0.0,285.0245667,0.649438977,0.245329648,1.137924075,285.0249023,284.9500122,302.0499878,292.5862732,298.3965454,297.1477966,285.0254517,1.0,0.716665268,0.343649864,0.343649864,1.0,1.0,-3.592148542,0.91412276,2.678025961,0.1046554,0.968033791,0.968033791,0.0,288.5035706,294.0,59013.88281,0.0,4414.203125,1.0,280.0447388,283.478302,295.5689392,299.3291626,293.1499939,293.1499939,279.75,28150.14844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938697755,1.0,0.0,0.0,4.105585098,4.105612278,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8984.036133,0.0,2035.491089,1895.437134,0.0,3760.596924,1.0,1.0,0.0,3.0,1.0,0.0
18203580,297.0944214,297.1499939,293.1499939,0.0,0.0,284.8735657,0.740354121,0.368528605,0.338452071,297.0272827,297.1499939,293.1499939,0.0,0.0,284.8739624,0.879171669,0.630174458,0.601959467,297.1833191,297.1499939,293.1499939,0.0,0.0,284.8739929,0.897587776,0.67075491,0.472360462,297.1200867,297.1499939,293.1499939,0.0,0.0,284.8737488,0.792494416,0.455229104,0.437745333,297.1408997,297.1499939,293.1499939,0.0,0.0,284.8731689,0.647655189,0.244987518,1.137851834,284.8738708,284.9500122,302.0499878,292.557251,298.3922119,297.144043,284.8755493,1.0,0.717827916,0.343363076,0.343363076,1.0,1.0,-3.589029551,0.91225034,2.67677927,0.103561297,0.84831953,0.84831953,0.0,291.7703247,297.0,59986.06641,0.0,4425.768555,1.0,279.7543945,283.3069763,295.5869751,299.4726257,293.1499939,293.1499939,280.0499878,37986.97656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948313773,1.0,0.0,0.0,4.030540943,4.030569077,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8056.561523,0.0,2015.600464,1895.437134,0.0,3847.758789,0.990891576,1.0,0.0,3.0,1.0,0.0
18203640,297.0944214,297.1499939,293.1499939,0.0,0.0,284.8735657,0.740354121,0.368528605,0.338452071,297.0272827,297.1499939,293.1499939,0.0,0.0,284.8739624,0.879171669,0.630174458,0.601959467,297.1833191,297.1499939,293.1499939,0.0,0.0,284.8739929,0.897587776,0.67075491,0.472360462,297.1200867,297.1499939,293.1499939,0.0,0.0,284.8737488,0.792494416,0.455229104,0.437745333,297.1408997,297.1499939,293.1499939,0.0,0.0,284.8731689,0.647655189,0.244987518,1.137851834,284.8738708,284.9500122,302.0499878,292.557251,298.3922119,297.144043,284.8755493,1.0,0.717827916,0.343363076,0.343363076,1.0,1.0,-3.589029551,0.91225034,2.67677927,0.103561297,0.84831953,0.84831953,0.0,291.7703247,297.0,59986.06641,0.0,4425.768555,1.0,279.7543945,283.3069763,295.5869751,299.4726257,293.1499939,293.1499939,280.0499878,37986.97656,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948313773,1.0,0.0,0.0,4.030540943,4.030569077,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8056.561523,0.0,2015.600464,1895.437134,0.0,3847.758789,0.990891576,1.0,0.0,3.0,1.0,0.0
18203700,297.0947571,297.1499939,293.1499939,0.0,0.0,284.9988098,0.739009917,0.368204802,0.337975293,297.0274658,297.1499939,293.1499939,0.0,0.0,284.9994202,0.877388179,0.629409432,0.601021051,297.1820679,297.1499939,293.1499939,0.0,0.0,284.9994507,0.896124184,0.670835257,0.472204655,297.119751,297.1499939,293.1499939,0.0,0.0,284.999115,0.791074395,0.455003828,0.437392563,297.140686,297.1499939,293.1499939,0.0,0.0,284.9977722,0.64661181,0.244907573,1.137290955,284.9992676,284.9500122,302.0499878,292.5430298,298.3909912,297.1434937,285.0006714,1.0,0.718287528,0.343219697,0.343219697,1.0,1.0,-3.586031675,0.910883188,2.675148487,0.102746554,0.928265154,0.928265154,0.0,293.4658813,297.0,59010.13672,0.0,4428.040039,1.0,280.0097046,283.4508362,295.5135193,299.2277222,293.1499939,293.1499939,280.0499878,31941.80859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942131519,1.0,0.0,0.0,4.088765621,4.088793755,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8346.879883,0.0,2044.286621,1895.437134,0.0,3791.808105,1.0,1.0,0.0,3.0,1.0,0.0
18203760,297.0976563,297.1499939,293.1499939,0.0,0.0,285.0137634,0.738289952,0.36813885,0.337894917,297.0306091,297.1499939,293.1499939,0.0,0.0,285.0139465,0.876293242,0.628941357,0.600547731,297.1841125,297.1499939,293.1499939,0.0,0.0,285.0139465,0.895398676,0.671240032,0.472458869,297.1217957,297.1499939,293.1499939,0.0,0.0,285.013855,0.7902807,0.455012679,0.43737945,297.1420898,297.1499939,293.1499939,0.0,0.0,285.0135498,0.646060109,0.244984716,1.137617588,285.0138855,284.9500122,302.0499878,292.5290527,298.3916016,297.1448975,285.0144348,1.0,0.718887269,0.343130857,0.343130857,1.0,1.0,-3.586043119,0.910595179,2.675447941,0.10235893,0.957097352,0.957097352,0.0,294.6775818,300.0,58844.375,0.0,4435.500977,1.0,280.0455017,283.4701538,295.5065613,299.2546387,293.1499939,293.1499939,279.75,28784.35156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940009952,1.0,0.0,0.0,4.104851246,4.104878426,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8951.470703,0.0,2039.820923,1895.437134,0.0,3772.535156,1.0,1.0,0.0,3.0,1.0,0.0
18203820,297.0916138,297.1499939,293.1499939,0.0,0.0,284.8764343,0.735999644,0.366877675,0.337210506,297.0238953,297.1499939,293.1499939,0.0,0.0,284.8771973,0.873173475,0.626763821,0.599012136,297.1714172,297.1499939,293.1499939,0.0,0.0,284.8772888,0.892866015,0.670404732,0.472336829,297.1163025,297.1499939,293.1499939,0.0,0.0,284.8768005,0.787850976,0.454111785,0.436947018,297.1394958,297.1499939,293.1499939,0.0,0.0,284.8755493,0.644349694,0.244630992,1.137452126,284.8770142,284.9500122,302.0499878,292.5020142,298.3879395,297.1414185,284.8799133,1.0,0.719983399,0.342953235,0.342953235,1.0,1.0,-3.582520485,0.908952296,2.673568249,0.101551428,0.841257215,0.841257215,0.0,297.9095154,303.0,59677.73438,0.0,4445.710938,1.0,279.7550354,283.3168335,295.5282288,299.394165,293.1499939,293.1499939,280.0499878,38950.66406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949136794,1.0,0.0,0.0,3.997554779,3.997582674,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8014.699707,0.0,1979.488159,1895.437134,0.0,3855.182617,0.984986007,1.0,0.0,3.0,1.0,0.0
18203880,297.0916138,297.1499939,293.1499939,0.0,0.0,284.8764343,0.735999644,0.366877675,0.337210506,297.0238953,297.1499939,293.1499939,0.0,0.0,284.8771973,0.873173475,0.626763821,0.599012136,297.1714172,297.1499939,293.1499939,0.0,0.0,284.8772888,0.892866015,0.670404732,0.472336829,297.1163025,297.1499939,293.1499939,0.0,0.0,284.8768005,0.787850976,0.454111785,0.436947018,297.1394958,297.1499939,293.1499939,0.0,0.0,284.8755493,0.644349694,0.244630992,1.137452126,284.8770142,284.9500122,302.0499878,292.5020142,298.3879395,297.1414185,284.8799133,1.0,0.719983399,0.342953235,0.342953235,1.0,1.0,-3.582520485,0.908952296,2.673568249,0.101551428,0.841257215,0.841257215,0.0,297.9095154,303.0,59677.73438,0.0,4445.710938,1.0,279.7550354,283.3168335,295.5282288,299.394165,293.1499939,293.1499939,280.0499878,38950.66406,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949136794,1.0,0.0,0.0,3.997554779,3.997582674,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8014.699707,0.0,1979.488159,1895.437134,0.0,3855.182617,0.984986007,1.0,0.0,3.0,1.0,0.0
18203940,297.0952148,297.1499939,293.1499939,0.0,0.0,285.0048828,0.734073579,0.366493881,0.336685658,297.0277405,297.1499939,293.1499939,0.0,0.0,285.0050659,0.870473325,0.62554729,0.59764719,297.1716919,297.1499939,293.1499939,0.0,0.0,285.0050964,0.890739441,0.670693696,0.472322822,297.1184692,297.1499939,293.1499939,0.0,0.0,285.0049744,0.785772383,0.453894675,0.436601102,297.1409607,297.1499939,293.1499939,0.0,0.0,285.0046387,0.642879844,0.244639575,1.137304425,285.0050354,284.9500122,302.0499878,292.4763794,298.3877563,297.1424561,285.0056152,1.0,0.721016824,0.342775583,0.342775583,1.0,1.0,-3.579622984,0.907512188,2.672110796,0.100524113,0.941001713,0.941001713,0.0,300.743042,306.0,58672.01953,0.0,4455.191895,1.0,280.0446777,283.4641724,295.4537048,299.1886292,293.1499939,293.1499939,279.75,29946.85156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940653801,1.0,0.0,0.0,4.098711491,4.09873867,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8916.486328,0.0,2041.171753,1895.437134,0.0,3778.388184,1.0,1.0,0.0,3.0,1.0,0.0
18204000,297.0952148,297.1499939,293.1499939,0.0,0.0,285.0048828,0.734073579,0.366493881,0.336685658,297.0277405,297.1499939,293.1499939,0.0,0.0,285.0050659,0.870473325,0.62554729,0.59764719,297.1716919,297.1499939,293.1499939,0.0,0.0,285.0050964,0.890739441,0.670693696,0.472322822,297.1184692,297.1499939,293.1499939,0.0,0.0,285.0049744,0.785772383,0.453894675,0.436601102,297.1409607,297.1499939,293.1499939,0.0,0.0,285.0046387,0.642879844,0.244639575,1.137304425,285.0050354,284.9500122,302.0499878,292.4763794,298.3877563,297.1424561,285.0056152,1.0,0.721016824,0.342775583,0.342775583,1.0,1.0,-3.579622984,0.907512188,2.672110796,0.100524113,0.941001713,0.941001713,0.0,300.743042,306.0,58672.01953,0.0,4455.191895,1.0,280.0446777,283.4641724,295.4537048,299.1886292,293.1499939,293.1499939,279.75,29946.85156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940653801,1.0,0.0,0.0,4.098711491,4.09873867,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8916.486328,0.0,2041.171753,1895.437134,0.0,3778.388184,1.0,1.0,0.0,3.0,1.0,0.0
18204060,297.0895386,297.1499939,293.1499939,0.0,0.0,284.8875427,0.731822491,0.365235507,0.33596611,297.0215149,297.1499939,293.1499939,0.0,0.0,284.8883362,0.867431283,0.623381495,0.596078277,297.1593628,297.1499939,293.1499939,0.0,0.0,284.8883972,0.888184965,0.669733226,0.472058713,297.1133118,297.1499939,293.1499939,0.0,0.0,284.8879089,0.783383131,0.452984512,0.436128944,297.1385498,297.1499939,293.1499939,0.0,0.0,284.8865662,0.641219854,0.244286269,1.137069702,284.8881226,284.9500122,302.0499878,292.4524536,298.3842773,297.1393738,284.8907776,1.0,0.722070158,0.342584252,0.342584252,1.0,1.0,-3.57571435,0.905712306,2.670001984,0.099608846,0.836229563,0.836229563,0.0,303.9821777,309.0,59374.26172,0.0,4464.354004,1.0,279.7549438,283.3331604,295.4763794,299.3204651,293.1499939,293.1499939,280.0499878,39599.10156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949415684,1.0,0.0,0.0,3.960860252,3.960888147,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7980.105957,0.0,1936.52063,1895.437134,0.0,3857.696533,0.977585971,1.0,0.0,3.0,1.0,0.0
18204120,297.0895386,297.1499939,293.1499939,0.0,0.0,284.8875427,0.731822491,0.365235507,0.33596611,297.0215149,297.1499939,293.1499939,0.0,0.0,284.8883362,0.867431283,0.623381495,0.596078277,297.1593628,297.1499939,293.1499939,0.0,0.0,284.8883972,0.888184965,0.669733226,0.472058713,297.1133118,297.1499939,293.1499939,0.0,0.0,284.8879089,0.783383131,0.452984512,0.436128944,297.1385498,297.1499939,293.1499939,0.0,0.0,284.8865662,0.641219854,0.244286269,1.137069702,284.8881226,284.9500122,302.0499878,292.4524536,298.3842773,297.1393738,284.8907776,1.0,0.722070158,0.342584252,0.342584252,1.0,1.0,-3.57571435,0.905712306,2.670001984,0.099608846,0.836229563,0.836229563,0.0,303.9821777,309.0,59374.26172,0.0,4464.354004,1.0,279.7549438,283.3331604,295.4763794,299.3204651,293.1499939,293.1499939,280.0499878,39599.10156,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949415684,1.0,0.0,0.0,3.960860252,3.960888147,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7980.105957,0.0,1936.52063,1895.437134,0.0,3857.696533,0.977585971,1.0,0.0,3.0,1.0,0.0
18204180,297.0934448,297.1499939,293.1499939,0.0,0.0,284.9953308,0.730024993,0.364859134,0.335483164,297.0258179,297.1499939,293.1499939,0.0,0.0,284.995636,0.86490798,0.622182846,0.594772518,297.1605835,297.1499939,293.1499939,0.0,0.0,284.9956665,0.886184156,0.669967175,0.472037822,297.1158752,297.1499939,293.1499939,0.0,0.0,284.9954834,0.781441927,0.452771485,0.435814977,297.1402283,297.1499939,293.1499939,0.0,0.0,284.9950256,0.639872491,0.244309381,1.137047291,284.9955444,284.9500122,302.0499878,292.430542,298.3843689,297.1408386,284.9965515,1.0,0.723107755,0.342392892,0.342392892,1.0,1.0,-3.573120356,0.904322386,2.66879797,0.09855298,0.923987985,0.923987985,0.0,306.750824,312.0,58494.08984,0.0,4474.224609,1.0,280.0446167,283.4581604,295.4077454,299.1297607,293.1499939,293.1499939,279.75,31177.00586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940788984,1.0,0.0,0.0,4.092669964,4.09269762,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8883.258789,0.0,2043.219971,1895.437134,0.0,3779.616211,1.0,1.0,0.0,3.0,1.0,0.0
18204240,297.0934448,297.1499939,293.1499939,0.0,0.0,284.9953308,0.730024993,0.364859134,0.335483164,297.0258179,297.1499939,293.1499939,0.0,0.0,284.995636,0.86490798,0.622182846,0.594772518,297.1605835,297.1499939,293.1499939,0.0,0.0,284.9956665,0.886184156,0.669967175,0.472037822,297.1158752,297.1499939,293.1499939,0.0,0.0,284.9954834,0.781441927,0.452771485,0.435814977,297.1402283,297.1499939,293.1499939,0.0,0.0,284.9950256,0.639872491,0.244309381,1.137047291,284.9955444,284.9500122,302.0499878,292.430542,298.3843689,297.1408386,284.9965515,1.0,0.723107755,0.342392892,0.342392892,1.0,1.0,-3.573120356,0.904322386,2.66879797,0.09855298,0.923987985,0.923987985,0.0,306.750824,312.0,58494.08984,0.0,4474.224609,1.0,280.0446167,283.4581604,295.4077454,299.1297607,293.1499939,293.1499939,279.75,31177.00586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940788984,1.0,0.0,0.0,4.092669964,4.09269762,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8883.258789,0.0,2043.219971,1895.437134,0.0,3779.616211,1.0,1.0,0.0,3.0,1.0,0.0
18204300,297.0916443,297.1499939,293.1499939,0.0,0.0,284.8716736,0.729156792,0.364328086,0.33528164,297.0239258,297.1499939,293.1499939,0.0,0.0,284.8701477,0.863682926,0.621215045,0.594175577,297.1560974,297.1499939,293.1499939,0.0,0.0,284.8699951,0.885210931,0.669597626,0.47206068,297.1142883,297.1499939,293.1499939,0.0,0.0,284.8709412,0.78051126,0.45240432,0.435713917,297.1397095,297.1499939,293.1499939,0.0,0.0,284.8737488,0.639252901,0.24419722,1.137306929,284.8705139,284.9500122,302.0499878,292.4204102,298.3834229,297.1402283,284.8659363,1.0,0.723692238,0.342297226,0.342297226,1.0,1.0,-3.57238555,0.903793037,2.668592453,0.098194025,0.83717978,0.83717978,0.0,308.1790771,312.0,59547.63281,0.0,4480.934082,1.0,279.7885132,283.3076172,295.4552917,299.348053,293.1499939,293.1499939,279.75,36996.24219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947369874,1.0,0.0,0.0,4.05836153,4.058389664,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8594.388672,0.0,2045.006836,1895.437134,0.0,3839.237305,0.995238483,1.0,0.0,3.0,1.0,0.0
18204360,297.0879517,297.1499939,293.1499939,0.0,0.0,284.8979187,0.727783024,0.363594681,0.334722459,297.0198975,297.1499939,293.1499939,0.0,0.0,284.8986816,0.861922979,0.620017469,0.593161404,297.1491089,297.1499939,293.1499939,0.0,0.0,284.8987427,0.883631289,0.668948829,0.471692771,297.1109314,297.1499939,293.1499939,0.0,0.0,284.8982849,0.779076517,0.451845825,0.435299456,297.1378784,297.1499939,293.1499939,0.0,0.0,284.8969727,0.638243556,0.243950531,1.136725187,284.8984985,284.9500122,302.0499878,292.4108582,298.381134,297.1380005,284.9008484,1.0,0.724133432,0.342215896,0.342215896,1.0,1.0,-3.568855762,0.902458131,2.66639781,0.097629376,0.831285477,0.831285477,0.0,310.0223389,315.0,59081.04688,0.0,4482.571777,1.0,279.7550659,283.3485107,295.4327393,299.256134,293.1499939,293.1499939,280.0499878,40051.98828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949255288,1.0,0.0,0.0,3.925814629,3.925842047,1.03e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7947.557617,0.0,1894.829834,1895.437134,0.0,3856.250488,0.970514536,1.0,0.0,3.0,1.0,0.0
18204420,297.0922241,297.1499939,293.1499939,0.0,0.0,284.9892273,0.726091444,0.363235801,0.33428064,297.0246582,297.1499939,293.1499939,0.0,0.0,284.9891052,0.859559059,0.61884594,0.591911793,297.1513977,297.1499939,293.1499939,0.0,0.0,284.9891052,0.88175571,0.669163167,0.471686393,297.1138611,297.1499939,293.1499939,0.0,0.0,284.9891663,0.777259648,0.451645046,0.435016721,297.1398315,297.1499939,293.1499939,0.0,0.0,284.9894104,0.63700217,0.243991256,1.136819363,284.9891357,284.9500122,302.0499878,292.3937683,298.3816833,297.1398621,284.9889221,1.0,0.725182116,0.342053294,0.342053294,1.0,1.0,-3.566574812,0.901256144,2.665318489,0.096690774,0.911276996,0.911276996,0.0,312.7389526,318.0,58351.62891,0.0,4492.9375,1.0,280.044342,283.4525757,295.3705139,299.0809937,293.1499939,293.1499939,279.75,31977.32422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94043386,1.0,0.0,0.0,4.090381622,4.090409756,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8859.706055,0.0,2046.797485,1895.437134,0.0,3776.38916,1.0,1.0,0.0,3.0,1.0,0.0
18204480,297.0922241,297.1499939,293.1499939,0.0,0.0,284.9892273,0.726091444,0.363235801,0.33428064,297.0246582,297.1499939,293.1499939,0.0,0.0,284.9891052,0.859559059,0.61884594,0.591911793,297.1513977,297.1499939,293.1499939,0.0,0.0,284.9891052,0.88175571,0.669163167,0.471686393,297.1138611,297.1499939,293.1499939,0.0,0.0,284.9891663,0.777259648,0.451645046,0.435016721,297.1398315,297.1499939,293.1499939,0.0,0.0,284.9894104,0.63700217,0.243991256,1.136819363,284.9891357,284.9500122,302.0499878,292.3937683,298.3816833,297.1398621,284.9889221,1.0,0.725182116,0.342053294,0.342053294,1.0,1.0,-3.566574812,0.901256144,2.665318489,0.096690774,0.911276996,0.911276996,0.0,312.7389526,318.0,58351.62891,0.0,4492.9375,1.0,280.044342,283.4525757,295.3705139,299.0809937,293.1499939,293.1499939,279.75,31977.32422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94043386,1.0,0.0,0.0,4.090381622,4.090409756,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8859.706055,0.0,2046.797485,1895.437134,0.0,3776.38916,1.0,1.0,0.0,3.0,1.0,0.0
18204540,297.0867615,297.1499939,293.1499939,0.0,0.0,284.9059448,0.72384429,0.361955941,0.333483249,297.0187988,297.1499939,293.1499939,0.0,0.0,284.9064636,0.856630921,0.616670668,0.590263903,297.1404419,297.1499939,293.1499939,0.0,0.0,284.9065247,0.879208922,0.668077767,0.471269667,297.1089783,297.1499939,293.1499939,0.0,0.0,284.9062195,0.774920046,0.450697929,0.434463114,297.1374207,297.1499939,293.1499939,0.0,0.0,284.9052429,0.635400653,0.243623599,1.136423826,284.9063416,284.9500122,302.0499878,292.3795166,298.3785706,297.1371765,284.9077759,1.0,0.726188123,0.341890663,0.341890663,1.0,1.0,-3.56200099,0.89934814,2.662652731,0.095787324,0.827804327,0.827804327,0.0,316.0491638,321.0,58845.03125,0.0,4500.632324,1.0,279.7550964,283.3596802,295.3996277,299.2052917,293.1499939,293.1499939,280.0499878,40097.90234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948683679,1.0,0.0,0.0,3.900214911,3.900242329,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7923.293457,0.0,1862.532959,1895.437134,0.0,3851.095947,0.964900374,1.0,0.0,3.0,1.0,0.0
18204600,297.0867615,297.1499939,293.1499939,0.0,0.0,284.9059448,0.72384429,0.361955941,0.333483249,297.0187988,297.1499939,293.1499939,0.0,0.0,284.9064636,0.856630921,0.616670668,0.590263903,297.1404419,297.1499939,293.1499939,0.0,0.0,284.9065247,0.879208922,0.668077767,0.471269667,297.1089783,297.1499939,293.1499939,0.0,0.0,284.9062195,0.774920046,0.450697929,0.434463114,297.1374207,297.1499939,293.1499939,0.0,0.0,284.9052429,0.635400653,0.243623599,1.136423826,284.9063416,284.9500122,302.0499878,292.3795166,298.3785706,297.1371765,284.9077759,1.0,0.726188123,0.341890663,0.341890663,1.0,1.0,-3.56200099,0.89934814,2.662652731,0.095787324,0.827804327,0.827804327,0.0,316.0491638,321.0,58845.03125,0.0,4500.632324,1.0,279.7550964,283.3596802,295.3996277,299.2052917,293.1499939,293.1499939,280.0499878,40097.90234,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948683679,1.0,0.0,0.0,3.900214911,3.900242329,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7923.293457,0.0,1862.532959,1895.437134,0.0,3851.095947,0.964900374,1.0,0.0,3.0,1.0,0.0
18204660,297.091217,297.1499939,293.1499939,0.0,0.0,284.9908142,0.722216189,0.361604601,0.333064348,297.0238342,297.1499939,293.1499939,0.0,0.0,284.990509,0.854389489,0.615514636,0.589047849,297.1434631,297.1499939,293.1499939,0.0,0.0,284.990448,0.877420902,0.668257654,0.471257776,297.1122131,297.1499939,293.1499939,0.0,0.0,284.9906616,0.773195922,0.45050025,0.434195846,297.1395264,297.1499939,293.1499939,0.0,0.0,284.9911804,0.634235442,0.243674442,1.13658762,284.9905701,284.9500122,302.0499878,292.3684082,298.3793945,297.1391907,284.9894104,1.0,0.727241039,0.341768265,0.341768265,1.0,1.0,-3.559884071,0.898320556,2.661563635,0.094999202,0.906514704,0.906514704,0.0,318.7380066,324.0,58203.5625,0.0,4511.23877,1.0,280.0442505,283.4561462,295.3439636,299.0402222,293.1499939,293.1499939,279.75,32189.18555,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93962115,1.0,0.0,0.0,4.079291344,4.079319,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8841.045898,0.0,2033.413696,1895.437134,0.0,3768.999512,0.999717295,1.0,0.0,3.0,1.0,0.0
18204720,297.091217,297.1499939,293.1499939,0.0,0.0,284.9908142,0.722216189,0.361604601,0.333064348,297.0238342,297.1499939,293.1499939,0.0,0.0,284.990509,0.854389489,0.615514636,0.589047849,297.1434631,297.1499939,293.1499939,0.0,0.0,284.990448,0.877420902,0.668257654,0.471257776,297.1122131,297.1499939,293.1499939,0.0,0.0,284.9906616,0.773195922,0.45050025,0.434195846,297.1395264,297.1499939,293.1499939,0.0,0.0,284.9911804,0.634235442,0.243674442,1.13658762,284.9905701,284.9500122,302.0499878,292.3684082,298.3793945,297.1391907,284.9894104,1.0,0.727241039,0.341768265,0.341768265,1.0,1.0,-3.559884071,0.898320556,2.661563635,0.094999202,0.906514704,0.906514704,0.0,318.7380066,324.0,58203.5625,0.0,4511.23877,1.0,280.0442505,283.4561462,295.3439636,299.0402222,293.1499939,293.1499939,279.75,32189.18555,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93962115,1.0,0.0,0.0,4.079291344,4.079319,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8841.045898,0.0,2033.413696,1895.437134,0.0,3768.999512,0.999717295,1.0,0.0,3.0,1.0,0.0
18204780,297.0857239,297.1499939,293.1499939,0.0,0.0,284.908905,0.719956279,0.360304743,0.33223781,297.0179443,297.1499939,293.1499939,0.0,0.0,284.9090576,0.851528108,0.613324285,0.58737272,297.1328125,297.1499939,293.1499939,0.0,0.0,284.9090881,0.874893308,0.667097449,0.470776677,297.1072998,297.1499939,293.1499939,0.0,0.0,284.9089661,0.770893753,0.449529111,0.433611274,297.137085,297.1499939,293.1499939,0.0,0.0,284.9086304,0.632664025,0.243296191,1.136132717,284.9090271,284.9500122,302.0499878,292.3607178,298.3765564,297.1365662,284.9094849,1.0,0.72822988,0.341645867,0.341645867,1.0,1.0,-3.555056095,0.896464109,2.658591986,0.094214097,0.824024379,0.824024379,0.0,322.078186,327.0,58664.98828,0.0,4518.375,1.0,279.7557678,283.364502,295.3792114,299.1714783,293.1499939,293.1499939,280.0499878,39959.26953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947707713,1.0,0.0,0.0,3.884605169,3.884632349,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7905.084961,0.0,1841.705933,1895.437134,0.0,3842.287842,0.961033523,1.0,0.0,3.0,1.0,0.0
18204840,297.0857239,297.1499939,293.1499939,0.0,0.0,284.908905,0.719956279,0.360304743,0.33223781,297.0179443,297.1499939,293.1499939,0.0,0.0,284.9090576,0.851528108,0.613324285,0.58737272,297.1328125,297.1499939,293.1499939,0.0,0.0,284.9090881,0.874893308,0.667097449,0.470776677,297.1072998,297.1499939,293.1499939,0.0,0.0,284.9089661,0.770893753,0.449529111,0.433611274,297.137085,297.1499939,293.1499939,0.0,0.0,284.9086304,0.632664025,0.243296191,1.136132717,284.9090271,284.9500122,302.0499878,292.3607178,298.3765564,297.1365662,284.9094849,1.0,0.72822988,0.341645867,0.341645867,1.0,1.0,-3.555056095,0.896464109,2.658591986,0.094214097,0.824024379,0.824024379,0.0,322.078186,327.0,58664.98828,0.0,4518.375,1.0,279.7557678,283.364502,295.3792114,299.1714783,293.1499939,293.1499939,280.0499878,39959.26953,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947707713,1.0,0.0,0.0,3.884605169,3.884632349,1.01e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7905.084961,0.0,1841.705933,1895.437134,0.0,3842.287842,0.961033523,1.0,0.0,3.0,1.0,0.0
18204900,297.087677,297.1499939,293.1499939,0.0,0.0,285.02005,0.71894902,0.360086501,0.331882119,297.0201416,297.1499939,293.1499939,0.0,0.0,285.0205383,0.850244701,0.612699091,0.586596906,297.1341248,297.1499939,293.1499939,0.0,0.0,285.0205688,0.873792052,0.667113543,0.470599681,297.1085815,297.1499939,293.1499939,0.0,0.0,285.0203247,0.769866228,0.449381471,0.433344781,297.1377869,297.1499939,293.1499939,0.0,0.0,285.0192261,0.631949663,0.243282154,1.135846853,285.0204468,284.9500122,302.0499878,292.3582458,298.3765869,297.137146,285.0208435,1.0,0.728688776,0.341584653,0.341584653,1.0,1.0,-3.552808523,0.895592272,2.657216311,0.093708746,0.903330803,0.903330803,0.0,323.5770264,327.0,57852.20313,0.0,4521.364258,1.0,280.007019,283.4921265,295.3190613,298.9479675,293.1499939,293.1499939,280.0499878,32667.18945,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940647006,1.0,0.0,0.0,3.963129759,3.963156223,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8188.549316,0.0,1883.167114,1895.437134,0.0,3778.32666,0.976404846,1.0,0.0,3.0,1.0,0.0
18204960,297.0903015,297.1499939,293.1499939,0.0,0.0,284.9933777,0.718349934,0.359949619,0.331821769,297.0231018,297.1499939,293.1499939,0.0,0.0,284.9928894,0.849376023,0.612169981,0.586165726,297.1362915,297.1499939,293.1499939,0.0,0.0,284.9928284,0.873158813,0.667226672,0.470736831,297.1106567,297.1499939,293.1499939,0.0,0.0,284.9931641,0.769234121,0.449324161,0.433341891,297.1392517,297.1499939,293.1499939,0.0,0.0,284.993988,0.631547689,0.243348315,1.136310816,284.9930115,284.9500122,302.0499878,292.3567505,298.3774414,297.1386108,284.991272,1.0,0.729276061,0.341527492,0.341527492,1.0,1.0,-3.552934885,0.895451009,2.657483816,0.093464881,0.904315114,0.904315114,0.0,324.7585754,315.0,58032.01172,0.0,4528.881836,1.0,280.0447388,283.4610901,295.3303528,299.0135498,293.1499939,293.1499939,279.75,32015.92383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938387394,1.0,0.0,0.0,4.063362598,4.063390255,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8819.861328,0.0,2010.333008,1895.437134,0.0,3757.771484,0.995634973,1.0,0.0,3.0,1.0,0.0
18205020,297.0850525,297.1499939,293.1499939,0.0,0.0,284.9116211,0.719258547,0.358664542,0.330735952,297.0174255,297.1499939,293.1499939,0.0,0.0,284.9117432,0.850450516,0.609988451,0.584216833,297.1260681,297.1499939,293.1499939,0.0,0.0,284.9117432,0.874848008,0.666020036,0.470015436,297.1059875,297.1499939,293.1499939,0.0,0.0,284.9116821,0.770593047,0.448353559,0.432474792,297.1369629,297.1499939,293.1499939,0.0,0.0,284.9114075,0.63267988,0.242982134,1.13455987,284.9117126,284.9500122,302.0499878,292.3567505,298.3746643,297.136322,284.9118958,1.0,0.726191998,0.34141317,0.34141317,1.0,1.0,-3.545283079,0.892759919,2.652523279,0.09255448,0.822697222,0.822697222,0.0,320.9125671,303.0,58464.40234,0.0,4484.76416,1.0,279.7558289,283.3706665,295.3737183,299.1514893,293.1499939,293.1499939,280.0499878,39842.48438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946280241,1.0,0.0,0.0,3.866015911,3.866042852,9.97e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7888.258301,0.0,1817.490601,1895.437134,0.0,3829.390625,0.957092643,1.0,0.0,3.0,1.0,0.0
18205080,297.0850525,297.1499939,293.1499939,0.0,0.0,284.9116211,0.719258547,0.358664542,0.330735952,297.0174255,297.1499939,293.1499939,0.0,0.0,284.9117432,0.850450516,0.609988451,0.584216833,297.1260681,297.1499939,293.1499939,0.0,0.0,284.9117432,0.874848008,0.666020036,0.470015436,297.1059875,297.1499939,293.1499939,0.0,0.0,284.9116821,0.770593047,0.448353559,0.432474792,297.1369629,297.1499939,293.1499939,0.0,0.0,284.9114075,0.63267988,0.242982134,1.13455987,284.9117126,284.9500122,302.0499878,292.3567505,298.3746643,297.136322,284.9118958,1.0,0.726191998,0.34141317,0.34141317,1.0,1.0,-3.545283079,0.892759919,2.652523279,0.09255448,0.822697222,0.822697222,0.0,320.9125671,303.0,58464.40234,0.0,4484.76416,1.0,279.7558289,283.3706665,295.3737183,299.1514893,293.1499939,293.1499939,280.0499878,39842.48438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946280241,1.0,0.0,0.0,3.866015911,3.866042852,9.97e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7888.258301,0.0,1817.490601,1895.437134,0.0,3829.390625,0.957092643,1.0,0.0,3.0,1.0,0.0
18205140,297.0904846,297.1499939,293.1499939,0.0,0.0,284.9919128,0.722656071,0.358388722,0.329977989,297.0231323,297.1499939,293.1499939,0.0,0.0,284.9916077,0.854472995,0.608882904,0.582627535,297.1303711,297.1499939,293.1499939,0.0,0.0,284.9915771,0.879768848,0.666148424,0.469661236,297.1099854,297.1499939,293.1499939,0.0,0.0,284.9917603,0.774706066,0.448197484,0.431818277,297.1398315,297.1499939,293.1499939,0.0,0.0,284.9923096,0.635850847,0.243105099,1.132965922,284.9916992,284.9500122,302.0499878,292.3610229,298.3757629,297.1390076,284.9904785,1.0,0.721404195,0.341298819,0.341298819,1.0,1.0,-3.539316654,0.890591443,2.648725271,0.091548949,0.900174439,0.900174439,0.0,312.5017395,291.0,57792.56641,0.0,4417.800781,1.0,280.0440369,283.4646301,295.3331909,299.000061,293.1499939,293.1499939,279.75,32233.31055,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93657887,1.0,0.0,0.0,4.040446281,4.040473461,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8788.489258,0.0,1981.293945,1895.437134,0.0,3741.291992,0.99079144,1.0,0.0,3.0,1.0,0.0
18205200,297.0904846,297.1499939,293.1499939,0.0,0.0,284.9919128,0.722656071,0.358388722,0.329977989,297.0231323,297.1499939,293.1499939,0.0,0.0,284.9916077,0.854472995,0.608882904,0.582627535,297.1303711,297.1499939,293.1499939,0.0,0.0,284.9915771,0.879768848,0.666148424,0.469661236,297.1099854,297.1499939,293.1499939,0.0,0.0,284.9917603,0.774706066,0.448197484,0.431818277,297.1398315,297.1499939,293.1499939,0.0,0.0,284.9923096,0.635850847,0.243105099,1.132965922,284.9916992,284.9500122,302.0499878,292.3610229,298.3757629,297.1390076,284.9904785,1.0,0.721404195,0.341298819,0.341298819,1.0,1.0,-3.539316654,0.890591443,2.648725271,0.091548949,0.900174439,0.900174439,0.0,312.5017395,291.0,57792.56641,0.0,4417.800781,1.0,280.0440369,283.4646301,295.3331909,299.000061,293.1499939,293.1499939,279.75,32233.31055,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93657887,1.0,0.0,0.0,4.040446281,4.040473461,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8788.489258,0.0,1981.293945,1895.437134,0.0,3741.291992,0.99079144,1.0,0.0,3.0,1.0,0.0
18205260,297.0848389,297.1499939,293.1499939,0.0,0.0,284.9120789,0.726276338,0.357066363,0.328697443,297.0167236,297.1499939,293.1499939,0.0,0.0,284.9121704,0.859021425,0.606631994,0.580441356,297.119751,297.1499939,293.1499939,0.0,0.0,284.9121704,0.885188222,0.664827943,0.468730628,297.1045837,297.1499939,293.1499939,0.0,0.0,284.9121399,0.779303133,0.44714871,0.430710465,297.1367798,297.1499939,293.1499939,0.0,0.0,284.9118958,0.639397025,0.242674127,1.130166769,284.9121399,284.9500122,302.0492859,292.3669739,298.3724365,297.1362,284.9121704,1.0,0.715562105,0.341235906,0.341235906,1.0,1.0,-3.529340982,0.88735199,2.641988993,0.090621032,0.819837213,0.819837213,0.0,302.9965515,279.0,58198.42969,0.0,4333.752441,1.0,279.7559204,283.375885,295.3826904,299.1429443,293.1499939,293.1499939,280.0499878,39855.11328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944147706,1.0,0.0,0.0,3.843334436,3.843360901,9.86e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7867.325684,0.0,1789.460449,1895.437134,0.0,3810.090088,0.952033103,1.0,0.0,3.0,1.0,0.0
18205320,297.0848389,297.1499939,293.1499939,0.0,0.0,284.9120789,0.726276338,0.357066363,0.328697443,297.0167236,297.1499939,293.1499939,0.0,0.0,284.9121704,0.859021425,0.606631994,0.580441356,297.119751,297.1499939,293.1499939,0.0,0.0,284.9121704,0.885188222,0.664827943,0.468730628,297.1045837,297.1499939,293.1499939,0.0,0.0,284.9121399,0.779303133,0.44714871,0.430710465,297.1367798,297.1499939,293.1499939,0.0,0.0,284.9118958,0.639397025,0.242674127,1.130166769,284.9121399,284.9500122,302.0492859,292.3669739,298.3724365,297.1362,284.9121704,1.0,0.715562105,0.341235906,0.341235906,1.0,1.0,-3.529340982,0.88735199,2.641988993,0.090621032,0.819837213,0.819837213,0.0,302.9965515,279.0,58198.42969,0.0,4333.752441,1.0,279.7559204,283.375885,295.3826904,299.1429443,293.1499939,293.1499939,280.0499878,39855.11328,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944147706,1.0,0.0,0.0,3.843334436,3.843360901,9.86e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7867.325684,0.0,1789.460449,1895.437134,0.0,3810.090088,0.952033103,1.0,0.0,3.0,1.0,0.0
18205380,297.0873413,297.1499939,293.1499939,0.0,0.0,284.9899902,0.730974138,0.356492013,0.327636838,297.0192261,297.1499939,293.1499939,0.0,0.0,284.989624,0.864951432,0.605193973,0.578504801,297.1212463,297.1499939,293.1499939,0.0,0.0,284.9895935,0.89212662,0.664593399,0.468096912,297.1053467,297.1499939,293.1499939,0.0,0.0,284.9898071,0.785120845,0.44664678,0.429694593,297.1361389,297.1499939,293.1499939,0.0,0.0,284.990387,0.64376986,0.24243769,1.126834989,284.9897156,284.9500122,302.0471191,292.3717957,298.3703003,297.1353149,284.9883728,1.0,0.709106445,0.341172993,0.341172993,1.0,1.0,-3.519736767,0.884238064,2.635498762,0.089549586,0.894841731,0.894841731,0.0,292.091156,267.0,57472.49219,0.0,4242.737793,1.0,280.0439148,283.4684143,295.3438416,298.9919434,293.1499939,293.1499939,280.3500061,32336.74609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934455156,1.0,0.0,0.0,4.013624191,4.013651371,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7725.543945,0.0,1946.457886,1895.437134,0.0,3721.908936,0.984819293,1.0,0.0,3.0,1.0,0.0
18205440,297.0873413,297.1499939,293.1499939,0.0,0.0,284.9899902,0.730974138,0.356492013,0.327636838,297.0192261,297.1499939,293.1499939,0.0,0.0,284.989624,0.864951432,0.605193973,0.578504801,297.1212463,297.1499939,293.1499939,0.0,0.0,284.9895935,0.89212662,0.664593399,0.468096912,297.1053467,297.1499939,293.1499939,0.0,0.0,284.9898071,0.785120845,0.44664678,0.429694593,297.1361389,297.1499939,293.1499939,0.0,0.0,284.990387,0.64376986,0.24243769,1.126834989,284.9897156,284.9500122,302.0471191,292.3717957,298.3703003,297.1353149,284.9883728,1.0,0.709106445,0.341172993,0.341172993,1.0,1.0,-3.519736767,0.884238064,2.635498762,0.089549586,0.894841731,0.894841731,0.0,292.091156,267.0,57472.49219,0.0,4242.737793,1.0,280.0439148,283.4684143,295.3438416,298.9919434,293.1499939,293.1499939,280.3500061,32336.74609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934455156,1.0,0.0,0.0,4.013624191,4.013651371,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7725.543945,0.0,1946.457886,1895.437134,0.0,3721.908936,0.984819293,1.0,0.0,3.0,1.0,0.0
18205500,297.0891418,297.1499939,293.1499939,0.0,0.0,285.0822754,0.733611405,0.356268644,0.327161103,297.0211487,297.1499939,293.1499939,0.0,0.0,285.0832214,0.868299961,0.604553759,0.577604651,297.1228638,297.1499939,293.1499939,0.0,0.0,285.0833435,0.895990849,0.664565861,0.467839718,297.1062927,297.1499939,293.1499939,0.0,0.0,285.0827637,0.788373709,0.446456134,0.429236591,297.1361389,297.1499939,293.1499939,0.0,0.0,285.0810547,0.646235585,0.242350459,1.125263572,285.0830078,284.9500122,302.0454712,292.3737793,298.3693542,297.1351929,285.0860596,1.0,0.705793619,0.341141522,0.341141522,1.0,1.0,-3.515329599,0.882799506,2.632530212,0.089079797,0.984652162,0.984652162,0.0,286.4069214,267.0,56502.99609,0.0,4197.047852,1.0,280.309082,283.5833435,295.3227234,298.8469238,293.1499939,293.1499939,280.3500061,28116.21289,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928115189,1.0,0.0,0.0,4.107830048,4.107857227,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8008.585938,0.0,2038.286865,1895.437134,0.0,3663.852783,1.0,1.0,0.0,3.0,1.0,0.0
18205560,297.0921936,297.1499939,293.1499939,0.0,0.0,285.1075134,0.736633599,0.356185526,0.326843232,297.0245667,297.1499939,293.1499939,0.0,0.0,285.1076965,0.872109354,0.604073286,0.576893628,297.1262512,297.1499939,293.1499939,0.0,0.0,285.1077271,0.900340438,0.664728999,0.467757344,297.1084595,297.1499939,293.1499939,0.0,0.0,285.107605,0.792041719,0.446392447,0.428919792,297.1369934,297.1499939,293.1499939,0.0,0.0,285.1072693,0.649044693,0.242344528,1.124052167,285.107666,284.9500122,302.0435181,292.3755188,298.3692322,297.1359558,285.1083069,1.0,0.702499568,0.341162235,0.341162235,1.0,1.0,-3.512152433,0.881889343,2.63026309,0.08885248,1.0,1.0,0.0,280.4668579,255.0,56327.88281,0.0,4153.129395,1.0,280.3449097,283.6118164,295.3470459,298.9177551,293.1499939,293.1499939,280.0499878,25914.20313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926272273,1.0,0.0,0.0,4.118152618,4.118179798,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8601.391602,0.0,2033.908447,1895.437134,0.0,3646.926025,1.0,1.0,0.0,3.0,1.0,0.0
18205620,297.0845337,297.1499939,293.1499939,0.0,0.0,284.9291687,0.741946042,0.354696512,0.325519472,297.0161438,297.1499939,293.1499939,0.0,0.0,284.9289246,0.87900728,0.601651609,0.57468003,297.1138611,297.1499939,293.1499939,0.0,0.0,284.928894,0.90832603,0.663199306,0.466827244,297.1011047,297.1499939,293.1499939,0.0,0.0,284.9290466,0.798665226,0.445137441,0.427694827,297.1316223,297.1499939,293.1499939,0.0,0.0,284.9294739,0.654169679,0.241648436,1.120079517,284.9289856,284.9500122,302.0384827,292.3781433,298.3634338,297.1308289,284.928009,1.0,0.695561886,0.34120366,0.34120366,1.0,1.0,-3.500544786,0.878480673,2.622064114,0.088226162,0.942131281,0.942131281,0.0,269.3790588,243.0,57533.75781,0.0,4056.746094,1.0,280.0541992,283.4070435,295.4107971,299.1271973,293.1499939,293.1499939,279.75,28979.07227,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936850309,1.0,0.0,0.0,4.103940964,4.103968143,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8806.397461,0.0,2040.209961,1895.437134,0.0,3743.766602,1.0,1.0,0.0,3.0,1.0,0.0
18205680,297.0845337,297.1499939,293.1499939,0.0,0.0,284.9291687,0.741946042,0.354696512,0.325519472,297.0161438,297.1499939,293.1499939,0.0,0.0,284.9289246,0.87900728,0.601651609,0.57468003,297.1138611,297.1499939,293.1499939,0.0,0.0,284.928894,0.90832603,0.663199306,0.466827244,297.1011047,297.1499939,293.1499939,0.0,0.0,284.9290466,0.798665226,0.445137441,0.427694827,297.1316223,297.1499939,293.1499939,0.0,0.0,284.9294739,0.654169679,0.241648436,1.120079517,284.9289856,284.9500122,302.0384827,292.3781433,298.3634338,297.1308289,284.928009,1.0,0.695561886,0.34120366,0.34120366,1.0,1.0,-3.500544786,0.878480673,2.622064114,0.088226162,0.942131281,0.942131281,0.0,269.3790588,243.0,57533.75781,0.0,4056.746094,1.0,280.0541992,283.4070435,295.4107971,299.1271973,293.1499939,293.1499939,279.75,28979.07227,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936850309,1.0,0.0,0.0,4.103940964,4.103968143,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8806.397461,0.0,2040.209961,1895.437134,0.0,3743.766602,1.0,1.0,0.0,3.0,1.0,0.0
18205740,297.0693054,297.1499939,293.1499939,0.0,0.0,284.8442383,0.746116996,0.352318496,0.323102236,296.9986267,297.1499939,293.1499939,0.0,0.0,284.8454895,0.884742796,0.59817785,0.571148098,297.0912476,297.1499939,293.1499939,0.0,0.0,284.8456421,0.915380776,0.660443604,0.464712232,297.0858765,297.1499939,293.1499939,0.0,0.0,284.8448792,0.804112673,0.442974538,0.425389498,297.1200867,297.1499939,293.1499939,0.0,0.0,284.8427429,0.658279002,0.240246177,1.112538099,284.8451843,284.9500122,302.032074,292.3796692,298.3521118,297.1197815,284.848999,1.0,0.687728167,0.341245085,0.341245085,1.0,1.0,-3.479007959,0.872049272,2.606958628,0.086704053,0.811053872,0.811053872,0.0,259.0677185,231.0,57619.47656,0.0,3940.508301,1.0,279.755249,283.3233337,295.400177,299.1448364,293.1499939,293.1499939,280.0499878,42252.20313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944287002,1.0,0.0,0.0,3.8525424,3.852569342,9.9e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7800.255371,0.0,1819.773682,1895.437134,0.0,3811.352295,0.955682755,1.0,0.0,3.0,1.0,0.0
