time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205800,297.0693054,297.1499939,293.1499939,0.0,0.0,284.8442383,0.746116996,0.352318496,0.323102236,296.9986267,297.1499939,293.1499939,0.0,0.0,284.8454895,0.884742796,0.59817785,0.571148098,297.0912476,297.1499939,293.1499939,0.0,0.0,284.8456421,0.915380776,0.660443604,0.464712232,297.0858765,297.1499939,293.1499939,0.0,0.0,284.8448792,0.804112673,0.442974538,0.425389498,297.1200867,297.1499939,293.1499939,0.0,0.0,284.8427429,0.658279002,0.240246177,1.112538099,284.8451843,284.9500122,302.032074,292.3796692,298.3521118,297.1197815,284.848999,1.0,0.687728167,0.341245085,0.341245085,1.0,1.0,-3.479007959,0.872049272,2.606958628,0.086704053,0.811053872,0.811053872,0.0,259.0677185,231.0,57619.47656,0.0,3940.508301,1.0,279.755249,283.3233337,295.400177,299.1448364,293.1499939,293.1499939,280.0499878,42252.20313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944287002,1.0,0.0,0.0,3.8525424,3.852569342,9.9e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7800.255371,0.0,1819.773682,1895.437134,0.0,3811.352295,0.955682755,1.0,0.0,3.0,1.0,0.0
18205860,297.0708923,297.1499939,293.1499939,0.0,0.0,284.9529724,0.752709806,0.3514525,0.321595192,296.9994507,297.1499939,293.1499939,0.0,0.0,284.9529114,0.893197477,0.596334577,0.568621039,297.0921021,297.1499939,293.1499939,0.0,0.0,284.9529114,0.925982654,0.659777701,0.463599294,297.0846558,297.1499939,293.1499939,0.0,0.0,284.9529419,0.811783671,0.442029566,0.423775405,297.1165466,297.1499939,293.1499939,0.0,0.0,284.9530334,0.664309978,0.239502609,1.106262445,284.9529419,284.9500122,302.0242615,292.380127,298.3466187,297.1157227,284.9527588,1.0,0.679792583,0.341397077,0.341397077,1.0,1.0,-3.463311911,0.867733836,2.595577955,0.085785955,0.87324971,0.87324971,0.0,247.1125946,219.0,56625.38281,0.0,3830.390869,1.0,280.0438232,283.4484253,295.3415222,298.9437561,293.1499939,293.1499939,280.3500061,34080.57422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931886673,1.0,0.0,0.0,3.97405982,3.974086761,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7643.915527,0.0,1908.835327,1895.437134,0.0,3698.422607,0.976723433,1.0,0.0,3.0,1.0,0.0
18205920,297.0708923,297.1499939,293.1499939,0.0,0.0,284.9529724,0.752709806,0.3514525,0.321595192,296.9994507,297.1499939,293.1499939,0.0,0.0,284.9529114,0.893197477,0.596334577,0.568621039,297.0921021,297.1499939,293.1499939,0.0,0.0,284.9529114,0.925982654,0.659777701,0.463599294,297.0846558,297.1499939,293.1499939,0.0,0.0,284.9529419,0.811783671,0.442029566,0.423775405,297.1165466,297.1499939,293.1499939,0.0,0.0,284.9530334,0.664309978,0.239502609,1.106262445,284.9529419,284.9500122,302.0242615,292.380127,298.3466187,297.1157227,284.9527588,1.0,0.679792583,0.341397077,0.341397077,1.0,1.0,-3.463311911,0.867733836,2.595577955,0.085785955,0.87324971,0.87324971,0.0,247.1125946,219.0,56625.38281,0.0,3830.390869,1.0,280.0438232,283.4484253,295.3415222,298.9437561,293.1499939,293.1499939,280.3500061,34080.57422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931886673,1.0,0.0,0.0,3.97405982,3.974086761,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7643.915527,0.0,1908.835327,1895.437134,0.0,3698.422607,0.976723433,1.0,0.0,3.0,1.0,0.0
18205980,297.0761719,297.1499939,293.1499939,0.0,0.0,285.0560608,0.761080861,0.350981861,0.320650578,297.0047913,297.1499939,293.1499939,0.0,0.0,285.0561829,0.90356648,0.594968259,0.566772878,297.0978394,297.1499939,293.1499939,0.0,0.0,285.0562134,0.938889265,0.659620941,0.46306631,297.0876465,297.1499939,293.1499939,0.0,0.0,285.0561218,0.820701182,0.441504389,0.422724247,297.1167603,297.1499939,293.1499939,0.0,0.0,285.0558777,0.671978354,0.239097163,1.101872683,285.0561829,284.9500122,302.0150452,292.3795166,298.3440247,297.1155396,285.0564575,1.0,0.672149062,0.341549069,0.341549069,1.0,1.0,-3.452762842,0.864988089,2.587774754,0.08542072,0.993556261,0.993556261,0.0,234.6368866,207.0,55598.22656,0.0,3730.723877,1.0,280.3445129,283.5734863,295.3456116,298.8710938,293.1499939,293.1499939,280.0499878,26796.92773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922275841,1.0,0.0,0.0,4.113497257,4.113524437,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8524.78418,0.0,2034.955933,1895.437134,0.0,3610.146484,1.0,1.0,0.0,3.0,1.0,0.0
18206040,297.0761719,297.1499939,293.1499939,0.0,0.0,285.0560608,0.761080861,0.350981861,0.320650578,297.0047913,297.1499939,293.1499939,0.0,0.0,285.0561829,0.90356648,0.594968259,0.566772878,297.0978394,297.1499939,293.1499939,0.0,0.0,285.0562134,0.938889265,0.659620941,0.46306631,297.0876465,297.1499939,293.1499939,0.0,0.0,285.0561218,0.820701182,0.441504389,0.422724247,297.1167603,297.1499939,293.1499939,0.0,0.0,285.0558777,0.671978354,0.239097163,1.101872683,285.0561829,284.9500122,302.0150452,292.3795166,298.3440247,297.1155396,285.0564575,1.0,0.672149062,0.341549069,0.341549069,1.0,1.0,-3.452762842,0.864988089,2.587774754,0.08542072,0.993556261,0.993556261,0.0,234.6368866,207.0,55598.22656,0.0,3730.723877,1.0,280.3445129,283.5734863,295.3456116,298.8710938,293.1499939,293.1499939,280.0499878,26796.92773,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922275841,1.0,0.0,0.0,4.113497257,4.113524437,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8524.78418,0.0,2034.955933,1895.437134,0.0,3610.146484,1.0,1.0,0.0,3.0,1.0,0.0
18206100,297.0742493,297.1499939,293.1499939,0.0,0.0,284.9215393,0.765376389,0.350329518,0.320094943,297.0025635,297.1499939,293.1499939,0.0,0.0,284.9194641,0.909056425,0.593834341,0.565764248,297.0942078,297.1499939,293.1499939,0.0,0.0,284.9191895,0.94530344,0.658940911,0.462696493,297.0856018,297.1499939,293.1499939,0.0,0.0,284.9204712,0.825154662,0.440910399,0.422151774,297.1150818,297.1499939,293.1499939,0.0,0.0,284.9241028,0.675960362,0.238726482,1.099704266,284.9199524,284.9500122,302.0099487,292.3788147,298.3415222,297.1140442,284.913147,1.0,0.668350816,0.341625065,0.341625065,1.0,1.0,-3.447148561,0.863505423,2.583643198,0.085308485,0.918100536,0.918100536,0.0,228.6239166,207.0,56716.66797,0.0,3681.596436,1.0,280.0879211,283.4098206,295.4131775,299.1159668,293.1499939,293.1499939,280.0499878,29286.99219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929381609,1.0,0.0,0.0,4.102503777,4.102530956,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8263.43457,0.0,2040.827148,1895.437134,0.0,3675.47168,1.0,1.0,0.0,3.0,1.0,0.0
18206160,297.0682983,297.1499939,293.1499939,0.0,0.0,284.8817749,0.768939495,0.34926641,0.319091171,296.9958496,297.1499939,293.1499939,0.0,0.0,284.8815918,0.913929284,0.592240036,0.564233661,297.0851135,297.1499939,293.1499939,0.0,0.0,284.8815918,0.950648427,0.65769273,0.461830854,297.079895,297.1499939,293.1499939,0.0,0.0,284.8816833,0.828938842,0.439942896,0.421178877,297.1110535,297.1499939,293.1499939,0.0,0.0,284.8819885,0.679338634,0.238107085,1.096441388,284.8816528,284.9500122,302.0044861,292.3778381,298.3369141,297.110199,284.8809814,1.0,0.664349556,0.341711998,0.341711998,1.0,1.0,-3.437973022,0.860965073,2.577008009,0.084944651,0.874182224,0.874182224,0.0,223.1526642,195.0,56635.97656,0.0,3627.212646,1.0,280.0543213,283.3765259,295.4081116,299.0718079,293.1499939,293.1499939,280.3500061,34849.92188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932496071,1.0,0.0,0.0,4.07623148,4.076259613,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7667.077148,0.0,2051.477295,1895.437134,0.0,3703.999023,1.0,1.0,0.0,3.0,1.0,0.0
18206220,297.0684509,297.1499939,293.1499939,0.0,0.0,285.0281372,0.777712107,0.348231107,0.317435145,296.9954224,297.1499939,293.1499939,0.0,0.0,285.0281677,0.92600143,0.590225816,0.561553538,297.0840149,297.1499939,293.1499939,0.0,0.0,285.0281677,0.96286428,0.656737447,0.460506469,297.0781555,297.1499939,293.1499939,0.0,0.0,285.0281677,0.837957025,0.438864172,0.419462204,297.1080627,297.1499939,293.1499939,0.0,0.0,285.0281372,0.687357068,0.237303197,1.090089798,285.0281677,284.9500122,301.9925537,292.3750916,298.3309326,297.1068726,285.0280762,1.0,0.656220019,0.341885895,0.341885895,1.0,1.0,-3.421448231,0.856452823,2.564995289,0.084093451,0.990805328,0.990805328,0.0,211.5029144,183.0,55210.10547,0.0,3519.492432,1.0,280.3456726,283.5521851,295.3453064,298.8628845,293.1499939,293.1499939,280.0499878,26759.44922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922799528,1.0,0.0,0.0,4.114249706,4.114276409,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8487.592773,0.0,2035.673462,1895.437134,0.0,3614.971191,1.0,1.0,0.0,3.0,1.0,0.0
18206280,297.0684509,297.1499939,293.1499939,0.0,0.0,285.0281372,0.777712107,0.348231107,0.317435145,296.9954224,297.1499939,293.1499939,0.0,0.0,285.0281677,0.92600143,0.590225816,0.561553538,297.0840149,297.1499939,293.1499939,0.0,0.0,285.0281677,0.96286428,0.656737447,0.460506469,297.0781555,297.1499939,293.1499939,0.0,0.0,285.0281677,0.837957025,0.438864172,0.419462204,297.1080627,297.1499939,293.1499939,0.0,0.0,285.0281372,0.687357068,0.237303197,1.090089798,285.0281677,284.9500122,301.9925537,292.3750916,298.3309326,297.1068726,285.0280762,1.0,0.656220019,0.341885895,0.341885895,1.0,1.0,-3.421448231,0.856452823,2.564995289,0.084093451,0.990805328,0.990805328,0.0,211.5029144,183.0,55210.10547,0.0,3519.492432,1.0,280.3456726,283.5521851,295.3453064,298.8628845,293.1499939,293.1499939,280.0499878,26759.44922,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922799528,1.0,0.0,0.0,4.114249706,4.114276409,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8487.592773,0.0,2035.673462,1895.437134,0.0,3614.971191,1.0,1.0,0.0,3.0,1.0,0.0
18206340,297.0602417,297.1499939,293.1499939,0.0,0.0,284.8556824,0.78736037,0.346382201,0.315731496,296.9857788,297.1499939,293.1499939,0.0,0.0,284.8556824,0.939231634,0.587310314,0.558809221,297.0708313,297.1499939,293.1499939,0.0,0.0,284.8556824,0.975051582,0.654589236,0.459095627,297.0696716,297.1499939,293.1499939,0.0,0.0,284.8556824,0.847922087,0.437108696,0.417708158,297.1016235,297.1499939,293.1499939,0.0,0.0,284.8557129,0.696135402,0.236127675,1.083733082,284.8556824,284.9500122,301.9792786,292.3713074,298.3225098,297.1008606,284.8558044,1.0,0.648003817,0.342059791,0.342059791,1.0,1.0,-3.404662132,0.851840377,2.552821636,0.083478659,0.853700519,0.853700519,0.0,200.0017242,171.0,56116.63281,0.0,3412.984619,1.0,280.0544128,283.3605957,295.3951416,299.0312805,293.1499939,293.1499939,280.3500061,37010.57031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931405723,1.0,0.0,0.0,4.055007935,4.055036068,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7613.044922,0.0,2040.568726,1895.437134,0.0,3694.019287,0.995478868,1.0,0.0,3.0,1.0,0.0
18206400,297.0602417,297.1499939,293.1499939,0.0,0.0,284.8556824,0.78736037,0.346382201,0.315731496,296.9857788,297.1499939,293.1499939,0.0,0.0,284.8556824,0.939231634,0.587310314,0.558809221,297.0708313,297.1499939,293.1499939,0.0,0.0,284.8556824,0.975051582,0.654589236,0.459095627,297.0696716,297.1499939,293.1499939,0.0,0.0,284.8556824,0.847922087,0.437108696,0.417708158,297.1016235,297.1499939,293.1499939,0.0,0.0,284.8557129,0.696135402,0.236127675,1.083733082,284.8556824,284.9500122,301.9792786,292.3713074,298.3225098,297.1008606,284.8558044,1.0,0.648003817,0.342059791,0.342059791,1.0,1.0,-3.404662132,0.851840377,2.552821636,0.083478659,0.853700519,0.853700519,0.0,200.0017242,171.0,56116.63281,0.0,3412.984619,1.0,280.0544128,283.3605957,295.3951416,299.0312805,293.1499939,293.1499939,280.3500061,37010.57031,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931405723,1.0,0.0,0.0,4.055007935,4.055036068,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7613.044922,0.0,2040.568726,1895.437134,0.0,3694.019287,0.995478868,1.0,0.0,3.0,1.0,0.0
18206460,297.0606995,297.1499939,293.1499939,0.0,0.0,284.9992371,0.798437953,0.345277399,0.31401974,296.9855347,297.1499939,293.1499939,0.0,0.0,284.9993591,0.953789234,0.585189164,0.556034327,297.0701904,297.1499939,293.1499939,0.0,0.0,284.9993591,0.987450004,0.65350157,0.457687974,297.0680542,297.1499939,293.1499939,0.0,0.0,284.9992981,0.859506071,0.43591392,0.415882081,297.0986328,297.1499939,293.1499939,0.0,0.0,284.9990845,0.705996931,0.235205114,1.076818585,284.9993286,284.9500122,301.9646912,292.3664856,298.3162231,297.0975037,284.9995728,1.0,0.639513075,0.342355192,0.342355192,1.0,1.0,-3.387048483,0.847337961,2.539710522,0.082899988,0.953122199,0.953122199,0.0,188.2450409,174.0,54735.78906,0.0,3304.123291,1.0,280.3447266,283.5324402,295.3331604,298.8207703,293.1499939,293.1499939,280.0499878,28969.21875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920714557,1.0,0.0,0.0,4.101836681,4.101864338,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8430.759766,0.0,2037.240234,1895.437134,0.0,3595.751221,1.0,1.0,0.0,3.0,1.0,0.0
18206520,297.0606995,297.1499939,293.1499939,0.0,0.0,284.9992371,0.798437953,0.345277399,0.31401974,296.9855347,297.1499939,293.1499939,0.0,0.0,284.9993591,0.953789234,0.585189164,0.556034327,297.0701904,297.1499939,293.1499939,0.0,0.0,284.9993591,0.987450004,0.65350157,0.457687974,297.0680542,297.1499939,293.1499939,0.0,0.0,284.9992981,0.859506071,0.43591392,0.415882081,297.0986328,297.1499939,293.1499939,0.0,0.0,284.9990845,0.705996931,0.235205114,1.076818585,284.9993286,284.9500122,301.9646912,292.3664856,298.3162231,297.0975037,284.9995728,1.0,0.639513075,0.342355192,0.342355192,1.0,1.0,-3.387048483,0.847337961,2.539710522,0.082899988,0.953122199,0.953122199,0.0,188.2450409,174.0,54735.78906,0.0,3304.123291,1.0,280.3447266,283.5324402,295.3331604,298.8207703,293.1499939,293.1499939,280.0499878,28969.21875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920714557,1.0,0.0,0.0,4.101836681,4.101864338,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8430.759766,0.0,2037.240234,1895.437134,0.0,3595.751221,1.0,1.0,0.0,3.0,1.0,0.0
18206580,297.0529785,297.1499939,293.1499939,0.0,0.0,284.8648682,0.802219927,0.343377292,0.312470466,296.9765015,297.1499939,293.1499939,0.0,0.0,284.8659363,0.958577871,0.58220464,0.553424418,297.0578613,297.1499939,293.1499939,0.0,0.0,284.8660889,0.991639972,0.651260078,0.456348002,297.0599976,297.1499939,293.1499939,0.0,0.0,284.8654175,0.863728464,0.434070855,0.414261222,297.0924072,297.1499939,293.1499939,0.0,0.0,284.8637085,0.709329724,0.233930752,1.071140289,284.8656921,284.9500122,301.948761,292.3606262,298.3078918,297.0917053,284.8693848,1.0,0.635237753,0.342650592,0.342650592,1.0,1.0,-3.371664524,0.843511105,2.528153419,0.082709536,0.828186274,0.828186274,0.0,183.4032745,177.0,55261.19922,0.0,3241.138184,1.0,280.0547485,283.3907166,295.3791809,298.965271,293.1499939,293.1499939,280.3500061,40439.71875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928515792,1.0,0.0,0.0,3.950361013,3.950388908,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7532.213379,0.0,1929.666626,1895.437134,0.0,3667.529541,0.975298405,1.0,0.0,3.0,1.0,0.0
18206640,297.0529785,297.1499939,293.1499939,0.0,0.0,284.8648682,0.802219927,0.343377292,0.312470466,296.9765015,297.1499939,293.1499939,0.0,0.0,284.8659363,0.958577871,0.58220464,0.553424418,297.0578613,297.1499939,293.1499939,0.0,0.0,284.8660889,0.991639972,0.651260078,0.456348002,297.0599976,297.1499939,293.1499939,0.0,0.0,284.8654175,0.863728464,0.434070855,0.414261222,297.0924072,297.1499939,293.1499939,0.0,0.0,284.8637085,0.709329724,0.233930752,1.071140289,284.8656921,284.9500122,301.948761,292.3606262,298.3078918,297.0917053,284.8693848,1.0,0.635237753,0.342650592,0.342650592,1.0,1.0,-3.371664524,0.843511105,2.528153419,0.082709536,0.828186274,0.828186274,0.0,183.4032745,177.0,55261.19922,0.0,3241.138184,1.0,280.0547485,283.3907166,295.3791809,298.965271,293.1499939,293.1499939,280.3500061,40439.71875,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928515792,1.0,0.0,0.0,3.950361013,3.950388908,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7532.213379,0.0,1929.666626,1895.437134,0.0,3667.529541,0.975298405,1.0,0.0,3.0,1.0,0.0
18206700,297.0528564,297.1499939,293.1499939,0.0,0.0,284.9929504,0.802070856,0.342746198,0.311646312,296.9761353,297.1499939,293.1499939,0.0,0.0,284.9936523,0.958453059,0.581066966,0.552060246,297.057373,297.1499939,293.1499939,0.0,0.0,284.9937439,0.991771162,0.650621891,0.455622256,297.0589294,297.1499939,293.1499939,0.0,0.0,284.9933472,0.863731861,0.433393031,0.4133977,297.0906372,297.1499939,293.1499939,0.0,0.0,284.9918213,0.709150195,0.233390033,1.068114519,284.9935303,284.9500122,301.9403076,292.3573303,298.3042603,297.0896606,284.9946594,1.0,0.633796751,0.342798293,0.342798293,1.0,1.0,-3.363473415,0.841446161,2.522027254,0.082450137,0.907705069,0.907705069,0.0,182.5827179,177.0,54357.23438,0.0,3217.922119,1.0,280.3082275,283.5335388,295.312561,298.72995,293.1499939,293.1499939,280.3500061,33020.95703,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920582771,1.0,0.0,0.0,4.021297455,4.021324635,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7811.179199,0.0,1962.262695,1895.437134,0.0,3594.5354,0.989683926,1.0,0.0,3.0,1.0,0.0
18206760,297.0539551,297.1499939,293.1499939,0.0,0.0,284.9767151,0.802084386,0.342240095,0.311178148,296.9772339,297.1499939,293.1499939,0.0,0.0,284.9764709,0.958395422,0.580072999,0.551109731,297.0585022,297.1499939,293.1499939,0.0,0.0,284.9764404,0.991981924,0.650148451,0.455286711,297.0591125,297.1499939,293.1499939,0.0,0.0,284.976593,0.863797188,0.432835549,0.412850499,297.0898132,297.1499939,293.1499939,0.0,0.0,284.9770508,0.709032118,0.232934505,1.065946221,284.976532,284.9500122,301.9315186,292.3537598,298.3016052,297.0886841,284.9758911,1.0,0.632840812,0.342967659,0.342967659,1.0,1.0,-3.358094931,0.840302706,2.517792225,0.082537957,0.908302248,0.908302248,0.0,182.0101929,180.0,54306.95703,0.0,3202.534912,1.0,280.3450623,283.5164185,295.3204346,298.7801208,293.1499939,293.1499939,280.0499878,32106.2832,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917552769,1.0,0.0,0.0,4.091863632,4.091891766,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8384.428711,0.0,2049.910156,1895.437134,0.0,3566.556641,1.0,1.0,0.0,3.0,1.0,0.0
18206820,297.0499878,297.1499939,293.1499939,0.0,0.0,284.8480835,0.800875008,0.341196328,0.310512364,296.9728088,297.1499939,293.1499939,0.0,0.0,284.8473816,0.956883848,0.578457952,0.549901485,297.0524292,297.1499939,293.1499939,0.0,0.0,284.84729,0.991079032,0.648929,0.45473212,297.0551147,297.1499939,293.1499939,0.0,0.0,284.8476868,0.862654388,0.431822151,0.412136883,297.0866394,297.1499939,293.1499939,0.0,0.0,284.8493042,0.707878351,0.232209221,1.0633955,284.8475342,284.9500122,301.9216614,292.3496399,298.2971497,297.0857544,284.8467712,1.0,0.632076204,0.343151212,0.343151212,1.0,1.0,-3.351257086,0.838750184,2.512506962,0.082665473,0.808990479,0.808990479,0.0,182.2102814,180.0,54984.51172,0.0,3188.334473,1.0,280.0826111,283.3733215,295.3809204,298.9901428,293.1499939,293.1499939,280.0499878,40637.65625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924336612,1.0,0.0,0.0,3.992162943,3.992191315,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8037.740723,0.0,1986.154419,1895.437134,0.0,3629.124268,0.981077313,1.0,0.0,3.0,1.0,0.0
18206880,297.0459595,297.1499939,293.1499939,0.0,0.0,284.8944092,0.798655868,0.340218365,0.309660912,296.9683228,297.1499939,293.1499939,0.0,0.0,284.8952332,0.954208374,0.576987565,0.548546672,297.0465393,297.1499939,293.1499939,0.0,0.0,284.8953552,0.98921299,0.647782803,0.453943551,297.0509644,297.1499939,293.1499939,0.0,0.0,284.8948364,0.860536277,0.430865169,0.411275834,297.0832214,297.1499939,293.1499939,0.0,0.0,284.8933716,0.70587939,0.231506631,1.060525179,284.89505,284.9500122,301.9129944,292.3458862,298.2925415,297.0824585,284.8974304,1.0,0.631476283,0.343306422,0.343306422,1.0,1.0,-3.343169928,0.836727679,2.506442308,0.08253175,0.816218495,0.816218495,0.0,183.0318146,183.0,54523.67188,0.0,3174.950439,1.0,280.0554199,283.4337769,295.3606873,298.8988953,293.1499939,293.1499939,280.3500061,41341.43359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92500174,1.0,0.0,0.0,3.853512049,3.85353899,9.91e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7478.256836,0.0,1813.785767,1895.437134,0.0,3635.244141,0.95560348,1.0,0.0,3.0,1.0,0.0
18206940,297.0472717,297.1499939,293.1499939,0.0,0.0,284.9850159,0.795059562,0.339030832,0.308485508,296.969696,297.1499939,293.1499939,0.0,0.0,284.9846191,0.949581861,0.574822783,0.546378791,297.0480957,297.1499939,293.1499939,0.0,0.0,284.9845276,0.986117959,0.646624207,0.452997625,297.0505981,297.1499939,293.1499939,0.0,0.0,284.9848022,0.856999636,0.4295699,0.409967721,297.0808411,297.1499939,293.1499939,0.0,0.0,284.9855042,0.702390134,0.230417579,1.055549383,284.9847107,284.9500122,301.8931885,292.3370056,298.2858582,297.0796204,284.9831848,1.0,0.63070035,0.343645155,0.343645155,1.0,1.0,-3.33044529,0.833829701,2.496615648,0.082514361,0.893356919,0.893356919,0.0,184.5564575,186.0,53712.01953,0.0,3155.325928,1.0,280.343811,283.535675,295.3036804,298.7236938,293.1499939,293.1499939,280.6499939,32588.33594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91396153,1.0,0.0,0.0,4.024284363,4.024311543,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7343.507324,0.0,1962.665161,1895.437134,0.0,3533.331055,0.987189889,1.0,0.0,3.0,1.0,0.0
18207000,297.0472717,297.1499939,293.1499939,0.0,0.0,284.9850159,0.795059562,0.339030832,0.308485508,296.969696,297.1499939,293.1499939,0.0,0.0,284.9846191,0.949581861,0.574822783,0.546378791,297.0480957,297.1499939,293.1499939,0.0,0.0,284.9845276,0.986117959,0.646624207,0.452997625,297.0505981,297.1499939,293.1499939,0.0,0.0,284.9848022,0.856999636,0.4295699,0.409967721,297.0808411,297.1499939,293.1499939,0.0,0.0,284.9855042,0.702390134,0.230417579,1.055549383,284.9847107,284.9500122,301.8931885,292.3370056,298.2858582,297.0796204,284.9831848,1.0,0.63070035,0.343645155,0.343645155,1.0,1.0,-3.33044529,0.833829701,2.496615648,0.082514361,0.893356919,0.893356919,0.0,184.5564575,186.0,53712.01953,0.0,3155.325928,1.0,280.343811,283.535675,295.3036804,298.7236938,293.1499939,293.1499939,280.6499939,32588.33594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91396153,1.0,0.0,0.0,4.024284363,4.024311543,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7343.507324,0.0,1962.665161,1895.437134,0.0,3533.331055,0.987189889,1.0,0.0,3.0,1.0,0.0
18207060,297.0513611,297.1499939,293.1499939,0.0,0.0,285.1105652,0.791655898,0.338137627,0.307676762,296.9744873,297.1499939,293.1499939,0.0,0.0,285.1107178,0.944979906,0.573016763,0.544658303,297.0534668,297.1499939,293.1499939,0.0,0.0,285.1107483,0.983014822,0.645870566,0.452439159,297.0532532,297.1499939,293.1499939,0.0,0.0,285.1106567,0.853603065,0.428571284,0.409023553,297.0808716,297.1499939,293.1499939,0.0,0.0,285.1103516,0.699042976,0.229539022,1.05173862,285.1106873,284.9500122,301.8721008,292.3271179,298.2808533,297.0791626,285.1111755,1.0,0.630505323,0.343966573,0.343966573,1.0,1.0,-3.321009636,0.831885278,2.489124298,0.082774393,1.0,1.0,0.0,186.3890076,189.0,52487.39844,0.0,3144.826416,1.0,280.6444092,283.6878967,295.2940063,298.6304932,293.1499939,293.1499939,280.3500061,25969.34375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904588699,1.0,0.0,0.0,4.118968964,4.118996143,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8162.807129,0.0,2035.497192,1895.437134,0.0,3446.319092,1.0,1.0,0.0,3.0,1.0,0.0
18207120,297.0513611,297.1499939,293.1499939,0.0,0.0,285.1105652,0.791655898,0.338137627,0.307676762,296.9744873,297.1499939,293.1499939,0.0,0.0,285.1107178,0.944979906,0.573016763,0.544658303,297.0534668,297.1499939,293.1499939,0.0,0.0,285.1107483,0.983014822,0.645870566,0.452439159,297.0532532,297.1499939,293.1499939,0.0,0.0,285.1106567,0.853603065,0.428571284,0.409023553,297.0808716,297.1499939,293.1499939,0.0,0.0,285.1103516,0.699042976,0.229539022,1.05173862,285.1106873,284.9500122,301.8721008,292.3271179,298.2808533,297.0791626,285.1111755,1.0,0.630505323,0.343966573,0.343966573,1.0,1.0,-3.321009636,0.831885278,2.489124298,0.082774393,1.0,1.0,0.0,186.3890076,189.0,52487.39844,0.0,3144.826416,1.0,280.6444092,283.6878967,295.2940063,298.6304932,293.1499939,293.1499939,280.3500061,25969.34375,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904588699,1.0,0.0,0.0,4.118968964,4.118996143,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8162.807129,0.0,2035.497192,1895.437134,0.0,3446.319092,1.0,1.0,0.0,3.0,1.0,0.0
18207180,297.0429382,297.1499939,293.1499939,0.0,0.0,284.9260559,0.786368787,0.336053729,0.306353658,296.9655762,297.1499939,293.1499939,0.0,0.0,284.9257507,0.938006282,0.569912612,0.542362034,297.0410156,297.1499939,293.1499939,0.0,0.0,284.9256897,0.977853358,0.643413782,0.451289356,297.0454407,297.1499939,293.1499939,0.0,0.0,284.9259033,0.848499,0.426571906,0.407658249,297.0750732,297.1499939,293.1499939,0.0,0.0,284.9264526,0.694154799,0.228088051,1.046998262,284.9258118,284.9500122,301.8497314,292.3162537,298.2715149,297.073822,284.9246521,1.0,0.630414605,0.344287962,0.344287962,1.0,1.0,-3.307949066,0.828803599,2.479145527,0.082911357,0.940036476,0.940036476,0.0,189.3791199,192.0,53603.08984,0.0,3132.906494,1.0,280.3542175,283.4786682,295.3511353,298.8270264,293.1499939,293.1499939,280.0499878,29078.30273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915804327,1.0,0.0,0.0,4.103477955,4.103505611,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8341.883789,0.0,2040.409302,1895.437134,0.0,3550.388916,1.0,1.0,0.0,3.0,1.0,0.0
18207240,297.0429382,297.1499939,293.1499939,0.0,0.0,284.9260559,0.786368787,0.336053729,0.306353658,296.9655762,297.1499939,293.1499939,0.0,0.0,284.9257507,0.938006282,0.569912612,0.542362034,297.0410156,297.1499939,293.1499939,0.0,0.0,284.9256897,0.977853358,0.643413782,0.451289356,297.0454407,297.1499939,293.1499939,0.0,0.0,284.9259033,0.848499,0.426571906,0.407658249,297.0750732,297.1499939,293.1499939,0.0,0.0,284.9264526,0.694154799,0.228088051,1.046998262,284.9258118,284.9500122,301.8497314,292.3162537,298.2715149,297.073822,284.9246521,1.0,0.630414605,0.344287962,0.344287962,1.0,1.0,-3.307949066,0.828803599,2.479145527,0.082911357,0.940036476,0.940036476,0.0,189.3791199,192.0,53603.08984,0.0,3132.906494,1.0,280.3542175,283.4786682,295.3511353,298.8270264,293.1499939,293.1499939,280.0499878,29078.30273,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915804327,1.0,0.0,0.0,4.103477955,4.103505611,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8341.883789,0.0,2040.409302,1895.437134,0.0,3550.388916,1.0,1.0,0.0,3.0,1.0,0.0
18207300,297.0344543,297.1499939,293.1499939,0.0,0.0,284.7875671,0.78263706,0.334545046,0.305240273,296.9562073,297.1499939,293.1499939,0.0,0.0,284.785675,0.933172345,0.567826569,0.54068023,297.0289001,297.1499939,293.1499939,0.0,0.0,284.7854004,0.974042237,0.641537547,0.450220883,297.0374451,297.1499939,293.1499939,0.0,0.0,284.7865601,0.844979942,0.425126404,0.406543523,297.0693054,297.1499939,293.1499939,0.0,0.0,284.7900696,0.690751493,0.227049515,1.043300271,284.7861023,284.9500122,301.8381042,292.3104553,298.2644958,297.0686035,284.7807007,1.0,0.630142272,0.344448656,0.344448656,1.0,1.0,-3.297521591,0.82605511,2.471466541,0.082614414,0.817445934,0.817445934,0.0,191.3816681,192.0,54436.90625,0.0,3121.276855,1.0,280.0896912,283.3180237,295.3710938,298.9758911,293.1499939,293.1499939,280.0499878,38269.46484,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923261523,1.0,0.0,0.0,4.0432868,4.043314934,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8012.901855,0.0,2035.129761,1895.437134,0.0,3619.226807,0.99123764,1.0,0.0,3.0,1.0,0.0
18207360,297.0267029,297.1499939,293.1499939,0.0,0.0,284.8381348,0.778582752,0.333049446,0.3039262,296.9474792,297.1499939,293.1499939,0.0,0.0,284.8396606,0.927923024,0.565737367,0.538748085,297.0180054,297.1499939,293.1499939,0.0,0.0,284.8399048,0.969755769,0.639696658,0.4489353,297.0296631,297.1499939,293.1499939,0.0,0.0,284.8389587,0.841185987,0.42364946,0.405213356,297.0632629,297.1499939,293.1499939,0.0,0.0,284.8362732,0.687017977,0.22594282,1.038832426,284.839325,284.9500122,301.8261414,292.3044128,298.256958,297.0629272,284.8441162,1.0,0.629692793,0.344630122,0.344630122,1.0,1.0,-3.28510046,0.822745562,2.462354898,0.082155086,0.803411722,0.803411722,0.0,193.508606,195.0,53582.86328,0.0,3106.048584,1.0,280.0554199,283.3982849,295.3273621,298.8259277,293.1499939,293.1499939,280.3500061,43182.10938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923957765,1.0,0.0,0.0,3.821727514,3.821754456,9.75e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7380.86377,0.0,1789.01416,1895.437134,0.0,3625.637451,0.949568987,1.0,0.0,3.0,1.0,0.0
18207420,297.0270386,297.1499939,293.1499939,0.0,0.0,284.9530334,0.773580492,0.331513494,0.30237335,296.9472961,297.1499939,293.1499939,0.0,0.0,284.9529419,0.921160698,0.563147664,0.536104143,297.0184937,297.1499939,293.1499939,0.0,0.0,284.9529114,0.964318752,0.638064384,0.447579235,297.02771,297.1499939,293.1499939,0.0,0.0,284.9529724,0.836372733,0.421918303,0.403442711,297.0592041,297.1499939,293.1499939,0.0,0.0,284.953186,0.681998909,0.224428222,1.031882644,284.9529419,284.9500122,301.8013,292.291626,298.2473145,297.0582275,284.9526367,1.0,0.629020393,0.344993055,0.344993055,1.0,1.0,-3.26792264,0.818503976,2.449418783,0.081733748,0.868505716,0.868505716,0.0,196.2348633,198.0,52563.77344,0.0,3083.939209,1.0,280.343689,283.5271301,295.2493286,298.6038513,293.1499939,293.1499939,280.6499939,34122.94141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910573065,1.0,0.0,0.0,3.94515872,3.945185423,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7233.742188,0.0,1871.828613,1895.437134,0.0,3501.921143,0.970136046,1.0,0.0,3.0,1.0,0.0
18207480,297.0270386,297.1499939,293.1499939,0.0,0.0,284.9530334,0.773580492,0.331513494,0.30237335,296.9472961,297.1499939,293.1499939,0.0,0.0,284.9529419,0.921160698,0.563147664,0.536104143,297.0184937,297.1499939,293.1499939,0.0,0.0,284.9529114,0.964318752,0.638064384,0.447579235,297.02771,297.1499939,293.1499939,0.0,0.0,284.9529724,0.836372733,0.421918303,0.403442711,297.0592041,297.1499939,293.1499939,0.0,0.0,284.953186,0.681998909,0.224428222,1.031882644,284.9529419,284.9500122,301.8013,292.291626,298.2473145,297.0582275,284.9526367,1.0,0.629020393,0.344993055,0.344993055,1.0,1.0,-3.26792264,0.818503976,2.449418783,0.081733748,0.868505716,0.868505716,0.0,196.2348633,198.0,52563.77344,0.0,3083.939209,1.0,280.343689,283.5271301,295.2493286,298.6038513,293.1499939,293.1499939,280.6499939,34122.94141,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910573065,1.0,0.0,0.0,3.94515872,3.945185423,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7233.742188,0.0,1871.828613,1895.437134,0.0,3501.921143,0.970136046,1.0,0.0,3.0,1.0,0.0
18207540,297.0307007,297.1499939,293.1499939,0.0,0.0,285.046936,0.769847631,0.330327362,0.301367044,296.9512939,297.1499939,293.1499939,0.0,0.0,285.0471191,0.915950179,0.560980916,0.534116566,297.0232849,297.1499939,293.1499939,0.0,0.0,285.0471497,0.96008724,0.636880279,0.446792245,297.0296326,297.1499939,293.1499939,0.0,0.0,285.0470276,0.832709491,0.420561403,0.402216285,297.0586548,297.1499939,293.1499939,0.0,0.0,285.0467224,0.678128839,0.22321853,1.026733518,285.0470886,284.9500122,301.775238,292.2778625,298.2404175,297.0570679,285.0474854,1.0,0.628747523,0.345356017,0.345356017,1.0,1.0,-3.255706549,0.815785348,2.439921141,0.081837051,0.981513381,0.981513381,0.0,198.5379791,201.0,51574.32031,0.0,3070.336182,1.0,280.6444397,283.6412659,295.2414246,298.5205994,293.1499939,293.1499939,280.3500061,27378.00586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900207043,1.0,0.0,0.0,4.111243248,4.111270428,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8060.449219,0.0,2036.756958,1895.437134,0.0,3405.514404,1.0,1.0,0.0,3.0,1.0,0.0
18207600,297.0307007,297.1499939,293.1499939,0.0,0.0,285.046936,0.769847631,0.330327362,0.301367044,296.9512939,297.1499939,293.1499939,0.0,0.0,285.0471191,0.915950179,0.560980916,0.534116566,297.0232849,297.1499939,293.1499939,0.0,0.0,285.0471497,0.96008724,0.636880279,0.446792245,297.0296326,297.1499939,293.1499939,0.0,0.0,285.0470276,0.832709491,0.420561403,0.402216285,297.0586548,297.1499939,293.1499939,0.0,0.0,285.0467224,0.678128839,0.22321853,1.026733518,285.0470886,284.9500122,301.775238,292.2778625,298.2404175,297.0570679,285.0474854,1.0,0.628747523,0.345356017,0.345356017,1.0,1.0,-3.255706549,0.815785348,2.439921141,0.081837051,0.981513381,0.981513381,0.0,198.5379791,201.0,51574.32031,0.0,3070.336182,1.0,280.6444397,283.6412659,295.2414246,298.5205994,293.1499939,293.1499939,280.3500061,27378.00586,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900207043,1.0,0.0,0.0,4.111243248,4.111270428,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8060.449219,0.0,2036.756958,1895.437134,0.0,3405.514404,1.0,1.0,0.0,3.0,1.0,0.0
18207660,297.0214844,297.1499939,293.1499939,0.0,0.0,284.870636,0.764515698,0.327898562,0.299711764,296.9411621,297.1499939,293.1499939,0.0,0.0,284.8706055,0.908972383,0.557455838,0.5313977,297.0095215,297.1499939,293.1499939,0.0,0.0,284.8706055,0.953712344,0.633903265,0.445253164,297.020813,297.1499939,293.1499939,0.0,0.0,284.8706055,0.827632248,0.418157429,0.400454611,297.0522766,297.1499939,293.1499939,0.0,0.0,284.8707581,0.673009992,0.221425548,1.020444393,284.8706055,284.9500122,301.7479858,292.2631226,298.2298584,297.0513306,284.8706055,1.0,0.628406823,0.345844597,0.345844597,1.0,1.0,-3.238930941,0.811990499,2.426940441,0.082057886,0.853864849,0.853864849,0.0,201.855545,204.0,52443.67969,0.0,3052.61084,1.0,280.3544006,283.4459839,295.2966309,298.7055054,293.1499939,293.1499939,280.6499939,37072.76563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911394417,1.0,0.0,0.0,4.052739143,4.052767277,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7236.036133,0.0,2038.006104,1895.437134,0.0,3509.540283,0.995046914,1.0,0.0,3.0,1.0,0.0
18207720,297.0214844,297.1499939,293.1499939,0.0,0.0,284.870636,0.764515698,0.327898562,0.299711764,296.9411621,297.1499939,293.1499939,0.0,0.0,284.8706055,0.908972383,0.557455838,0.5313977,297.0095215,297.1499939,293.1499939,0.0,0.0,284.8706055,0.953712344,0.633903265,0.445253164,297.020813,297.1499939,293.1499939,0.0,0.0,284.8706055,0.827632248,0.418157429,0.400454611,297.0522766,297.1499939,293.1499939,0.0,0.0,284.8707581,0.673009992,0.221425548,1.020444393,284.8706055,284.9500122,301.7479858,292.2631226,298.2298584,297.0513306,284.8706055,1.0,0.628406823,0.345844597,0.345844597,1.0,1.0,-3.238930941,0.811990499,2.426940441,0.082057886,0.853864849,0.853864849,0.0,201.855545,204.0,52443.67969,0.0,3052.61084,1.0,280.3544006,283.4459839,295.2966309,298.7055054,293.1499939,293.1499939,280.6499939,37072.76563,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911394417,1.0,0.0,0.0,4.052739143,4.052767277,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7236.036133,0.0,2038.006104,1895.437134,0.0,3509.540283,0.995046914,1.0,0.0,3.0,1.0,0.0
18207780,297.0203247,297.1499939,293.1499939,0.0,0.0,285.0140686,0.759421825,0.326139063,0.29798457,296.9396362,297.1499939,293.1499939,0.0,0.0,285.0140991,0.902601719,0.554640293,0.528573513,297.0077515,297.1499939,293.1499939,0.0,0.0,285.0141296,0.947419941,0.631927192,0.443669379,297.018158,297.1499939,293.1499939,0.0,0.0,285.0140991,0.822701693,0.416240841,0.39855057,297.0487366,297.1499939,293.1499939,0.0,0.0,285.0140076,0.667964995,0.219820529,1.01333189,285.0140991,284.9500122,301.7195129,292.247467,298.2202759,297.0473938,285.0140686,1.0,0.627849698,0.346333176,0.346333176,1.0,1.0,-3.220700741,0.807750821,2.412950039,0.08188986,0.962714732,0.962714732,0.0,204.9949493,207.0,51082.74219,0.0,3030.95459,1.0,280.6452332,283.6166687,295.2164307,298.481781,293.1499939,293.1499939,280.3500061,28371.31836,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901135385,1.0,0.0,0.0,4.107633591,4.107661247,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8008.285156,0.0,2040.165649,1895.437134,0.0,3414.165527,1.0,1.0,0.0,3.0,1.0,0.0
18207840,297.0203247,297.1499939,293.1499939,0.0,0.0,285.0140686,0.759421825,0.326139063,0.29798457,296.9396362,297.1499939,293.1499939,0.0,0.0,285.0140991,0.902601719,0.554640293,0.528573513,297.0077515,297.1499939,293.1499939,0.0,0.0,285.0141296,0.947419941,0.631927192,0.443669379,297.018158,297.1499939,293.1499939,0.0,0.0,285.0140991,0.822701693,0.416240841,0.39855057,297.0487366,297.1499939,293.1499939,0.0,0.0,285.0140076,0.667964995,0.219820529,1.01333189,285.0140991,284.9500122,301.7195129,292.247467,298.2202759,297.0473938,285.0140686,1.0,0.627849698,0.346333176,0.346333176,1.0,1.0,-3.220700741,0.807750821,2.412950039,0.08188986,0.962714732,0.962714732,0.0,204.9949493,207.0,51082.74219,0.0,3030.95459,1.0,280.6452332,283.6166687,295.2164307,298.481781,293.1499939,293.1499939,280.3500061,28371.31836,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901135385,1.0,0.0,0.0,4.107633591,4.107661247,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,8008.285156,0.0,2040.165649,1895.437134,0.0,3414.165527,1.0,1.0,0.0,3.0,1.0,0.0
18207900,297.0174866,297.1499939,293.1499939,0.0,0.0,284.8774719,0.757264435,0.325043112,0.297281235,296.9363708,297.1499939,293.1499939,0.0,0.0,284.8750916,0.89992249,0.55299294,0.527343273,297.0033569,297.1499939,293.1499939,0.0,0.0,284.8746948,0.944678783,0.630600214,0.443044484,297.0151062,297.1499939,293.1499939,0.0,0.0,284.8761902,0.820558131,0.415109664,0.397742033,297.0462952,297.1499939,293.1499939,0.0,0.0,284.8804932,0.665775955,0.21894145,1.010196209,284.8756409,284.9500122,301.704834,292.2392883,298.215271,297.0451965,284.868103,1.0,0.627643645,0.346577466,0.346577466,1.0,1.0,-3.212888479,0.806025624,2.406862736,0.082019731,0.871563554,0.871563554,0.0,206.4184875,207.0,52080.80859,0.0,3022.14502,1.0,280.3881836,283.4521179,295.2720642,298.6973572,293.1499939,293.1499939,280.3500061,32858.15625,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907776237,1.0,0.0,0.0,4.085708141,4.085735798,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7744.943848,0.0,2047.77832,1895.437134,0.0,3475.95459,1.0,1.0,0.0,3.0,1.0,0.0
18207960,297.0113831,297.1499939,293.1499939,0.0,0.0,284.8580017,0.754312336,0.323602438,0.296180874,296.9294739,297.1499939,293.1499939,0.0,0.0,284.8587952,0.896370053,0.55096209,0.525650859,296.9944153,297.1499939,293.1499939,0.0,0.0,284.8589478,0.940842628,0.628790498,0.441967726,297.0091248,297.1499939,293.1499939,0.0,0.0,284.8583984,0.817668021,0.413666815,0.396578699,297.0419922,297.1499939,293.1499939,0.0,0.0,284.8571472,0.662938714,0.217860729,1.006132722,284.8586121,284.9500122,301.6898499,292.230896,298.2087402,297.0413208,284.8617859,1.0,0.627285957,0.346840054,0.346840054,1.0,1.0,-3.201957226,0.803372443,2.398584843,0.081922673,0.828857541,0.828857541,0.0,208.2912445,210.0,51629.44531,0.0,3009.221191,1.0,280.3548889,283.4531555,295.2549438,298.6199951,293.1499939,293.1499939,280.6499939,40123.33594,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910117805,1.0,0.0,0.0,3.973173857,3.97320199,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7155.419922,0.0,1956.899048,1895.437134,0.0,3497.697021,0.979472816,1.0,0.0,3.0,1.0,0.0
18208020,297.0112915,297.1499939,293.1499939,0.0,0.0,284.9803162,0.749749601,0.321828097,0.294470727,296.9289551,297.1499939,293.1499939,0.0,0.0,284.9804382,0.890712023,0.548107147,0.522822738,296.9940796,297.1499939,293.1499939,0.0,0.0,284.9804382,0.934850991,0.626773596,0.440394372,297.0072937,297.1499939,293.1499939,0.0,0.0,284.9803772,0.812998176,0.411689937,0.394636691,297.0390015,297.1499939,293.1499939,0.0,0.0,284.9802551,0.658300221,0.216184512,0.998698413,284.9804077,284.9500122,301.6590271,292.2133789,298.1989746,297.0378418,284.9808044,1.0,0.626613081,0.34736526,0.34736526,1.0,1.0,-3.183324337,0.799077928,2.384246588,0.081774779,0.914811671,0.914811671,0.0,211.2479095,213.0,50507.99609,0.0,2986.072754,1.0,280.6445923,283.5940247,295.1783752,298.4075623,293.1499939,293.1499939,280.3500061,31728.29102,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898580909,1.0,0.0,0.0,4.090092659,4.090120316,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7938.410645,0.0,2044.31311,1895.437134,0.0,3390.352539,1.0,1.0,0.0,3.0,1.0,0.0
18208080,297.0112915,297.1499939,293.1499939,0.0,0.0,284.9803162,0.749749601,0.321828097,0.294470727,296.9289551,297.1499939,293.1499939,0.0,0.0,284.9804382,0.890712023,0.548107147,0.522822738,296.9940796,297.1499939,293.1499939,0.0,0.0,284.9804382,0.934850991,0.626773596,0.440394372,297.0072937,297.1499939,293.1499939,0.0,0.0,284.9803772,0.812998176,0.411689937,0.394636691,297.0390015,297.1499939,293.1499939,0.0,0.0,284.9802551,0.658300221,0.216184512,0.998698413,284.9804077,284.9500122,301.6590271,292.2133789,298.1989746,297.0378418,284.9808044,1.0,0.626613081,0.34736526,0.34736526,1.0,1.0,-3.183324337,0.799077928,2.384246588,0.081774779,0.914811671,0.914811671,0.0,211.2479095,213.0,50507.99609,0.0,2986.072754,1.0,280.6445923,283.5940247,295.1783752,298.4075623,293.1499939,293.1499939,280.3500061,31728.29102,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898580909,1.0,0.0,0.0,4.090092659,4.090120316,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7938.410645,0.0,2044.31311,1895.437134,0.0,3390.352539,1.0,1.0,0.0,3.0,1.0,0.0
18208140,297.0034485,297.1499939,293.1499939,0.0,0.0,284.8849182,0.744909227,0.319282234,0.292567819,296.9199524,297.1499939,293.1499939,0.0,0.0,284.8859253,0.884707391,0.544400275,0.519766927,296.9822083,297.1499939,293.1499939,0.0,0.0,284.8861084,0.928315818,0.623605669,0.438567936,296.999176,297.1499939,293.1499939,0.0,0.0,284.8854675,0.807881892,0.409063637,0.39253518,297.0328979,297.1499939,293.1499939,0.0,0.0,284.883606,0.653502822,0.214163184,0.991010249,284.8857117,284.9500122,301.6270142,292.1949463,298.1871948,297.0323486,284.8886719,1.0,0.625926256,0.347890437,0.347890437,1.0,1.0,-3.163405657,0.794351757,2.369053841,0.081674233,0.811891675,0.811891675,0.0,214.5164642,216.0,50681.08984,0.0,2962.103271,1.0,280.3551331,283.5003967,295.2108154,298.5142517,293.1499939,293.1499939,280.6499939,42013.80078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906374693,1.0,0.0,0.0,3.846126556,3.846153498,9.87e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7082.552246,0.0,1809.92627,1895.437134,0.0,3462.929443,0.954186678,1.0,0.0,3.0,1.0,0.0
18208200,297.0034485,297.1499939,293.1499939,0.0,0.0,284.8849182,0.744909227,0.319282234,0.292567819,296.9199524,297.1499939,293.1499939,0.0,0.0,284.8859253,0.884707391,0.544400275,0.519766927,296.9822083,297.1499939,293.1499939,0.0,0.0,284.8861084,0.928315818,0.623605669,0.438567936,296.999176,297.1499939,293.1499939,0.0,0.0,284.8854675,0.807881892,0.409063637,0.39253518,297.0328979,297.1499939,293.1499939,0.0,0.0,284.883606,0.653502822,0.214163184,0.991010249,284.8857117,284.9500122,301.6270142,292.1949463,298.1871948,297.0323486,284.8886719,1.0,0.625926256,0.347890437,0.347890437,1.0,1.0,-3.163405657,0.794351757,2.369053841,0.081674233,0.811891675,0.811891675,0.0,214.5164642,216.0,50681.08984,0.0,2962.103271,1.0,280.3551331,283.5003967,295.2108154,298.5142517,293.1499939,293.1499939,280.6499939,42013.80078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906374693,1.0,0.0,0.0,3.846126556,3.846153498,9.87e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7082.552246,0.0,1809.92627,1895.437134,0.0,3462.929443,0.954186678,1.0,0.0,3.0,1.0,0.0
18208260,297.0051575,297.1499939,293.1499939,0.0,0.0,284.9830933,0.740938067,0.317596436,0.290978521,296.9214478,297.1499939,293.1499939,0.0,0.0,284.982666,0.87966162,0.541632175,0.517066777,296.9843445,297.1499939,293.1499939,0.0,0.0,284.982605,0.922950864,0.621689081,0.43711561,296.9990845,297.1499939,293.1499939,0.0,0.0,284.9828796,0.803411365,0.407139689,0.390672535,297.0312805,297.1499939,293.1499939,0.0,0.0,284.9836121,0.649386764,0.212511882,0.983713746,284.9827881,284.9500122,301.5938721,292.1755981,298.1782227,297.0301514,284.9812317,1.0,0.625259995,0.348521739,0.348521739,1.0,1.0,-3.145480394,0.790536702,2.354943752,0.081832044,0.890881598,0.890881598,0.0,217.2646637,219.0,49768.89063,0.0,2939.688477,1.0,280.6439209,283.6092834,295.1373596,298.3174438,293.1499939,293.1499939,280.9500122,32676.14844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894110501,1.0,0.0,0.0,4.013465881,4.013492584,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6949.091797,0.0,1949.040527,1895.437134,0.0,3348.626709,0.98480618,1.0,0.0,3.0,1.0,0.0
18208320,297.0051575,297.1499939,293.1499939,0.0,0.0,284.9830933,0.740938067,0.317596436,0.290978521,296.9214478,297.1499939,293.1499939,0.0,0.0,284.982666,0.87966162,0.541632175,0.517066777,296.9843445,297.1499939,293.1499939,0.0,0.0,284.982605,0.922950864,0.621689081,0.43711561,296.9990845,297.1499939,293.1499939,0.0,0.0,284.9828796,0.803411365,0.407139689,0.390672535,297.0312805,297.1499939,293.1499939,0.0,0.0,284.9836121,0.649386764,0.212511882,0.983713746,284.9827881,284.9500122,301.5938721,292.1755981,298.1782227,297.0301514,284.9812317,1.0,0.625259995,0.348521739,0.348521739,1.0,1.0,-3.145480394,0.790536702,2.354943752,0.081832044,0.890881598,0.890881598,0.0,217.2646637,219.0,49768.89063,0.0,2939.688477,1.0,280.6439209,283.6092834,295.1373596,298.3174438,293.1499939,293.1499939,280.9500122,32676.14844,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894110501,1.0,0.0,0.0,4.013465881,4.013492584,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6949.091797,0.0,1949.040527,1895.437134,0.0,3348.626709,0.98480618,1.0,0.0,3.0,1.0,0.0
18208380,297.0098267,297.1499939,293.1499939,0.0,0.0,285.10672,0.73769486,0.316227674,0.289779156,296.9264832,297.1499939,293.1499939,0.0,0.0,285.106842,0.875410914,0.539241076,0.514835119,296.9904175,297.1499939,293.1499939,0.0,0.0,285.1068726,0.918555498,0.620198786,0.43607682,297.0021667,297.1499939,293.1499939,0.0,0.0,285.106781,0.79963702,0.405534834,0.389193416,297.0322571,297.1499939,293.1499939,0.0,0.0,285.1065369,0.645955086,0.211102962,0.977671385,285.1068115,284.9500122,301.5595703,292.155365,298.1711731,297.0304871,285.1071167,1.0,0.624880433,0.349153012,0.349153012,1.0,1.0,-3.13105917,0.787811577,2.343247652,0.082343809,1.0,1.0,0.0,219.7413788,222.0,48522.17188,0.0,2923.200439,1.0,280.9450989,283.7590027,295.1165466,298.2104492,293.1499939,293.1499939,280.6499939,25931.26367,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883455575,1.0,0.0,0.0,4.119067192,4.119094372,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7715.041992,0.0,2035.310791,1895.437134,0.0,3248.955811,1.0,1.0,0.0,3.0,1.0,0.0
18208440,297.0098267,297.1499939,293.1499939,0.0,0.0,285.10672,0.73769486,0.316227674,0.289779156,296.9264832,297.1499939,293.1499939,0.0,0.0,285.106842,0.875410914,0.539241076,0.514835119,296.9904175,297.1499939,293.1499939,0.0,0.0,285.1068726,0.918555498,0.620198786,0.43607682,297.0021667,297.1499939,293.1499939,0.0,0.0,285.106781,0.79963702,0.405534834,0.389193416,297.0322571,297.1499939,293.1499939,0.0,0.0,285.1065369,0.645955086,0.211102962,0.977671385,285.1068115,284.9500122,301.5595703,292.155365,298.1711731,297.0304871,285.1071167,1.0,0.624880433,0.349153012,0.349153012,1.0,1.0,-3.13105917,0.787811577,2.343247652,0.082343809,1.0,1.0,0.0,219.7413788,222.0,48522.17188,0.0,2923.200439,1.0,280.9450989,283.7590027,295.1165466,298.2104492,293.1499939,293.1499939,280.6499939,25931.26367,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883455575,1.0,0.0,0.0,4.119067192,4.119094372,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7715.041992,0.0,2035.310791,1895.437134,0.0,3248.955811,1.0,1.0,0.0,3.0,1.0,0.0
