time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208500,297.0083313,297.1499939,293.1499939,0.0,0.0,284.9684448,0.73598659,0.315198243,0.289153099,296.9248657,297.1499939,293.1499939,0.0,0.0,284.9656677,0.873187304,0.537671149,0.513697684,296.987793,297.1499939,293.1499939,0.0,0.0,284.9651489,0.91623199,0.618936062,0.43551743,297.0006409,297.1499939,293.1499939,0.0,0.0,284.9669495,0.797655761,0.404453278,0.388448328,297.0312805,297.1499939,293.1499939,0.0,0.0,284.9720459,0.644210398,0.210264668,0.974755406,284.9663086,284.9500122,301.5420227,292.144928,298.1668091,297.0297241,284.9571533,1.0,0.624755025,0.349468678,0.349468678,1.0,1.0,-3.123871803,0.786446154,2.337425709,0.08267092,0.967473745,0.967473745,0.0,221.1160126,222.0,49599.27344,0.0,2915.760742,1.0,280.6876526,283.5885315,295.1829224,298.4463501,293.1499939,293.1499939,280.6499939,26593.88672,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891322136,1.0,0.0,0.0,4.115015507,4.115042686,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7475.976074,0.0,2035.330078,1895.437134,0.0,3322.569824,1.0,1.0,0.0,3.0,1.0,0.0
18208560,297.0023804,297.1499939,293.1499939,0.0,0.0,284.9144897,0.733472526,0.313714892,0.288072973,296.9182434,297.1499939,293.1499939,0.0,0.0,284.914093,0.87008357,0.535594702,0.512030959,296.9788208,297.1499939,293.1499939,0.0,0.0,284.9140015,0.912828684,0.617030084,0.434439719,296.9950867,297.1499939,293.1499939,0.0,0.0,284.9142761,0.794839382,0.402961999,0.387294114,297.027771,297.1499939,293.1499939,0.0,0.0,284.9150085,0.641835511,0.209168509,0.970773995,284.9141846,284.9500122,301.5241699,292.1342468,298.1603088,297.0267334,284.9126892,1.0,0.624467075,0.349771947,0.349771947,1.0,1.0,-3.113107681,0.78391403,2.329193592,0.082643524,0.927008748,0.927008748,0.0,223.0059204,225.0,49513.36328,0.0,2903.767822,1.0,280.6545105,283.5439453,295.1708069,298.396759,293.1499939,293.1499939,280.3500061,29955.99609,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895291626,1.0,0.0,0.0,4.099375725,4.099403381,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7865.505371,0.0,2042.15979,1895.437134,0.0,3359.657227,1.0,1.0,0.0,3.0,1.0,0.0
18208620,296.9934082,297.1499939,293.1499939,0.0,0.0,284.769043,0.730313063,0.311788946,0.286609948,296.9080811,297.1499939,293.1499939,0.0,0.0,284.7682495,0.866257906,0.53295517,0.509857118,296.9656677,297.1499939,293.1499939,0.0,0.0,284.768158,0.908658803,0.614522576,0.432958245,296.9865417,297.1499939,293.1499939,0.0,0.0,284.7685852,0.791319489,0.401023269,0.385741472,297.0221252,297.1499939,293.1499939,0.0,0.0,284.7705383,0.63888061,0.207746655,0.965456009,284.7684021,284.9500122,301.5038452,292.1220398,298.1517334,297.0220337,284.7679749,1.0,0.623964965,0.350111634,0.350111634,1.0,1.0,-3.098700047,0.780326664,2.318373442,0.08234711,0.789204478,0.789204478,0.0,225.2958527,225.0,50013.67188,0.0,2886.540039,1.0,280.3811951,283.3883057,295.1847229,298.5175781,293.1499939,293.1499939,280.3500061,42432.89453,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903833449,1.0,0.0,0.0,3.968623877,3.968652248,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7484.189941,0.0,1969.719849,1895.437134,0.0,3439.291016,0.975358605,1.0,0.0,3.0,1.0,0.0
18208680,296.987854,297.1499939,293.1499939,0.0,0.0,284.8379822,0.727680504,0.310369521,0.285318017,296.9016418,297.1499939,293.1499939,0.0,0.0,284.8395691,0.863121092,0.530972719,0.507969081,296.9576416,297.1499939,293.1499939,0.0,0.0,284.8398438,0.905309498,0.612707257,0.431640267,296.9807739,297.1499939,293.1499939,0.0,0.0,284.8388672,0.78839922,0.399546623,0.384363413,297.0178528,297.1499939,293.1499939,0.0,0.0,284.835907,0.636424124,0.206615701,0.960704923,284.8392029,284.9500122,301.4876404,292.1122437,298.1445618,297.0180359,284.8439026,1.0,0.623431265,0.350378513,0.350378513,1.0,1.0,-3.085922718,0.777043045,2.308879614,0.081915975,0.792328775,0.792328775,0.0,227.135498,228.0,49309.08984,0.0,2870.352539,1.0,280.3554688,283.4827881,295.1346436,298.3708801,293.1499939,293.1499939,280.6499939,44276.19531,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903704584,1.0,0.0,0.0,3.760172844,3.760199308,9.43e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6954.735352,0.0,1723.023438,1895.437134,0.0,3438.091553,0.937027812,1.0,0.0,3.0,1.0,0.0
18208740,296.989502,297.1499939,293.1499939,0.0,0.0,284.9555359,0.723782659,0.308476388,0.283463299,296.9026489,297.1499939,293.1499939,0.0,0.0,284.9553833,0.858331442,0.527921975,0.504913151,296.9598083,297.1499939,293.1499939,0.0,0.0,284.9553528,0.900646448,0.610481203,0.429887831,296.9801025,297.1499939,293.1499939,0.0,0.0,284.9554443,0.783925831,0.397326589,0.382147402,297.0155029,297.1499939,293.1499939,0.0,0.0,284.95578,0.632442236,0.204698399,0.952002287,284.9554138,284.9500122,301.4500122,292.0893555,298.1333923,297.0150757,284.9548645,1.0,0.622446895,0.35098508,0.35098508,1.0,1.0,-3.064772606,0.772062123,2.292710543,0.081528783,0.85921067,0.85921067,0.0,229.8883362,231.0,48240.57422,0.0,2842.241455,1.0,280.64328,283.6135254,295.0398865,298.1299438,293.1499939,293.1499939,280.9500122,34199.22266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888661206,1.0,0.0,0.0,3.880803823,3.880829811,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6811.40625,0.0,1791.103394,1895.437134,0.0,3297.685059,0.955749333,1.0,0.0,3.0,1.0,0.0
18208800,296.989502,297.1499939,293.1499939,0.0,0.0,284.9555359,0.723782659,0.308476388,0.283463299,296.9026489,297.1499939,293.1499939,0.0,0.0,284.9553833,0.858331442,0.527921975,0.504913151,296.9598083,297.1499939,293.1499939,0.0,0.0,284.9553528,0.900646448,0.610481203,0.429887831,296.9801025,297.1499939,293.1499939,0.0,0.0,284.9554443,0.783925831,0.397326589,0.382147402,297.0155029,297.1499939,293.1499939,0.0,0.0,284.95578,0.632442236,0.204698399,0.952002287,284.9554138,284.9500122,301.4500122,292.0893555,298.1333923,297.0150757,284.9548645,1.0,0.622446895,0.35098508,0.35098508,1.0,1.0,-3.064772606,0.772062123,2.292710543,0.081528783,0.85921067,0.85921067,0.0,229.8883362,231.0,48240.57422,0.0,2842.241455,1.0,280.64328,283.6135254,295.0398865,298.1299438,293.1499939,293.1499939,280.9500122,34199.22266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888661206,1.0,0.0,0.0,3.880803823,3.880829811,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6811.40625,0.0,1791.103394,1895.437134,0.0,3297.685059,0.955749333,1.0,0.0,3.0,1.0,0.0
18208860,296.9938049,297.1499939,293.1499939,0.0,0.0,285.0284424,0.720701098,0.306880444,0.282124966,296.9070129,297.1499939,293.1499939,0.0,0.0,285.0279846,0.854479015,0.525231898,0.502473414,296.965271,297.1499939,293.1499939,0.0,0.0,285.0278931,0.897017658,0.608625174,0.428673148,296.982666,297.1499939,293.1499939,0.0,0.0,285.0281982,0.780355453,0.395435482,0.380451024,297.0162048,297.1499939,293.1499939,0.0,0.0,285.0290833,0.629232883,0.203062847,0.945045054,285.0280762,284.9500122,301.4103394,292.0649109,298.1250916,297.0150757,285.026886,1.0,0.621823013,0.351800948,0.351800948,1.0,1.0,-3.048364639,0.769125223,2.279239655,0.082220279,0.957135081,0.957135081,0.0,232.2625275,234.0,47364.39844,0.0,2821.849609,1.0,280.9441223,283.6988831,295.0244751,298.0463257,293.1499939,293.1499939,280.6499939,28462.73633,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877114773,1.0,0.0,0.0,4.107800961,4.10782814,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7584.595215,0.0,2041.164917,1895.437134,0.0,3189.535889,1.0,1.0,0.0,3.0,1.0,0.0
18208920,296.9938049,297.1499939,293.1499939,0.0,0.0,285.0284424,0.720701098,0.306880444,0.282124966,296.9070129,297.1499939,293.1499939,0.0,0.0,285.0279846,0.854479015,0.525231898,0.502473414,296.965271,297.1499939,293.1499939,0.0,0.0,285.0278931,0.897017658,0.608625174,0.428673148,296.982666,297.1499939,293.1499939,0.0,0.0,285.0281982,0.780355453,0.395435482,0.380451024,297.0162048,297.1499939,293.1499939,0.0,0.0,285.0290833,0.629232883,0.203062847,0.945045054,285.0280762,284.9500122,301.4103394,292.0649109,298.1250916,297.0150757,285.026886,1.0,0.621823013,0.351800948,0.351800948,1.0,1.0,-3.048364639,0.769125223,2.279239655,0.082220279,0.957135081,0.957135081,0.0,232.2625275,234.0,47364.39844,0.0,2821.849609,1.0,280.9441223,283.6988831,295.0244751,298.0463257,293.1499939,293.1499939,280.6499939,28462.73633,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877114773,1.0,0.0,0.0,4.107800961,4.10782814,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7584.595215,0.0,2041.164917,1895.437134,0.0,3189.535889,1.0,1.0,0.0,3.0,1.0,0.0
18208980,296.9850769,297.1499939,293.1499939,0.0,0.0,284.8669434,0.716247916,0.304030567,0.280065179,296.8970642,297.1499939,293.1499939,0.0,0.0,284.8677979,0.849339962,0.521160543,0.499211133,296.9516296,297.1499939,293.1499939,0.0,0.0,284.8679504,0.89180547,0.604922116,0.426605284,296.9742126,297.1499939,293.1499939,0.0,0.0,284.8674011,0.775536895,0.392471492,0.378143191,297.0109253,297.1499939,293.1499939,0.0,0.0,284.8660278,0.625126958,0.200840652,0.936781764,284.8675842,284.9500122,301.3678589,292.038208,298.1124268,297.0108337,284.870697,1.0,0.621096373,0.352616817,0.352616817,1.0,1.0,-3.026786327,0.764527619,2.262258768,0.082550853,0.827463031,0.827463031,0.0,235.6231537,222.0,47843.14453,0.0,2796.479492,1.0,280.6546936,283.5349731,295.0733337,298.2037354,293.1499939,293.1499939,280.9500122,40269.18359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889197469,1.0,0.0,0.0,3.961022615,3.96105051,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6784.393555,0.0,1942.173218,1895.437134,0.0,3302.70166,0.977099359,1.0,0.0,3.0,1.0,0.0
18209040,296.9850769,297.1499939,293.1499939,0.0,0.0,284.8669434,0.716247916,0.304030567,0.280065179,296.8970642,297.1499939,293.1499939,0.0,0.0,284.8677979,0.849339962,0.521160543,0.499211133,296.9516296,297.1499939,293.1499939,0.0,0.0,284.8679504,0.89180547,0.604922116,0.426605284,296.9742126,297.1499939,293.1499939,0.0,0.0,284.8674011,0.775536895,0.392471492,0.378143191,297.0109253,297.1499939,293.1499939,0.0,0.0,284.8660278,0.625126958,0.200840652,0.936781764,284.8675842,284.9500122,301.3678589,292.038208,298.1124268,297.0108337,284.870697,1.0,0.621096373,0.352616817,0.352616817,1.0,1.0,-3.026786327,0.764527619,2.262258768,0.082550853,0.827463031,0.827463031,0.0,235.6231537,222.0,47843.14453,0.0,2796.479492,1.0,280.6546936,283.5349731,295.0733337,298.2037354,293.1499939,293.1499939,280.9500122,40269.18359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889197469,1.0,0.0,0.0,3.961022615,3.96105051,1.05e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6784.393555,0.0,1942.173218,1895.437134,0.0,3302.70166,0.977099359,1.0,0.0,3.0,1.0,0.0
18209100,296.9841919,297.1499939,293.1499939,0.0,0.0,284.9993896,0.715429604,0.302892774,0.278799653,296.8957825,297.1499939,293.1499939,0.0,0.0,285.0006104,0.848571002,0.519427657,0.497306615,296.9501953,297.1499939,293.1499939,0.0,0.0,285.000824,0.891214192,0.603517354,0.42535454,296.9725952,297.1499939,293.1499939,0.0,0.0,285.0000916,0.774817467,0.391195506,0.376730621,297.0093079,297.1499939,293.1499939,0.0,0.0,284.9973755,0.624230742,0.199799597,0.931579709,285.0003662,284.9500122,301.3456116,292.0241089,298.105896,297.0090942,285.0029297,1.0,0.618767321,0.353024751,0.353024751,1.0,1.0,-3.013516903,0.761430264,2.252086639,0.082367294,0.910623968,0.910623968,0.0,234.7419891,222.0,46850.45313,0.0,2765.855957,1.0,280.9082947,283.6855469,294.9853821,297.9504395,293.1499939,293.1499939,280.9500122,33058.04297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881392658,1.0,0.0,0.0,4.021876812,4.021903992,1.08e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7018.529297,0.0,1963.338623,1895.437134,0.0,3229.630615,0.990131557,1.0,0.0,3.0,1.0,0.0
18209160,296.9854126,297.1499939,293.1499939,0.0,0.0,284.9867859,0.716123819,0.301965445,0.277844131,296.8967896,297.1499939,293.1499939,0.0,0.0,284.9864502,0.849472404,0.517915964,0.495757848,296.9515381,297.1499939,293.1499939,0.0,0.0,284.9863892,0.892545044,0.602385759,0.424472809,296.9729004,297.1499939,293.1499939,0.0,0.0,284.9866028,0.775697589,0.390102237,0.375574857,297.0090332,297.1499939,293.1499939,0.0,0.0,284.9872437,0.624501467,0.198882818,0.9268924,284.9865112,284.9500122,301.3227234,292.009491,298.1002502,297.0085754,284.9855652,1.0,0.615882635,0.353423268,0.353423268,1.0,1.0,-3.002419949,0.758992553,2.243427277,0.082358643,0.916609645,0.916609645,0.0,232.0615387,210.0,46696.95703,0.0,2730.462891,1.0,280.9450073,283.6699219,294.9766541,297.9762573,293.1499939,293.1499939,280.6499939,31412.39063,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87807399,1.0,0.0,0.0,4.094898224,4.094926357,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7513.177734,0.0,2048.25,1895.437134,0.0,3198.528076,1.0,1.0,0.0,3.0,1.0,0.0
18209220,296.9788208,297.1499939,293.1499939,0.0,0.0,284.8782349,0.71819973,0.299217492,0.275368243,296.8885498,297.1499939,293.1499939,0.0,0.0,284.8794556,0.852309108,0.51388061,0.491986543,296.9403687,297.1499939,293.1499939,0.0,0.0,284.8796997,0.896290541,0.598750234,0.422029585,296.9657288,297.1499939,293.1499939,0.0,0.0,284.8789063,0.778444707,0.387136877,0.372747213,297.0045166,297.1499939,293.1499939,0.0,0.0,284.8766174,0.625760972,0.196642458,0.916251302,284.8791809,284.9500122,301.275177,291.9788513,298.0858459,297.0046082,284.882843,1.0,0.60855478,0.354220301,0.354220301,1.0,1.0,-2.975792885,0.752660573,2.223132372,0.082021691,0.804715753,0.804715753,0.0,224.9052582,198.0,46736.42578,0.0,2642.784424,1.0,280.6551514,283.5713196,294.9983215,298.0636597,293.1499939,293.1499939,280.9500122,42873.75781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886814177,1.0,0.0,0.0,3.823375463,3.823402405,9.75e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6694.972656,0.0,1788.621094,1895.437134,0.0,3280.401367,0.94961077,1.0,0.0,3.0,1.0,0.0
18209280,296.9788208,297.1499939,293.1499939,0.0,0.0,284.8782349,0.71819973,0.299217492,0.275368243,296.8885498,297.1499939,293.1499939,0.0,0.0,284.8794556,0.852309108,0.51388061,0.491986543,296.9403687,297.1499939,293.1499939,0.0,0.0,284.8796997,0.896290541,0.598750234,0.422029585,296.9657288,297.1499939,293.1499939,0.0,0.0,284.8789063,0.778444707,0.387136877,0.372747213,297.0045166,297.1499939,293.1499939,0.0,0.0,284.8766174,0.625760972,0.196642458,0.916251302,284.8791809,284.9500122,301.275177,291.9788513,298.0858459,297.0046082,284.882843,1.0,0.60855478,0.354220301,0.354220301,1.0,1.0,-2.975792885,0.752660573,2.223132372,0.082021691,0.804715753,0.804715753,0.0,224.9052582,198.0,46736.42578,0.0,2642.784424,1.0,280.6551514,283.5713196,294.9983215,298.0636597,293.1499939,293.1499939,280.9500122,42873.75781,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886814177,1.0,0.0,0.0,3.823375463,3.823402405,9.75e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6694.972656,0.0,1788.621094,1895.437134,0.0,3280.401367,0.94961077,1.0,0.0,3.0,1.0,0.0
18209340,296.9822693,297.1499939,293.1499939,0.0,0.0,284.9830933,0.722423792,0.297393233,0.273175716,296.8912354,297.1499939,293.1499939,0.0,0.0,284.9825745,0.857750952,0.510834217,0.48852396,296.9438782,297.1499939,293.1499939,0.0,0.0,284.9824829,0.902968943,0.596442282,0.419928014,296.9670105,297.1499939,293.1499939,0.0,0.0,284.9828186,0.783642471,0.384927392,0.370114863,297.0047607,297.1499939,293.1499939,0.0,0.0,284.9837646,0.628738284,0.194821537,0.905841172,284.9827271,284.9500122,301.2254333,291.9464722,298.0739441,297.0046082,284.980835,1.0,0.600024104,0.355017364,0.355017364,1.0,1.0,-2.950781822,0.746817827,2.203963995,0.081609391,0.886412621,0.886412621,0.0,215.2678375,186.0,45727.65625,0.0,2547.028809,1.0,280.9437561,283.6856689,294.9032898,297.8396912,293.1499939,293.1499939,281.25,32730.50391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873323202,1.0,0.0,0.0,3.98849082,3.988517761,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6562.352051,0.0,1916.640015,1895.437134,0.0,3153.981445,0.979137897,1.0,0.0,3.0,1.0,0.0
18209400,296.9822693,297.1499939,293.1499939,0.0,0.0,284.9830933,0.722423792,0.297393233,0.273175716,296.8912354,297.1499939,293.1499939,0.0,0.0,284.9825745,0.857750952,0.510834217,0.48852396,296.9438782,297.1499939,293.1499939,0.0,0.0,284.9824829,0.902968943,0.596442282,0.419928014,296.9670105,297.1499939,293.1499939,0.0,0.0,284.9828186,0.783642471,0.384927392,0.370114863,297.0047607,297.1499939,293.1499939,0.0,0.0,284.9837646,0.628738284,0.194821537,0.905841172,284.9827271,284.9500122,301.2254333,291.9464722,298.0739441,297.0046082,284.980835,1.0,0.600024104,0.355017364,0.355017364,1.0,1.0,-2.950781822,0.746817827,2.203963995,0.081609391,0.886412621,0.886412621,0.0,215.2678375,186.0,45727.65625,0.0,2547.028809,1.0,280.9437561,283.6856689,294.9032898,297.8396912,293.1499939,293.1499939,281.25,32730.50391,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873323202,1.0,0.0,0.0,3.98849082,3.988517761,1.06e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6562.352051,0.0,1916.640015,1895.437134,0.0,3153.981445,0.979137897,1.0,0.0,3.0,1.0,0.0
18209460,296.9887085,297.1499939,293.1499939,0.0,0.0,285.0966187,0.72839874,0.295915484,0.271391988,296.8973999,297.1499939,293.1499939,0.0,0.0,285.0967102,0.865437806,0.508176982,0.485533357,296.9512329,297.1499939,293.1499939,0.0,0.0,285.0967102,0.912541628,0.594571114,0.418255687,296.9715271,297.1499939,293.1499939,0.0,0.0,285.0966797,0.790945292,0.383062482,0.367876887,297.007782,297.1499939,293.1499939,0.0,0.0,285.0964355,0.633289278,0.193283543,0.89673537,285.0966797,284.9500122,301.173645,291.9125061,298.0641479,297.006897,285.0967712,1.0,0.591062903,0.355982363,0.355982363,1.0,1.0,-2.929393768,0.742540479,2.186853409,0.082008228,1.0,1.0,0.0,204.2766113,174.0,44472.46484,0.0,2452.55835,1.0,281.2445984,283.8240356,294.8685303,297.7167053,293.1499939,293.1499939,280.9500122,25964.63086,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861360729,1.0,0.0,0.0,4.118443966,4.118470669,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7270.76123,0.0,2034.734619,1895.437134,0.0,3041.767578,1.0,1.0,0.0,3.0,1.0,0.0
18209520,296.9887085,297.1499939,293.1499939,0.0,0.0,285.0966187,0.72839874,0.295915484,0.271391988,296.8973999,297.1499939,293.1499939,0.0,0.0,285.0967102,0.865437806,0.508176982,0.485533357,296.9512329,297.1499939,293.1499939,0.0,0.0,285.0967102,0.912541628,0.594571114,0.418255687,296.9715271,297.1499939,293.1499939,0.0,0.0,285.0966797,0.790945292,0.383062482,0.367876887,297.007782,297.1499939,293.1499939,0.0,0.0,285.0964355,0.633289278,0.193283543,0.89673537,285.0966797,284.9500122,301.173645,291.9125061,298.0641479,297.006897,285.0967712,1.0,0.591062903,0.355982363,0.355982363,1.0,1.0,-2.929393768,0.742540479,2.186853409,0.082008228,1.0,1.0,0.0,204.2766113,174.0,44472.46484,0.0,2452.55835,1.0,281.2445984,283.8240356,294.8685303,297.7167053,293.1499939,293.1499939,280.9500122,25964.63086,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861360729,1.0,0.0,0.0,4.118443966,4.118470669,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7270.76123,0.0,2034.734619,1895.437134,0.0,3041.767578,1.0,1.0,0.0,3.0,1.0,0.0
18209580,296.98349,297.1499939,293.1499939,0.0,0.0,284.8956909,0.734254181,0.293360919,0.269101709,296.8907471,297.1499939,293.1499939,0.0,0.0,284.8952026,0.873324692,0.504321456,0.481957823,296.9411621,297.1499939,293.1499939,0.0,0.0,284.8951111,0.922723532,0.591057479,0.415958583,296.9661865,297.1499939,293.1499939,0.0,0.0,284.8954163,0.798355162,0.380277783,0.365209073,297.0057373,297.1499939,293.1499939,0.0,0.0,284.8963318,0.63797611,0.19128336,0.886837542,284.8953247,284.9500122,301.1200256,291.8771057,298.0509949,297.0058594,284.8935547,1.0,0.58162725,0.356947362,0.356947362,1.0,1.0,-2.904491663,0.737095594,2.167396069,0.082177632,0.905280471,0.905280471,0.0,193.4533386,162.0,45303.125,0.0,2353.930176,1.0,280.9542236,283.6031189,294.915802,297.8864441,293.1499939,293.1499939,280.6499939,31575.30859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873843133,1.0,0.0,0.0,4.091769218,4.091796875,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7392.164063,0.0,2045.327148,1895.437134,0.0,3158.85791,1.0,1.0,0.0,3.0,1.0,0.0
18209640,296.98349,297.1499939,293.1499939,0.0,0.0,284.8956909,0.734254181,0.293360919,0.269101709,296.8907471,297.1499939,293.1499939,0.0,0.0,284.8952026,0.873324692,0.504321456,0.481957823,296.9411621,297.1499939,293.1499939,0.0,0.0,284.8951111,0.922723532,0.591057479,0.415958583,296.9661865,297.1499939,293.1499939,0.0,0.0,284.8954163,0.798355162,0.380277783,0.365209073,297.0057373,297.1499939,293.1499939,0.0,0.0,284.8963318,0.63797611,0.19128336,0.886837542,284.8953247,284.9500122,301.1200256,291.8771057,298.0509949,297.0058594,284.8935547,1.0,0.58162725,0.356947362,0.356947362,1.0,1.0,-2.904491663,0.737095594,2.167396069,0.082177632,0.905280471,0.905280471,0.0,193.4533386,162.0,45303.125,0.0,2353.930176,1.0,280.9542236,283.6031189,294.915802,297.8864441,293.1499939,293.1499939,280.6499939,31575.30859,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873843133,1.0,0.0,0.0,4.091769218,4.091796875,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7392.164063,0.0,2045.327148,1895.437134,0.0,3158.85791,1.0,1.0,0.0,3.0,1.0,0.0
18209700,296.9771118,297.1499939,293.1499939,0.0,0.0,284.7590332,0.736752093,0.291683912,0.267546833,296.8831482,297.1499939,293.1499939,0.0,0.0,284.7572937,0.876888812,0.501936972,0.479682475,296.9307861,297.1499939,293.1499939,0.0,0.0,284.757019,0.927362204,0.588720024,0.414341956,296.9598999,297.1499939,293.1499939,0.0,0.0,284.7580261,0.801651955,0.378497452,0.363477141,297.0022583,297.1499939,293.1499939,0.0,0.0,284.7619324,0.639991343,0.190030411,0.880755126,284.7576904,284.9500122,301.0926208,291.8588867,298.041748,297.0024719,284.7544861,1.0,0.576580763,0.357429862,0.357429862,1.0,1.0,-2.88855648,0.733229935,2.155326605,0.08186733,0.773887753,0.773887753,0.0,188.2811279,162.0,45695.8125,0.0,2300.272705,1.0,280.6902161,283.4564209,294.9265442,298.0061646,293.1499939,293.1499939,280.6499939,43739.22266,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882200539,1.0,0.0,0.0,3.946345091,3.946373463,1.04e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7043.356445,0.0,1951.144287,1895.437134,0.0,3237.199707,0.97044903,1.0,0.0,3.0,1.0,0.0
18209760,296.9725037,297.1499939,293.1499939,0.0,0.0,284.839447,0.739260852,0.29013288,0.26586315,296.8774414,297.1499939,293.1499939,0.0,0.0,284.8410339,0.880521357,0.499683022,0.4772484,296.9233398,297.1499939,293.1499939,0.0,0.0,284.8413391,0.932070613,0.586593509,0.412585199,296.9548035,297.1499939,293.1499939,0.0,0.0,284.840332,0.804969192,0.376790076,0.36159578,296.999054,297.1499939,293.1499939,0.0,0.0,284.8370972,0.641990066,0.188779891,0.874138534,284.8406677,284.9500122,301.0648193,291.8404236,298.0324402,296.999176,284.8450928,1.0,0.571332395,0.357940584,0.357940584,1.0,1.0,-2.871279955,0.728987753,2.142292023,0.081423849,0.776576042,0.776576042,0.0,183.0852203,150.0,44832.47266,0.0,2244.724609,1.0,280.6561584,283.5735779,294.8600464,297.8243103,293.1499939,293.1499939,280.9500122,45624.82422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882066548,1.0,0.0,0.0,3.665693998,3.665719748,8.97e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6531.435059,0.0,1623.023315,1895.437134,0.0,3235.944336,0.917904258,1.0,0.0,3.0,1.0,0.0
18209820,296.9751587,297.1499939,293.1499939,0.0,0.0,284.9729004,0.744056642,0.28895101,0.264258504,296.8795166,297.1499939,293.1499939,0.0,0.0,284.9727478,0.887000799,0.497672856,0.474760622,296.9263306,297.1499939,293.1499939,0.0,0.0,284.9727173,0.940317154,0.585047245,0.410991102,296.955658,297.1499939,293.1499939,0.0,0.0,284.9728394,0.810733616,0.375288934,0.359651476,296.9990845,297.1499939,293.1499939,0.0,0.0,284.9726868,0.645774007,0.187556073,0.866672099,284.9728088,284.9500122,301.028717,291.8163452,298.0238342,296.9990234,284.971283,1.0,0.56461978,0.358594328,0.358594328,1.0,1.0,-2.853123188,0.724830925,2.128292322,0.081150956,0.850911438,0.850911438,0.0,175.6716003,150.0,43857.96875,0.0,2177.499756,1.0,280.9211731,283.716217,294.7463989,297.5484619,293.1499939,293.1499939,280.9500122,34116.56641,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868590117,1.0,0.0,0.0,3.750083208,3.750107765,9.38e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6748.167969,0.0,1632.914185,1895.437134,0.0,3109.584961,0.928102791,1.0,0.0,3.0,1.0,0.0
18209880,296.9770813,297.1499939,293.1499939,0.0,0.0,284.9578857,0.747451723,0.288342714,0.263580233,296.8811646,297.1499939,293.1499939,0.0,0.0,284.9576416,0.891433716,0.49660176,0.473618746,296.9283752,297.1499939,293.1499939,0.0,0.0,284.9575806,0.945806265,0.584226072,0.410338879,296.9567566,297.1499939,293.1499939,0.0,0.0,284.9577332,0.81454289,0.374508828,0.358766317,296.9997253,297.1499939,293.1499939,0.0,0.0,284.9582825,0.648488283,0.186930478,0.863063574,284.9577026,284.9500122,301.0081787,291.8026123,298.0196228,296.9996948,284.9568481,1.0,0.560897648,0.358962059,0.358962059,1.0,1.0,-2.844750166,0.723078787,2.1216712,0.081223451,0.844328821,0.844328821,0.0,171.2700348,138.0,43705.5625,0.0,2141.991943,1.0,280.9425964,283.7045593,294.7436218,297.5588684,293.1499939,293.1499939,281.25,34402.54297,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864930034,1.0,0.0,0.0,3.781050205,3.781075239,9.54e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6389.048828,0.0,1671.532959,1895.437134,0.0,3075.249023,0.933347106,1.0,0.0,3.0,1.0,0.0
18209940,296.9837341,297.1499939,293.1499939,0.0,0.0,285.0264282,0.758040726,0.286824554,0.261775017,296.8874207,297.1499939,293.1499939,0.0,0.0,285.0253296,0.905028045,0.493828356,0.470542818,296.9357605,297.1499939,293.1499939,0.0,0.0,285.0250854,0.961702883,0.582166791,0.408571601,296.9614258,297.1499939,293.1499939,0.0,0.0,285.0258179,0.825856924,0.372535199,0.35642758,297.0030212,297.1499939,293.1499939,0.0,0.0,285.0278625,0.657134354,0.185359731,0.853697062,285.0256042,284.9500122,300.9503479,291.763855,298.0088806,297.0029602,285.0215149,1.0,0.550611734,0.359983563,0.359983563,1.0,1.0,-2.822689056,0.718572974,2.104115963,0.081518494,0.939987421,0.939987421,0.0,159.0674591,126.0,42929.02734,0.0,2046.456299,1.0,281.2435608,283.7774963,294.7145691,297.4616394,293.1499939,293.1499939,280.9500122,28831.16797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851385772,1.0,0.0,0.0,4.058640957,4.05866766,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7105.496582,0.0,1977.454834,1895.437134,0.0,2948.251953,0.992835879,1.0,0.0,3.0,1.0,0.0
18210000,296.9837341,297.1499939,293.1499939,0.0,0.0,285.0264282,0.758040726,0.286824554,0.261775017,296.8874207,297.1499939,293.1499939,0.0,0.0,285.0253296,0.905028045,0.493828356,0.470542818,296.9357605,297.1499939,293.1499939,0.0,0.0,285.0250854,0.961702883,0.582166791,0.408571601,296.9614258,297.1499939,293.1499939,0.0,0.0,285.0258179,0.825856924,0.372535199,0.35642758,297.0030212,297.1499939,293.1499939,0.0,0.0,285.0278625,0.657134354,0.185359731,0.853697062,285.0256042,284.9500122,300.9503479,291.763855,298.0088806,297.0029602,285.0215149,1.0,0.550611734,0.359983563,0.359983563,1.0,1.0,-2.822689056,0.718572974,2.104115963,0.081518494,0.939987421,0.939987421,0.0,159.0674591,126.0,42929.02734,0.0,2046.456299,1.0,281.2435608,283.7774963,294.7145691,297.4616394,293.1499939,293.1499939,280.9500122,28831.16797,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851385772,1.0,0.0,0.0,4.058640957,4.05866766,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,7105.496582,0.0,1977.454834,1895.437134,0.0,2948.251953,0.992835879,1.0,0.0,3.0,1.0,0.0
18210060,296.9770508,297.1499939,293.1499939,0.0,0.0,284.8735046,0.768246174,0.284053057,0.259209335,296.8790894,297.1499939,293.1499939,0.0,0.0,284.8745422,0.919229865,0.489669025,0.466583163,296.9234619,297.1499939,293.1499939,0.0,0.0,284.8747559,0.975560546,0.578219295,0.405877709,296.9547424,297.1499939,293.1499939,0.0,0.0,284.8740845,0.836666465,0.369475514,0.353431314,297.0002136,297.1499939,293.1499939,0.0,0.0,284.8720093,0.665684223,0.183219656,0.842995584,284.8742981,284.9500122,300.8914795,291.7242737,297.9932251,297.0003052,284.8773804,1.0,0.540030837,0.361122102,0.361122102,1.0,1.0,-2.795157909,0.712521195,2.082636595,0.081613146,0.805732012,0.805732012,0.0,147.8181152,114.0,43043.51953,0.0,1948.145752,1.0,280.9559631,283.6361389,294.757019,297.5942078,293.1499939,293.1499939,281.25,42421.71094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863965034,1.0,0.0,0.0,3.832138777,3.832165718,9.8e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6348.279785,0.0,1795.851318,1895.437134,0.0,3066.196777,0.95056349,1.0,0.0,3.0,1.0,0.0
18210120,296.9770508,297.1499939,293.1499939,0.0,0.0,284.8735046,0.768246174,0.284053057,0.259209335,296.8790894,297.1499939,293.1499939,0.0,0.0,284.8745422,0.919229865,0.489669025,0.466583163,296.9234619,297.1499939,293.1499939,0.0,0.0,284.8747559,0.975560546,0.578219295,0.405877709,296.9547424,297.1499939,293.1499939,0.0,0.0,284.8740845,0.836666465,0.369475514,0.353431314,297.0002136,297.1499939,293.1499939,0.0,0.0,284.8720093,0.665684223,0.183219656,0.842995584,284.8742981,284.9500122,300.8914795,291.7242737,297.9932251,297.0003052,284.8773804,1.0,0.540030837,0.361122102,0.361122102,1.0,1.0,-2.795157909,0.712521195,2.082636595,0.081613146,0.805732012,0.805732012,0.0,147.8181152,114.0,43043.51953,0.0,1948.145752,1.0,280.9559631,283.6361389,294.757019,297.5942078,293.1499939,293.1499939,281.25,42421.71094,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863965034,1.0,0.0,0.0,3.832138777,3.832165718,9.8e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6348.279785,0.0,1795.851318,1895.437134,0.0,3066.196777,0.95056349,1.0,0.0,3.0,1.0,0.0
18210180,296.9800415,297.1499939,293.1499939,0.0,0.0,284.9857483,0.781218231,0.282156557,0.256862491,296.8813782,297.1499939,293.1499939,0.0,0.0,284.9851379,0.937463582,0.486462265,0.462870717,296.926178,297.1499939,293.1499939,0.0,0.0,284.9850159,0.990457535,0.575616658,0.403488934,296.9558411,297.1499939,293.1499939,0.0,0.0,284.9854126,0.850162983,0.367109001,0.350562513,297.0010071,297.1499939,293.1499939,0.0,0.0,284.9865723,0.676459551,0.181397334,0.832243204,284.9852905,284.9500122,300.8318176,291.6840515,297.9798889,297.0009766,284.9830933,1.0,0.529180646,0.36226064,0.36226064,1.0,1.0,-2.768625736,0.706762612,2.061862946,0.081553333,0.891422272,0.891422272,0.0,136.1306,102.0,42012.94141,0.0,1851.115601,1.0,281.2438049,283.7572632,294.6444397,297.3560486,293.1499939,293.1499939,281.5499878,32347.92383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851163149,1.0,0.0,0.0,3.998411179,3.998437881,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6218.336914,0.0,1926.505127,1895.437134,0.0,2946.166504,0.981225312,1.0,0.0,3.0,1.0,0.0
18210240,296.9800415,297.1499939,293.1499939,0.0,0.0,284.9857483,0.781218231,0.282156557,0.256862491,296.8813782,297.1499939,293.1499939,0.0,0.0,284.9851379,0.937463582,0.486462265,0.462870717,296.926178,297.1499939,293.1499939,0.0,0.0,284.9850159,0.990457535,0.575616658,0.403488934,296.9558411,297.1499939,293.1499939,0.0,0.0,284.9854126,0.850162983,0.367109001,0.350562513,297.0010071,297.1499939,293.1499939,0.0,0.0,284.9865723,0.676459551,0.181397334,0.832243204,284.9852905,284.9500122,300.8318176,291.6840515,297.9798889,297.0009766,284.9830933,1.0,0.529180646,0.36226064,0.36226064,1.0,1.0,-2.768625736,0.706762612,2.061862946,0.081553333,0.891422272,0.891422272,0.0,136.1306,102.0,42012.94141,0.0,1851.115601,1.0,281.2438049,283.7572632,294.6444397,297.3560486,293.1499939,293.1499939,281.5499878,32347.92383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851163149,1.0,0.0,0.0,3.998411179,3.998437881,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6218.336914,0.0,1926.505127,1895.437134,0.0,2946.166504,0.981225312,1.0,0.0,3.0,1.0,0.0
18210300,296.9827271,297.1499939,293.1499939,0.0,0.0,285.0852661,0.789120376,0.281342685,0.255861074,296.8839417,297.1499939,293.1499939,0.0,0.0,285.0870056,0.948081672,0.485008359,0.461209834,296.9291382,297.1499939,293.1499939,0.0,0.0,285.0873413,0.998167992,0.574484706,0.402462661,296.9576721,297.1499939,293.1499939,0.0,0.0,285.0862427,0.858409405,0.366055071,0.349289149,297.0023193,297.1499939,293.1499939,0.0,0.0,285.0824585,0.683079064,0.180580109,0.827356577,285.0865784,284.9500122,300.8017578,291.6637268,297.973938,297.0021973,285.0913086,1.0,0.523776829,0.362829924,0.362829924,1.0,1.0,-2.756787777,0.704330742,2.052456856,0.081682898,0.985041559,0.985041559,0.0,130.1439362,102.0,40991.10547,0.0,1804.752441,1.0,281.508606,283.881897,294.5895691,297.1737976,293.1499939,293.1499939,281.5499878,28321.06055,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841944993,1.0,0.0,0.0,4.106406212,4.106433392,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6429.441895,0.0,2038.056763,1895.437134,0.0,2859.892822,1.0,1.0,0.0,3.0,1.0,0.0
18210360,296.9862366,297.1499939,293.1499939,0.0,0.0,285.1064148,0.793806314,0.280629039,0.255100936,296.8874817,297.1499939,293.1499939,0.0,0.0,285.1064148,0.954086602,0.483671814,0.459825516,296.9389038,297.1499939,293.1499939,0.0,0.0,285.1064453,0.999000013,0.574039698,0.397481769,296.9602966,297.1499939,293.1499939,0.0,0.0,285.1064148,0.863315284,0.365096539,0.348256797,297.0040894,297.1499939,293.1499939,0.0,0.0,285.1063538,0.686825454,0.179820448,0.823335648,285.1064148,284.9500122,300.7715454,291.6433105,297.9674072,297.0040588,285.1056824,1.0,0.517774105,0.363433868,0.363433868,1.0,1.0,-2.731940508,0.697558761,2.034381866,0.082421497,1.0,1.0,0.0,126.1453629,105.0,40610.5625,0.0,1755.098999,1.0,281.5447693,283.9028015,294.5948792,297.2134705,293.1499939,293.1499939,281.25,25927.07422,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838149607,1.0,0.0,0.0,4.118092537,4.118119717,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6869.309082,0.0,2033.93457,1895.437134,0.0,2824.432129,1.0,1.0,0.0,3.0,1.0,0.0
18210420,296.980835,297.1499939,293.1499939,0.0,0.0,284.8924255,0.800617814,0.278026551,0.252942681,296.8806458,297.1499939,293.1499939,0.0,0.0,284.8917542,0.962765992,0.479676932,0.456301957,296.9596252,297.1499939,293.1499939,0.0,0.0,284.8916321,0.999000013,0.573485911,0.384425849,296.9549866,297.1499939,293.1499939,0.0,0.0,284.8920593,0.870801985,0.362172872,0.345639527,297.002594,297.1499939,293.1499939,0.0,0.0,284.8933411,0.692311168,0.177831888,0.814269543,284.8919373,284.9500122,300.7108765,291.6022644,297.9521179,297.0027161,284.8895569,1.0,0.510851026,0.364641786,0.364641786,1.0,1.0,-2.7056036,0.69202894,2.0135746,0.080647908,0.904696107,0.904696107,0.0,120.1071625,108.0,41323.92578,0.0,1681.703857,1.0,281.255127,283.6723633,294.6393127,297.3682556,293.1499939,293.1499939,280.9500122,31589.09766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850601435,1.0,0.0,0.0,4.091704369,4.091732025,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6969.098145,0.0,2045.35376,1895.437134,0.0,2940.904053,1.0,1.0,0.0,3.0,1.0,0.0
18210480,296.980835,297.1499939,293.1499939,0.0,0.0,284.8924255,0.800617814,0.278026551,0.252942681,296.8806458,297.1499939,293.1499939,0.0,0.0,284.8917542,0.962765992,0.479676932,0.456301957,296.9596252,297.1499939,293.1499939,0.0,0.0,284.8916321,0.999000013,0.573485911,0.384425849,296.9549866,297.1499939,293.1499939,0.0,0.0,284.8920593,0.870801985,0.362172872,0.345639527,297.002594,297.1499939,293.1499939,0.0,0.0,284.8933411,0.692311168,0.177831888,0.814269543,284.8919373,284.9500122,300.7108765,291.6022644,297.9521179,297.0027161,284.8895569,1.0,0.510851026,0.364641786,0.364641786,1.0,1.0,-2.7056036,0.69202894,2.0135746,0.080647908,0.904696107,0.904696107,0.0,120.1071625,108.0,41323.92578,0.0,1681.703857,1.0,281.255127,283.6723633,294.6393127,297.3682556,293.1499939,293.1499939,280.9500122,31589.09766,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850601435,1.0,0.0,0.0,4.091704369,4.091732025,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6969.098145,0.0,2045.35376,1895.437134,0.0,2940.904053,1.0,1.0,0.0,3.0,1.0,0.0
18210540,296.9692688,297.1499939,293.1499939,0.0,0.0,284.8309021,0.798934937,0.27470386,0.249946982,296.8670654,297.1499939,293.1499939,0.0,0.0,284.8331299,0.961380243,0.474880725,0.451780379,296.9607849,297.1499939,293.1499939,0.0,0.0,284.8334961,0.999000013,0.571205616,0.382211238,296.9433594,297.1499939,293.1499939,0.0,0.0,284.8321533,0.869575024,0.358520746,0.342208445,296.9964905,297.1499939,293.1499939,0.0,0.0,284.8275452,0.690371096,0.175345048,0.803226709,284.83255,284.9500122,300.6499939,291.5610352,297.9331055,296.996582,284.8391113,1.0,0.505945981,0.365849674,0.365849674,1.0,1.0,-2.676510334,0.685418785,1.99109149,0.080224216,0.767795503,0.767795503,0.0,118.236412,111.0,40876.45313,0.0,1631.135742,1.0,280.9558716,283.6466064,294.5810852,297.3017883,293.1499939,293.1499939,281.25,47022.92188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591699,1.0,0.0,0.0,3.620200634,3.620226383,8.74e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6166.983398,0.0,1582.069458,1895.437134,0.0,3021.219727,0.909024417,1.0,0.0,3.0,1.0,0.0
18210600,296.9692688,297.1499939,293.1499939,0.0,0.0,284.8309021,0.798934937,0.27470386,0.249946982,296.8670654,297.1499939,293.1499939,0.0,0.0,284.8331299,0.961380243,0.474880725,0.451780379,296.9607849,297.1499939,293.1499939,0.0,0.0,284.8334961,0.999000013,0.571205616,0.382211238,296.9433594,297.1499939,293.1499939,0.0,0.0,284.8321533,0.869575024,0.358520746,0.342208445,296.9964905,297.1499939,293.1499939,0.0,0.0,284.8275452,0.690371096,0.175345048,0.803226709,284.83255,284.9500122,300.6499939,291.5610352,297.9331055,296.996582,284.8391113,1.0,0.505945981,0.365849674,0.365849674,1.0,1.0,-2.676510334,0.685418785,1.99109149,0.080224216,0.767795503,0.767795503,0.0,118.236412,111.0,40876.45313,0.0,1631.135742,1.0,280.9558716,283.6466064,294.5810852,297.3017883,293.1499939,293.1499939,281.25,47022.92188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591699,1.0,0.0,0.0,3.620200634,3.620226383,8.74e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6166.983398,0.0,1582.069458,1895.437134,0.0,3021.219727,0.909024417,1.0,0.0,3.0,1.0,0.0
18210660,296.9727478,297.1499939,293.1499939,0.0,0.0,284.9620972,0.796780229,0.272760451,0.247931778,296.8703003,297.1499939,293.1499939,0.0,0.0,284.9617615,0.958938956,0.471617162,0.448398083,296.9678345,297.1499939,293.1499939,0.0,0.0,284.9617004,0.999000013,0.56952399,0.382125497,296.9447327,297.1499939,293.1499939,0.0,0.0,284.9619141,0.867424786,0.356034279,0.339611441,296.9967346,297.1499939,293.1499939,0.0,0.0,284.9625854,0.687566102,0.173420221,0.793925047,284.961853,284.9500122,300.5891113,291.5197754,297.920166,296.9967041,284.9608154,1.0,0.502821326,0.36726442,0.36726442,1.0,1.0,-2.655611992,0.681972444,1.973639607,0.081071287,0.843315065,0.843315065,0.0,117.4586716,114.0,39892.76172,0.0,1597.968628,1.0,281.2423096,283.7826233,294.4545288,297.0344849,293.1499939,293.1499939,281.5499878,34074.67578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840502977,1.0,0.0,0.0,3.75267911,3.752703905,9.4e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6044.32959,0.0,1635.621948,1895.437134,0.0,2846.415039,0.926787078,1.0,0.0,3.0,1.0,0.0
18210720,296.9727478,297.1499939,293.1499939,0.0,0.0,284.9620972,0.796780229,0.272760451,0.247931778,296.8703003,297.1499939,293.1499939,0.0,0.0,284.9617615,0.958938956,0.471617162,0.448398083,296.9678345,297.1499939,293.1499939,0.0,0.0,284.9617004,0.999000013,0.56952399,0.382125497,296.9447327,297.1499939,293.1499939,0.0,0.0,284.9619141,0.867424786,0.356034279,0.339611441,296.9967346,297.1499939,293.1499939,0.0,0.0,284.9625854,0.687566102,0.173420221,0.793925047,284.961853,284.9500122,300.5891113,291.5197754,297.920166,296.9967041,284.9608154,1.0,0.502821326,0.36726442,0.36726442,1.0,1.0,-2.655611992,0.681972444,1.973639607,0.081071287,0.843315065,0.843315065,0.0,117.4586716,114.0,39892.76172,0.0,1597.968628,1.0,281.2423096,283.7826233,294.4545288,297.0344849,293.1499939,293.1499939,281.5499878,34074.67578,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840502977,1.0,0.0,0.0,3.75267911,3.752703905,9.4e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6044.32959,0.0,1635.621948,1895.437134,0.0,2846.415039,0.926787078,1.0,0.0,3.0,1.0,0.0
18210780,296.9781494,297.1499939,293.1499939,0.0,0.0,285.0409546,0.793827057,0.271062583,0.246419102,296.8760376,297.1499939,293.1499939,0.0,0.0,285.0398254,0.955224454,0.468655229,0.445614815,296.9689636,297.1499939,293.1499939,0.0,0.0,285.0395813,0.999000013,0.567340791,0.383924961,296.9486389,297.1499939,293.1499939,0.0,0.0,285.0403137,0.864296794,0.353829294,0.337532222,296.9989624,297.1499939,293.1499939,0.0,0.0,285.042511,0.684035361,0.171703056,0.786219656,285.0401306,284.9500122,300.5284424,291.4786682,297.9092407,296.9988098,285.0358887,1.0,0.501092255,0.368679166,0.368679166,1.0,1.0,-2.640849829,0.680532932,1.960316777,0.082697242,0.951144278,0.951144278,0.0,117.6127014,117.0,39203.68359,0.0,1577.973755,1.0,281.5434265,283.8613281,294.423645,296.9393616,293.1499939,293.1499939,281.25,28046.13477,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825616121,1.0,0.0,0.0,4.052964211,4.052990913,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6715.152344,0.0,1963.316162,1895.437134,0.0,2707.675293,0.991189897,1.0,0.0,3.0,1.0,0.0
18210840,296.9781494,297.1499939,293.1499939,0.0,0.0,285.0409546,0.793827057,0.271062583,0.246419102,296.8760376,297.1499939,293.1499939,0.0,0.0,285.0398254,0.955224454,0.468655229,0.445614815,296.9689636,297.1499939,293.1499939,0.0,0.0,285.0395813,0.999000013,0.567340791,0.383924961,296.9486389,297.1499939,293.1499939,0.0,0.0,285.0403137,0.864296794,0.353829294,0.337532222,296.9989624,297.1499939,293.1499939,0.0,0.0,285.042511,0.684035361,0.171703056,0.786219656,285.0401306,284.9500122,300.5284424,291.4786682,297.9092407,296.9988098,285.0358887,1.0,0.501092255,0.368679166,0.368679166,1.0,1.0,-2.640849829,0.680532932,1.960316777,0.082697242,0.951144278,0.951144278,0.0,117.6127014,117.0,39203.68359,0.0,1577.973755,1.0,281.5434265,283.8613281,294.423645,296.9393616,293.1499939,293.1499939,281.25,28046.13477,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825616121,1.0,0.0,0.0,4.052964211,4.052990913,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6715.152344,0.0,1963.316162,1895.437134,0.0,2707.675293,0.991189897,1.0,0.0,3.0,1.0,0.0
18210900,296.9755554,297.1499939,293.1499939,0.0,0.0,284.8707886,0.791399181,0.269723952,0.245502904,296.8730774,297.1499939,293.1499939,0.0,0.0,284.8673096,0.952210903,0.466633499,0.444043517,296.9579468,297.1499939,293.1499939,0.0,0.0,284.8666382,0.999000013,0.565120101,0.385926157,296.9461365,297.1499939,293.1499939,0.0,0.0,284.8688049,0.861819804,0.352312893,0.336366862,296.9978333,297.1499939,293.1499939,0.0,0.0,284.8762207,0.681517482,0.170638502,0.782169998,284.8681946,284.9500122,300.4982605,291.4581909,297.9024353,296.9979858,284.8579407,1.0,0.500579774,0.369386554,0.369386554,1.0,1.0,-2.634001493,0.67997241,1.954029083,0.0836301,0.840479016,0.840479016,0.0,118.1299362,117.0,40072.57031,0.0,1570.760986,1.0,281.2889404,283.6640625,294.5036926,297.1806946,293.1499939,293.1499939,281.25,35501.95313,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83550179,1.0,0.0,0.0,4.058610439,4.058638573,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6489.250977,0.0,2032.91333,1895.437134,0.0,2799.718994,0.992727578,1.0,0.0,3.0,1.0,0.0
18210960,296.9703674,297.1499939,293.1499939,0.0,0.0,284.8677673,0.787709117,0.268109411,0.244166926,296.8673096,297.1499939,293.1499939,0.0,0.0,284.868927,0.947722435,0.464313596,0.441983253,296.9388733,297.1499939,293.1499939,0.0,0.0,284.8692017,0.999000013,0.562031686,0.389091462,296.9411621,297.1499939,293.1499939,0.0,0.0,284.8684082,0.858191431,0.35053131,0.334810346,296.9949951,297.1499939,293.1499939,0.0,0.0,284.8661499,0.677978337,0.169396415,0.777107835,284.8686218,284.9500122,300.4681702,291.4378357,297.8936462,296.9951477,284.8726501,1.0,0.500156939,0.369974524,0.369974524,1.0,1.0,-2.625772476,0.678667724,1.947104692,0.084131323,0.809275687,0.809275687,0.0,119.0476227,120.0,39566.44922,0.0,1563.463623,1.0,281.2554016,283.697113,294.4796143,297.0982666,293.1499939,293.1499939,281.5499878,42029.67188,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840096831,1.0,0.0,0.0,3.863209486,3.863236666,9.96e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6024.79541,0.0,1831.313965,1895.437134,0.0,2842.619629,0.956939042,1.0,0.0,3.0,1.0,0.0
18211020,296.9707947,297.1499939,293.1499939,0.0,0.0,285.0131226,0.782103419,0.266505331,0.242545828,296.8677673,297.1499939,293.1499939,0.0,0.0,285.0126648,0.940551758,0.461773098,0.439375699,296.918396,297.1499939,293.1499939,0.0,0.0,285.0125122,0.998130381,0.55805546,0.391541272,296.9406433,297.1499939,293.1499939,0.0,0.0,285.0128784,0.852557957,0.348569542,0.332811862,296.9937439,297.1499939,293.1499939,0.0,0.0,285.0134583,0.672431111,0.167854473,0.770115256,285.0127869,284.9500122,300.4251404,291.4086914,297.8829041,296.9937439,285.0103149,1.0,0.499657065,0.370821208,0.370821208,1.0,1.0,-2.61282897,0.676375329,1.936453581,0.084747575,0.909507573,0.909507573,0.0,120.7433624,120.0,38698.33984,0.0,1553.18457,1.0,281.5316772,283.8460693,294.362854,296.852356,293.1499939,293.1499939,281.5499878,31297.83203,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829242826,1.0,0.0,0.0,3.999721766,3.999748468,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6256.777344,0.0,1919.616577,1895.437134,0.0,2741.397949,0.982016504,1.0,0.0,3.0,1.0,0.0
18211080,296.971283,297.1499939,293.1499939,0.0,0.0,284.995697,0.779779673,0.265919149,0.242083296,296.8683167,297.1499939,293.1499939,0.0,0.0,284.9949341,0.937424064,0.460823983,0.438554615,296.9128723,297.1499939,293.1499939,0.0,0.0,284.9947815,0.99589169,0.556700945,0.390593529,296.9407959,297.1499939,293.1499939,0.0,0.0,284.9952698,0.850167692,0.347842067,0.332188368,296.9934692,297.1499939,293.1499939,0.0,0.0,284.9967346,0.670097828,0.167273924,0.767747998,284.9951477,284.9500122,300.4085083,291.3974609,297.8788147,296.9934998,284.9924316,1.0,0.499441653,0.371150494,0.371150494,1.0,1.0,-2.606657505,0.675097764,1.931559801,0.08482752,0.90793258,0.90793258,0.0,121.578949,123.0,38647.94922,0.0,1548.369263,1.0,281.5440063,283.8276367,294.3613586,296.8657227,293.1499939,293.1499939,281.25,31518.51172,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827872276,1.0,0.0,0.0,4.050013542,4.050040722,1.09e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6652.94043,0.0,1988.19873,1895.437134,0.0,2728.647461,0.992546022,1.0,0.0,3.0,1.0,0.0
18211140,296.9641724,297.1499939,293.1499939,0.0,0.0,284.8747253,0.770031452,0.262941301,0.239805043,296.8601379,297.1499939,293.1499939,0.0,0.0,284.8761292,0.924360156,0.456436932,0.434874654,296.8907776,297.1499939,293.1499939,0.0,0.0,284.8764343,0.986355603,0.551453769,0.387113184,296.9335022,297.1499939,293.1499939,0.0,0.0,284.8755188,0.840431154,0.344460398,0.329393148,296.9883728,297.1499939,293.1499939,0.0,0.0,284.8726196,0.660736203,0.164777592,0.757966399,284.8757629,284.9500122,300.3496704,291.357666,297.8608398,296.9884949,284.8799133,1.0,0.498454034,0.372326434,0.372326434,1.0,1.0,-2.580116749,0.668977022,1.911139727,0.084743045,0.78615135,0.78615135,0.0,125.090065,126.0,38586.73047,0.0,1527.803711,1.0,281.256134,283.7281494,294.3818359,296.9466858,293.1499939,293.1499939,281.5499878,44385.35938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838275969,1.0,0.0,0.0,3.722369194,3.72239542,9.25e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5949.89209,0.0,1679.167847,1895.437134,0.0,2825.611572,0.928431869,1.0,0.0,3.0,1.0,0.0
