time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211200,296.9641724,297.1499939,293.1499939,0.0,0.0,284.8747253,0.770031452,0.262941301,0.239805043,296.8601379,297.1499939,293.1499939,0.0,0.0,284.8761292,0.924360156,0.456436932,0.434874654,296.8907776,297.1499939,293.1499939,0.0,0.0,284.8764343,0.986355603,0.551453769,0.387113184,296.9335022,297.1499939,293.1499939,0.0,0.0,284.8755188,0.840431154,0.344460398,0.329393148,296.9883728,297.1499939,293.1499939,0.0,0.0,284.8726196,0.660736203,0.164777592,0.757966399,284.8757629,284.9500122,300.3496704,291.357666,297.8608398,296.9884949,284.8799133,1.0,0.498454034,0.372326434,0.372326434,1.0,1.0,-2.580116749,0.668977022,1.911139727,0.084743045,0.78615135,0.78615135,0.0,125.090065,126.0,38586.73047,0.0,1527.803711,1.0,281.256134,283.7281494,294.3818359,296.9466858,293.1499939,293.1499939,281.5499878,44385.35938,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838275969,1.0,0.0,0.0,3.722369194,3.72239542,9.25e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5949.89209,0.0,1679.167847,1895.437134,0.0,2825.611572,0.928431869,1.0,0.0,3.0,1.0,0.0
18211260,296.966217,297.1499939,293.1499939,0.0,0.0,284.9945679,0.762216091,0.260788441,0.237797186,296.8621521,297.1499939,293.1499939,0.0,0.0,284.993866,0.913758039,0.452961802,0.431504339,296.8901367,297.1499939,293.1499939,0.0,0.0,284.9937134,0.978149652,0.548091292,0.384579539,296.9338989,297.1499939,293.1499939,0.0,0.0,284.9941711,0.832546532,0.341751784,0.326793939,296.9873047,297.1499939,293.1499939,0.0,0.0,284.9955444,0.652970433,0.162617296,0.748429,284.9940491,284.9500122,300.2918091,291.3186646,297.8465881,296.9873047,284.9916077,1.0,0.497435153,0.373659551,0.373659551,1.0,1.0,-2.556019783,0.664000094,1.892019629,0.085117795,0.879627943,0.879627943,0.0,127.9887924,129.0,37633.64844,0.0,1508.092163,1.0,281.5431824,283.8512268,294.2646484,296.7054443,293.1499939,293.1499939,281.8500061,32169.19336,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822290301,1.0,0.0,0.0,3.900834084,3.900859833,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5833.758301,0.0,1799.917358,1895.437134,0.0,2676.800293,0.959129989,1.0,0.0,3.0,1.0,0.0
18211320,296.966217,297.1499939,293.1499939,0.0,0.0,284.9945679,0.762216091,0.260788441,0.237797186,296.8621521,297.1499939,293.1499939,0.0,0.0,284.993866,0.913758039,0.452961802,0.431504339,296.8901367,297.1499939,293.1499939,0.0,0.0,284.9937134,0.978149652,0.548091292,0.384579539,296.9338989,297.1499939,293.1499939,0.0,0.0,284.9941711,0.832546532,0.341751784,0.326793939,296.9873047,297.1499939,293.1499939,0.0,0.0,284.9955444,0.652970433,0.162617296,0.748429,284.9940491,284.9500122,300.2918091,291.3186646,297.8465881,296.9873047,284.9916077,1.0,0.497435153,0.373659551,0.373659551,1.0,1.0,-2.556019783,0.664000094,1.892019629,0.085117795,0.879627943,0.879627943,0.0,127.9887924,129.0,37633.64844,0.0,1508.092163,1.0,281.5431824,283.8512268,294.2646484,296.7054443,293.1499939,293.1499939,281.8500061,32169.19336,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822290301,1.0,0.0,0.0,3.900834084,3.900859833,1.02e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5833.758301,0.0,1799.917358,1895.437134,0.0,2676.800293,0.959129989,1.0,0.0,3.0,1.0,0.0
18211380,296.9705811,297.1499939,293.1499939,0.0,0.0,285.0906067,0.755888283,0.25889793,0.236184642,296.8669128,297.1499939,293.1499939,0.0,0.0,285.0905762,0.905287504,0.44979471,0.428605407,296.894043,297.1499939,293.1499939,0.0,0.0,285.0906067,0.970914483,0.545191944,0.382614076,296.9367065,297.1499939,293.1499939,0.0,0.0,285.0905762,0.825991333,0.339296848,0.324567765,296.9885254,297.1499939,293.1499939,0.0,0.0,285.0908203,0.646569431,0.160678044,0.740144432,285.0905762,284.9500122,300.235199,291.2806091,297.8346863,296.9884949,285.0907898,1.0,0.49666813,0.374992669,0.374992669,1.0,1.0,-2.535606861,0.660230577,1.875376225,0.085894719,1.0,1.0,0.0,130.5487671,132.0,36569.04297,0.0,1492.053101,1.0,281.8443604,283.963623,294.2253418,296.5877991,293.1499939,293.1499939,281.5499878,25965.90039,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807430387,1.0,0.0,0.0,4.119772911,4.119800091,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6448.04248,0.0,2036.574463,1895.437134,0.0,2539.550049,1.0,1.0,0.0,3.0,1.0,0.0
18211440,296.9705811,297.1499939,293.1499939,0.0,0.0,285.0906067,0.755888283,0.25889793,0.236184642,296.8669128,297.1499939,293.1499939,0.0,0.0,285.0905762,0.905287504,0.44979471,0.428605407,296.894043,297.1499939,293.1499939,0.0,0.0,285.0906067,0.970914483,0.545191944,0.382614076,296.9367065,297.1499939,293.1499939,0.0,0.0,285.0905762,0.825991333,0.339296848,0.324567765,296.9885254,297.1499939,293.1499939,0.0,0.0,285.0908203,0.646569431,0.160678044,0.740144432,285.0905762,284.9500122,300.235199,291.2806091,297.8346863,296.9884949,285.0907898,1.0,0.49666813,0.374992669,0.374992669,1.0,1.0,-2.535606861,0.660230577,1.875376225,0.085894719,1.0,1.0,0.0,130.5487671,132.0,36569.04297,0.0,1492.053101,1.0,281.8443604,283.963623,294.2253418,296.5877991,293.1499939,293.1499939,281.5499878,25965.90039,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807430387,1.0,0.0,0.0,4.119772911,4.119800091,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6448.04248,0.0,2036.574463,1895.437134,0.0,2539.550049,1.0,1.0,0.0,3.0,1.0,0.0
18211500,296.9690857,297.1499939,293.1499939,0.0,0.0,284.9502563,0.752565622,0.257618457,0.235302314,296.8652344,297.1499939,293.1499939,0.0,0.0,284.9462891,0.901077926,0.447839737,0.427071214,296.8903809,297.1499939,293.1499939,0.0,0.0,284.9453735,0.966886103,0.543216646,0.381534845,296.9350281,297.1499939,293.1499939,0.0,0.0,284.947998,0.822535515,0.337784648,0.323394477,296.987793,297.1499939,293.1499939,0.0,0.0,284.9564514,0.643321633,0.159585804,0.736000359,284.9473267,284.9500122,300.2073975,291.2619629,297.8279114,296.987915,284.9346008,1.0,0.496327817,0.375659227,0.375659227,1.0,1.0,-2.525022984,0.65819788,1.866824985,0.08625862,0.945544124,0.945544124,0.0,131.9655762,132.0,37473.32031,0.0,1484.191772,1.0,281.5882874,283.7879944,294.3027344,296.8173523,293.1499939,293.1499939,281.5499878,27464.39648,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81654197,1.0,0.0,0.0,4.110985279,4.111012459,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6246.733398,0.0,2037.130615,1895.437134,0.0,2623.563232,1.0,1.0,0.0,3.0,1.0,0.0
18211560,296.9638062,297.1499939,293.1499939,0.0,0.0,284.8846436,0.748330534,0.255956382,0.234034836,296.859314,297.1499939,293.1499939,0.0,0.0,284.8840332,0.89587009,0.445454508,0.425081581,296.8813782,297.1499939,293.1499939,0.0,0.0,284.8838806,0.961573362,0.540687621,0.379998058,296.9299316,297.1499939,293.1499939,0.0,0.0,284.8843079,0.818181276,0.335921764,0.321864635,296.9850159,297.1499939,293.1499939,0.0,0.0,284.8856812,0.639401376,0.158287391,0.730998576,284.8841858,284.9500122,300.1799622,291.2435913,297.819458,296.985199,284.882019,1.0,0.495868295,0.376364022,0.376364022,1.0,1.0,-2.511421204,0.655209661,1.856211543,0.086344093,0.889378786,0.889378786,0.0,133.75383,135.0,37298.98828,0.0,1474.019043,1.0,281.5543518,283.7392273,294.2890015,296.7663574,293.1499939,293.1499939,281.8500061,32958.98828,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82177788,1.0,0.0,0.0,4.085229874,4.08525753,1.11e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5814.328613,0.0,2047.968262,1895.437134,0.0,2672.048096,1.0,1.0,0.0,3.0,1.0,0.0
18211620,296.9627686,297.1499939,293.1499939,0.0,0.0,285.0429382,0.740936041,0.253477424,0.231697321,296.8579407,297.1499939,293.1499939,0.0,0.0,285.0429688,0.886607885,0.441619039,0.421327829,296.8786621,297.1499939,293.1499939,0.0,0.0,285.0429688,0.951793313,0.536988258,0.377232879,296.9274902,297.1499939,293.1499939,0.0,0.0,285.0429688,0.810180306,0.33287251,0.318922967,296.9829102,297.1499939,293.1499939,0.0,0.0,285.0427856,0.632294834,0.155977488,0.720881999,285.0429688,284.9500122,300.1263733,291.2078552,297.8052673,296.9829407,285.0428162,1.0,0.494863868,0.377773553,0.377773553,1.0,1.0,-2.485083818,0.649506986,1.835576773,0.0864086,1.0,1.0,0.0,136.9485321,138.0,35884.19922,0.0,1453.414063,1.0,281.8456726,283.9275818,294.1618652,296.5013733,293.1499939,293.1499939,281.5499878,25948.27539,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808132291,1.0,0.0,0.0,4.117995262,4.118022442,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6385.358398,0.0,2033.979614,1895.437134,0.0,2546.004395,1.0,1.0,0.0,3.0,1.0,0.0
18211680,296.9627686,297.1499939,293.1499939,0.0,0.0,285.0429382,0.740936041,0.253477424,0.231697321,296.8579407,297.1499939,293.1499939,0.0,0.0,285.0429688,0.886607885,0.441619039,0.421327829,296.8786621,297.1499939,293.1499939,0.0,0.0,285.0429688,0.951793313,0.536988258,0.377232879,296.9274902,297.1499939,293.1499939,0.0,0.0,285.0429688,0.810180306,0.33287251,0.318922967,296.9829102,297.1499939,293.1499939,0.0,0.0,285.0427856,0.632294834,0.155977488,0.720881999,285.0429688,284.9500122,300.1263733,291.2078552,297.8052673,296.9829407,285.0428162,1.0,0.494863868,0.377773553,0.377773553,1.0,1.0,-2.485083818,0.649506986,1.835576773,0.0864086,1.0,1.0,0.0,136.9485321,138.0,35884.19922,0.0,1453.414063,1.0,281.8456726,283.9275818,294.1618652,296.5013733,293.1499939,293.1499939,281.5499878,25948.27539,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808132291,1.0,0.0,0.0,4.117995262,4.118022442,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6385.358398,0.0,2033.979614,1895.437134,0.0,2546.004395,1.0,1.0,0.0,3.0,1.0,0.0
18211740,296.9559326,297.1499939,293.1499939,0.0,0.0,284.8361511,0.734027088,0.250426054,0.229407683,296.8499451,297.1499939,293.1499939,0.0,0.0,284.8355103,0.877854705,0.437125325,0.417613178,296.8661194,297.1499939,293.1499939,0.0,0.0,284.8353882,0.942032814,0.532304108,0.374462575,296.9200134,297.1499939,293.1499939,0.0,0.0,284.8357849,0.80216074,0.329311907,0.316003919,296.9786682,297.1499939,293.1499939,0.0,0.0,284.8371582,0.625573099,0.153437927,0.710926831,284.8356934,284.9500122,300.074585,291.1734924,297.7901306,296.9788513,284.8336487,1.0,0.493886024,0.379183084,0.379183084,1.0,1.0,-2.45908308,0.643850267,1.815232873,0.086601883,0.853070438,0.853070438,0.0,140.1096039,141.0,36519.59375,0.0,1433.391968,1.0,281.5553589,283.7047729,294.2049561,296.638916,293.1499939,293.1499939,281.8500061,36548.30078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819201887,1.0,0.0,0.0,4.064261436,4.064290047,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5746.833008,0.0,2049.310303,1895.437134,0.0,2648.177002,0.997134507,1.0,0.0,3.0,1.0,0.0
18211800,296.9559326,297.1499939,293.1499939,0.0,0.0,284.8361511,0.734027088,0.250426054,0.229407683,296.8499451,297.1499939,293.1499939,0.0,0.0,284.8355103,0.877854705,0.437125325,0.417613178,296.8661194,297.1499939,293.1499939,0.0,0.0,284.8353882,0.942032814,0.532304108,0.374462575,296.9200134,297.1499939,293.1499939,0.0,0.0,284.8357849,0.80216074,0.329311907,0.316003919,296.9786682,297.1499939,293.1499939,0.0,0.0,284.8371582,0.625573099,0.153437927,0.710926831,284.8356934,284.9500122,300.074585,291.1734924,297.7901306,296.9788513,284.8336487,1.0,0.493886024,0.379183084,0.379183084,1.0,1.0,-2.45908308,0.643850267,1.815232873,0.086601883,0.853070438,0.853070438,0.0,140.1096039,141.0,36519.59375,0.0,1433.391968,1.0,281.5553589,283.7047729,294.2049561,296.638916,293.1499939,293.1499939,281.8500061,36548.30078,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819201887,1.0,0.0,0.0,4.064261436,4.064290047,1.1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5746.833008,0.0,2049.310303,1895.437134,0.0,2648.177002,0.997134507,1.0,0.0,3.0,1.0,0.0
18211860,296.9553833,297.1499939,293.1499939,0.0,0.0,284.9927368,0.727345765,0.247898936,0.227026537,296.8489685,297.1499939,293.1499939,0.0,0.0,284.9928284,0.869467974,0.433210194,0.413782716,296.8640137,297.1499939,293.1499939,0.0,0.0,284.9928284,0.932341218,0.528474271,0.371614426,296.9176941,297.1499939,293.1499939,0.0,0.0,284.9927979,0.794238031,0.326149821,0.312950373,296.9765015,297.1499939,293.1499939,0.0,0.0,284.9925232,0.618819475,0.151041716,0.700371742,284.9927979,284.9500122,300.0248108,291.140686,297.7770386,296.976532,284.9927979,1.0,0.49276647,0.38073796,0.38073796,1.0,1.0,-2.43184185,0.63803947,1.7938025,0.086757384,0.949730456,0.949730456,0.0,143.1860504,144.0,35139.70313,0.0,1411.759277,1.0,281.8447876,283.8908386,294.0835266,296.3751221,293.1499939,293.1499939,281.5499878,29149.17383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029145,1.0,0.0,0.0,4.10211134,4.102138519,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6308.67334,0.0,2039.130005,1895.437134,0.0,2498.102051,1.0,1.0,0.0,3.0,1.0,0.0
18211920,296.9553833,297.1499939,293.1499939,0.0,0.0,284.9927368,0.727345765,0.247898936,0.227026537,296.8489685,297.1499939,293.1499939,0.0,0.0,284.9928284,0.869467974,0.433210194,0.413782716,296.8640137,297.1499939,293.1499939,0.0,0.0,284.9928284,0.932341218,0.528474271,0.371614426,296.9176941,297.1499939,293.1499939,0.0,0.0,284.9927979,0.794238031,0.326149821,0.312950373,296.9765015,297.1499939,293.1499939,0.0,0.0,284.9925232,0.618819475,0.151041716,0.700371742,284.9927979,284.9500122,300.0248108,291.140686,297.7770386,296.976532,284.9927979,1.0,0.49276647,0.38073796,0.38073796,1.0,1.0,-2.43184185,0.63803947,1.7938025,0.086757384,0.949730456,0.949730456,0.0,143.1860504,144.0,35139.70313,0.0,1411.759277,1.0,281.8447876,283.8908386,294.0835266,296.3751221,293.1499939,293.1499939,281.5499878,29149.17383,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029145,1.0,0.0,0.0,4.10211134,4.102138519,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6308.67334,0.0,2039.130005,1895.437134,0.0,2498.102051,1.0,1.0,0.0,3.0,1.0,0.0
18211980,296.9494019,297.1499939,293.1499939,0.0,0.0,284.8268127,0.720868587,0.244839936,0.22468318,296.8418274,297.1499939,293.1499939,0.0,0.0,284.8283386,0.861506641,0.428685844,0.409983337,296.8525696,297.1499939,293.1499939,0.0,0.0,284.8287354,0.922884226,0.523707509,0.368732631,296.9107971,297.1499939,293.1499939,0.0,0.0,284.8276672,0.786611974,0.322520226,0.309921503,296.9725952,297.1499939,293.1499939,0.0,0.0,284.8248596,0.611987293,0.148453385,0.690068603,284.8279114,284.9500122,299.9772644,291.1096191,297.7633667,296.9727478,284.8336792,1.0,0.49170658,0.382292837,0.382292837,1.0,1.0,-2.40499115,0.632297993,1.772693038,0.087045245,0.791754007,0.791754007,0.0,146.266098,147.0,35309.11328,0.0,1390.949951,1.0,281.5548706,283.7378845,294.1303101,296.4924011,293.1499939,293.1499939,281.8500061,44429.43359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812157333,1.0,0.0,0.0,3.847594023,3.847621441,9.88e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5656.414063,0.0,1830.798462,1895.437134,0.0,2583.074219,0.954223275,1.0,0.0,3.0,1.0,0.0
18212040,296.9494019,297.1499939,293.1499939,0.0,0.0,284.8268127,0.720868587,0.244839936,0.22468318,296.8418274,297.1499939,293.1499939,0.0,0.0,284.8283386,0.861506641,0.428685844,0.409983337,296.8525696,297.1499939,293.1499939,0.0,0.0,284.8287354,0.922884226,0.523707509,0.368732631,296.9107971,297.1499939,293.1499939,0.0,0.0,284.8276672,0.786611974,0.322520226,0.309921503,296.9725952,297.1499939,293.1499939,0.0,0.0,284.8248596,0.611987293,0.148453385,0.690068603,284.8279114,284.9500122,299.9772644,291.1096191,297.7633667,296.9727478,284.8336792,1.0,0.49170658,0.382292837,0.382292837,1.0,1.0,-2.40499115,0.632297993,1.772693038,0.087045245,0.791754007,0.791754007,0.0,146.266098,147.0,35309.11328,0.0,1390.949951,1.0,281.5548706,283.7378845,294.1303101,296.4924011,293.1499939,293.1499939,281.8500061,44429.43359,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812157333,1.0,0.0,0.0,3.847594023,3.847621441,9.88e-07,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5656.414063,0.0,1830.798462,1895.437134,0.0,2583.074219,0.954223275,1.0,0.0,3.0,1.0,0.0
18212100,296.9493408,297.1499939,293.1499939,0.0,0.0,284.9805603,0.717450321,0.243559182,0.223404482,296.8415527,297.1499939,293.1499939,0.0,0.0,284.9836426,0.857480586,0.42670396,0.407956928,296.8518066,297.1499939,293.1499939,0.0,0.0,284.984314,0.918073475,0.521743238,0.367176563,296.9097595,297.1499939,293.1499939,0.0,0.0,284.9823608,0.782707095,0.320901036,0.308294117,296.9716187,297.1499939,293.1499939,0.0,0.0,284.9749756,0.608255029,0.147230729,0.684560001,284.9828186,284.9500122,299.9544067,291.0947571,297.7572021,296.9715881,284.9906616,1.0,0.491116405,0.38307026,0.38307026,1.0,1.0,-2.390573263,0.629067719,1.761505485,0.086966172,0.8787781,0.8787781,0.0,147.848114,147.0,34355.04297,0.0,1379.618896,1.0,281.8052979,283.9138794,294.026062,296.2298279,293.1499939,293.1499939,281.8500061,35090.73438,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800616324,1.0,0.0,0.0,3.872914791,3.872940779,1e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5826.884277,0.0,1788.382935,1895.437134,0.0,2477.061523,0.95879215,1.0,0.0,3.0,1.0,0.0
18212160,296.9515076,297.1499939,293.1499939,0.0,0.0,284.9842224,0.714770913,0.242502868,0.222465381,296.8437805,297.1499939,293.1499939,0.0,0.0,284.983429,0.854311287,0.424970716,0.40633139,296.8540649,297.1499939,293.1499939,0.0,0.0,284.9832153,0.914400697,0.520078301,0.36602515,296.9107971,297.1499939,293.1499939,0.0,0.0,284.9837646,0.77960062,0.319479764,0.306969225,296.9719238,297.1499939,293.1499939,0.0,0.0,284.9854736,0.605112195,0.146133184,0.679758906,284.9836426,284.9500122,299.9321594,291.0804138,297.752655,296.9719238,284.9807129,1.0,0.490626574,0.383898318,0.383898318,1.0,1.0,-2.37874651,0.626817584,1.751928806,0.087310627,0.892798781,0.892798781,0.0,149.1178284,150.0,34287.42969,0.0,1370.277832,1.0,281.8442383,283.897644,294.0151367,296.25,293.1499939,293.1499939,282.1499939,32162.99219,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793790579,1.0,0.0,0.0,3.996131897,3.9961586,1.07e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5553.789551,0.0,1921.999512,1895.437134,0.0,2414.795166,0.980552018,1.0,0.0,3.0,1.0,0.0
18212220,296.9562683,297.1499939,293.1499939,0.0,0.0,285.1166077,0.710642934,0.240962282,0.221093044,296.848938,297.1499939,293.1499939,0.0,0.0,285.1173706,0.849568248,0.422378004,0.403887868,296.8592224,297.1499939,293.1499939,0.0,0.0,285.1175537,0.908972919,0.517590523,0.36428529,296.9137878,297.1499939,293.1499939,0.0,0.0,285.1170349,0.774933398,0.317352504,0.304980665,296.9736023,297.1499939,293.1499939,0.0,0.0,285.1152954,0.600302458,0.144493058,0.672601879,285.117157,284.9500122,299.8979492,291.0585022,297.7466125,296.9735107,285.1194763,1.0,0.489971966,0.38522318,0.38522318,1.0,1.0,-2.361083031,0.623630583,1.737452507,0.088023931,1.0,1.0,0.0,151.1101227,150.0,33135.25391,0.0,1356.828125,1.0,282.1379089,284.0557861,293.969635,296.1046753,293.1499939,293.1499939,282.1499939,25988.43945,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777104676,1.0,0.0,0.0,4.119392395,4.119419575,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,5767.386719,0.0,2036.240967,1895.437134,0.0,2264.183838,1.0,1.0,0.0,3.0,1.0,0.0
18212280,296.9575806,297.1499939,293.1499939,0.0,0.0,285.1231384,0.709685385,0.240597218,0.220796764,296.8503723,297.1499939,293.1499939,0.0,0.0,285.1234131,0.848486841,0.42175439,0.403334737,296.8606262,297.1499939,293.1499939,0.0,0.0,285.1234741,0.907762289,0.516987026,0.363899887,296.9147034,297.1499939,293.1499939,0.0,0.0,285.123291,0.773865581,0.316841871,0.30452925,296.9741821,297.1499939,293.1499939,0.0,0.0,285.1225586,0.599179029,0.144103482,0.67095691,285.1233521,284.9500122,299.8896484,291.0532227,297.7453308,296.9740906,285.1240845,1.0,0.489841968,0.385554403,0.385554403,1.0,1.0,-2.357081175,0.622970819,1.734110475,0.088253692,1.0,1.0,0.0,151.5844116,138.0,33063.98047,0.0,1353.890869,1.0,282.1446533,284.061554,293.9808655,296.1251831,293.1499939,293.1499939,281.8500061,25951.54492,36000.0,313.1499939,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77552259,1.0,0.0,0.0,4.117732525,4.117759705,1.13e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,6124.372559,0.0,2033.645752,1895.437134,0.0,2250.034668,1.0,1.0,0.0,3.0,1.0,0.0
18212340,296.9535522,303.1499939,285.1499939,0.0,0.0,284.9093018,0.709219337,0.0,0.218523204,296.8456421,303.1499939,285.1499939,0.0,0.0,284.9084778,0.848291934,0.0,0.399654776,296.8511047,303.1499939,285.1499939,0.0,0.0,284.9082947,0.90796113,0.0,0.361055434,296.9100647,303.1499939,285.1499939,0.0,0.0,284.908844,0.77348429,0.0,0.301527023,296.9725952,303.1499939,285.1499939,0.0,0.0,284.9107361,0.597611248,0.0,0.660662711,284.9087219,294.1499939,299.8500061,291.0282593,297.7355652,296.9727173,284.9059448,0.0,0.0,0.387210488,0.387210488,1.0,1.0,-2.330552578,0.617369831,1.713182569,0.088674799,0.0,0.0,0.0,148.8457642,60.0,33775.11719,0.0,1311.221924,0.0,281.8542786,283.8264465,294.0705261,296.3279724,293.1499939,293.1499939,278.1499939,29836.73242,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.099934101,4.099961281,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,0.0,0.0,2041.923218,1895.437134,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9535522,303.1499939,285.1499939,0.0,0.0,284.9093018,0.709219337,0.0,0.218523204,296.8456421,303.1499939,285.1499939,0.0,0.0,284.9084778,0.848291934,0.0,0.399654776,296.8511047,303.1499939,285.1499939,0.0,0.0,284.9082947,0.90796113,0.0,0.361055434,296.9100647,303.1499939,285.1499939,0.0,0.0,284.908844,0.77348429,0.0,0.301527023,296.9725952,303.1499939,285.1499939,0.0,0.0,284.9107361,0.597611248,0.0,0.660662711,284.9087219,294.1499939,299.8500061,291.0282593,297.7355652,296.9727173,284.9059448,0.0,0.0,0.387210488,0.387210488,1.0,1.0,-2.330552578,0.617369831,1.713182569,0.088674799,0.0,0.0,0.0,148.8457642,60.0,33775.11719,0.0,1311.221924,0.0,281.8542786,283.8264465,294.0705261,296.3279724,293.1499939,293.1499939,278.1499939,29836.73242,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.099934101,4.099961281,1.12e-06,4.265924454,4.26591444,9.79e-06,0.0,0.0,0.0,0.0,0.0,2041.923218,1895.437134,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2804565,303.1499939,285.1499939,0.0,0.0,285.6765442,0.0,0.0,0.001779278,297.25,303.1499939,285.1499939,0.0,0.0,285.6801758,0.424816728,0.0,0.001873681,297.4077454,303.1499939,285.1499939,0.0,0.0,285.6851501,0.424816728,0.0,0.001383895,297.2006226,303.1499939,285.1499939,0.0,0.0,285.6774902,0.424816728,0.0,0.001873674,297.0993347,303.1499939,285.1499939,0.0,0.0,285.6625977,0.0,0.0,0.008887716,285.9292908,294.1499939,299.8294983,291.0170288,297.570282,297.0792847,284.0473022,0.0,0.0,0.303851485,0.303851485,1.0,1.0,-0.021374924,0.005804121,0.015570804,-0.041469146,0.0,0.0,0.0,-0.11863374,60.0,2193.244873,0.0,-2.45e-05,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,2.59e-07,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.19e-13,4.19e-13,1.27e-18,1.66e-11,1.66e-11,2.79e-17,0.0,0.0,0.0,0.0,0.0,2.36e-22,6.2000000000000004e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5340271,303.1499939,285.1499939,0.0,0.0,285.7047119,0.0,0.0,0.000888192,297.555603,303.1499939,285.1499939,0.0,0.0,285.7073059,0.0,0.0,0.001562043,297.7729492,303.1499939,285.1499939,0.0,0.0,285.710144,0.0,0.0,0.001397993,297.4377441,303.1499939,285.1499939,0.0,0.0,285.7032776,0.0,0.0,0.001199034,297.2461243,303.1499939,285.1499939,0.0,0.0,285.696228,0.0,0.0,0.002848244,285.9269714,294.1499939,299.8119507,291.0098572,297.936676,297.6063538,283.6708374,0.0,0.0,0.232326299,0.232326299,1.0,1.0,-0.00943249,0.002861886,0.006570604,-0.046014182,0.0,0.0,0.0,-0.0569041,60.0,1036.905029,0.0,-6.12e-06,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.28e-25,-1.52e-25,-1.6899999999999999e-28,-4.84e-18,-4.83e-18,-3.380000000000001e-21,0.0,0.0,0.0,0.0,0.0,4.34e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8923645,303.1499939,285.1499939,0.0,0.0,285.6965332,0.0,0.0,0.000104224,297.982605,303.1499939,285.1499939,0.0,0.0,285.6959839,0.0,0.0,0.000110151,298.2177734,303.1499939,285.1499939,0.0,0.0,285.6970825,0.0,0.0,8.15e-05,297.7935486,303.1499939,285.1499939,0.0,0.0,285.6938477,0.0,0.0,0.000109921,297.5292664,303.1499939,285.1499939,0.0,0.0,285.6899109,0.0,0.0,0.000519604,285.9064331,294.1499939,299.7742004,291.0018005,298.0114746,298.8108215,283.4567871,0.0,0.0,0.077442102,0.077442102,1.0,1.0,-0.001110205,5.33e-05,0.001056887,-0.046589319,0.0,0.0,0.0,-0.013833047,60.0,155.7729187,0.0,-8.41e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.730000000000001e-37,1.07e-36,5.6200000000000014e-37,2.2700000000000004e-21,1.16e-21,1.1100000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8923645,303.1499939,285.1499939,0.0,0.0,285.6965332,0.0,0.0,0.000104224,297.982605,303.1499939,285.1499939,0.0,0.0,285.6959839,0.0,0.0,0.000110151,298.2177734,303.1499939,285.1499939,0.0,0.0,285.6970825,0.0,0.0,8.15e-05,297.7935486,303.1499939,285.1499939,0.0,0.0,285.6938477,0.0,0.0,0.000109921,297.5292664,303.1499939,285.1499939,0.0,0.0,285.6899109,0.0,0.0,0.000519604,285.9064331,294.1499939,299.7742004,291.0018005,298.0114746,298.8108215,283.4567871,0.0,0.0,0.077442102,0.077442102,1.0,1.0,-0.001110205,5.33e-05,0.001056887,-0.046589319,0.0,0.0,0.0,-0.013833047,60.0,155.7729187,0.0,-8.41e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.730000000000001e-37,1.07e-36,5.6200000000000014e-37,2.2700000000000004e-21,1.16e-21,1.1100000000000001e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0126648,303.1499939,285.1499939,0.0,0.0,285.6943359,0.0,0.0,0.000103657,298.1217041,303.1499939,285.1499939,0.0,0.0,285.6937866,0.0,0.0,0.000109158,298.3492432,303.1499939,285.1499939,0.0,0.0,285.6948853,0.0,0.0,8.06e-05,297.9176636,303.1499939,285.1499939,0.0,0.0,285.6916809,0.0,0.0,0.000109157,297.6466064,303.1499939,285.1499939,0.0,0.0,285.6877747,0.0,0.0,0.000517776,285.9012451,294.1499939,299.7554016,291.0014038,298.028717,299.1266785,283.4557495,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104588,3.35e-08,0.001104554,-0.046411697,0.0,0.0,0.0,-0.013782107,60.0,62.96256256,0.0,-8.32e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19e-40,-1.45e-40,-7.8e-41,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1108704,303.1499939,285.1499939,0.0,0.0,285.6920776,0.0,0.0,0.000103585,298.2322693,303.1499939,285.1499939,0.0,0.0,285.6915283,0.0,0.0,0.000109081,298.4515991,303.1499939,285.1499939,0.0,0.0,285.692627,0.0,0.0,8.06e-05,298.0196533,303.1499939,285.1499939,0.0,0.0,285.6894226,0.0,0.0,0.000109081,297.7494812,303.1499939,285.1499939,0.0,0.0,285.6855469,0.0,0.0,0.000517419,285.8959656,294.1499939,299.7366943,291.0033569,298.0455933,299.3327026,283.4758301,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103818,1.8e-08,0.0011038,-0.046181343,0.0,0.0,0.0,-0.013738313,60.0,29.86648178,0.0,-8.31e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2618713,303.1499939,285.1499939,0.0,0.0,285.6872559,0.0,0.0,0.000103443,298.3957825,303.1499939,285.1499939,0.0,0.0,285.6867371,0.0,0.0,0.000108932,298.6029358,303.1499939,285.1499939,0.0,0.0,285.6878052,0.0,0.0,8.05e-05,298.1760864,303.1499939,285.1499939,0.0,0.0,285.6846619,0.0,0.0,0.000108931,297.918335,303.1499939,285.1499939,0.0,0.0,285.6808167,0.0,0.0,0.000516712,285.8851624,294.1499939,299.6994324,291.0138855,298.0782166,299.5440979,283.5348511,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102307,1.78e-08,0.001102289,-0.045719441,0.0,0.0,0.0,-0.013650661,60.0,14.284832,0.0,-8.28e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2618713,303.1499939,285.1499939,0.0,0.0,285.6872559,0.0,0.0,0.000103443,298.3957825,303.1499939,285.1499939,0.0,0.0,285.6867371,0.0,0.0,0.000108932,298.6029358,303.1499939,285.1499939,0.0,0.0,285.6878052,0.0,0.0,8.05e-05,298.1760864,303.1499939,285.1499939,0.0,0.0,285.6846619,0.0,0.0,0.000108931,297.918335,303.1499939,285.1499939,0.0,0.0,285.6808167,0.0,0.0,0.000516712,285.8851624,294.1499939,299.6994324,291.0138855,298.0782166,299.5440979,283.5348511,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102307,1.78e-08,0.001102289,-0.045719441,0.0,0.0,0.0,-0.013650661,60.0,14.284832,0.0,-8.28e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3737488,303.1499939,285.1499939,0.0,0.0,285.6821289,0.0,0.0,0.000103301,298.5115356,303.1499939,285.1499939,0.0,0.0,285.6815796,0.0,0.0,0.000108782,298.7125244,303.1499939,285.1499939,0.0,0.0,285.6826477,0.0,0.0,8.03e-05,298.2905884,303.1499939,285.1499939,0.0,0.0,285.6795654,0.0,0.0,0.000108782,298.0510864,303.1499939,285.1499939,0.0,0.0,285.6757507,0.0,0.0,0.000516001,285.8739624,294.1499939,299.662384,291.0325928,298.1094055,299.6166687,283.5973511,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100788,1.76e-08,0.001100771,-0.04525546,0.0,0.0,0.0,-0.013562617,60.0,12.48059273,0.0,-8.26e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3737488,303.1499939,285.1499939,0.0,0.0,285.6821289,0.0,0.0,0.000103301,298.5115356,303.1499939,285.1499939,0.0,0.0,285.6815796,0.0,0.0,0.000108782,298.7125244,303.1499939,285.1499939,0.0,0.0,285.6826477,0.0,0.0,8.03e-05,298.2905884,303.1499939,285.1499939,0.0,0.0,285.6795654,0.0,0.0,0.000108782,298.0510864,303.1499939,285.1499939,0.0,0.0,285.6757507,0.0,0.0,0.000516001,285.8739624,294.1499939,299.662384,291.0325928,298.1094055,299.6166687,283.5973511,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100788,1.76e-08,0.001100771,-0.04525546,0.0,0.0,0.0,-0.013562617,60.0,12.48059273,0.0,-8.26e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4617615,303.1499939,285.1499939,0.0,0.0,285.6766663,0.0,0.0,0.000103158,298.5996094,303.1499939,285.1499939,0.0,0.0,285.6761475,0.0,0.0,0.000108631,298.7983704,303.1499939,285.1499939,0.0,0.0,285.6771851,0.0,0.0,8.02e-05,298.3791504,303.1499939,285.1499939,0.0,0.0,285.6741333,0.0,0.0,0.000108631,298.1603394,303.1499939,285.1499939,0.0,0.0,285.6704102,0.0,0.0,0.000515286,285.8624573,294.1499939,299.6255188,291.0587769,298.1391907,299.6292419,283.6578979,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109926,1.75e-08,0.001099243,-0.044788554,0.0,0.0,0.0,-0.013474023,60.0,12.18647385,0.0,-8.24e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4617615,303.1499939,285.1499939,0.0,0.0,285.6766663,0.0,0.0,0.000103158,298.5996094,303.1499939,285.1499939,0.0,0.0,285.6761475,0.0,0.0,0.000108631,298.7983704,303.1499939,285.1499939,0.0,0.0,285.6771851,0.0,0.0,8.02e-05,298.3791504,303.1499939,285.1499939,0.0,0.0,285.6741333,0.0,0.0,0.000108631,298.1603394,303.1499939,285.1499939,0.0,0.0,285.6704102,0.0,0.0,0.000515286,285.8624573,294.1499939,299.6255188,291.0587769,298.1391907,299.6292419,283.6578979,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109926,1.75e-08,0.001099243,-0.044788554,0.0,0.0,0.0,-0.013474023,60.0,12.18647385,0.0,-8.24e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5335083,303.1499939,285.1499939,0.0,0.0,285.670929,0.0,0.0,0.000103013,298.6694336,303.1499939,285.1499939,0.0,0.0,285.6704102,0.0,0.0,0.000108479,298.868103,303.1499939,285.1499939,0.0,0.0,285.6714478,0.0,0.0,8.01e-05,298.4502563,303.1499939,285.1499939,0.0,0.0,285.6684265,0.0,0.0,0.000108479,298.249115,303.1499939,285.1499939,0.0,0.0,285.6647339,0.0,0.0,0.000514564,285.850708,294.1499939,299.5888367,291.0917358,298.1676331,299.6154175,283.7157898,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109772,1.73e-08,0.001097702,-0.044317815,0.0,0.0,0.0,-0.013384707,60.0,12.07280064,0.0,-8.22e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5335083,303.1499939,285.1499939,0.0,0.0,285.670929,0.0,0.0,0.000103013,298.6694336,303.1499939,285.1499939,0.0,0.0,285.6704102,0.0,0.0,0.000108479,298.868103,303.1499939,285.1499939,0.0,0.0,285.6714478,0.0,0.0,8.01e-05,298.4502563,303.1499939,285.1499939,0.0,0.0,285.6684265,0.0,0.0,0.000108479,298.249115,303.1499939,285.1499939,0.0,0.0,285.6647339,0.0,0.0,0.000514564,285.850708,294.1499939,299.5888367,291.0917358,298.1676331,299.6154175,283.7157898,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109772,1.73e-08,0.001097702,-0.044317815,0.0,0.0,0.0,-0.013384707,60.0,12.07280064,0.0,-8.22e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5641479,303.1499939,285.1499939,0.0,0.0,285.6679688,0.0,0.0,0.000102941,298.6987915,303.1499939,285.1499939,0.0,0.0,285.66745,0.0,0.0,0.000108402,298.8977051,303.1499939,285.1499939,0.0,0.0,285.668457,0.0,0.0,8.01e-05,298.4804382,303.1499939,285.1499939,0.0,0.0,285.6654663,0.0,0.0,0.000108402,298.2860107,303.1499939,285.1499939,0.0,0.0,285.6618042,0.0,0.0,0.000514201,285.8447266,294.1499939,299.5705566,291.1105347,298.1813049,299.603363,283.7436829,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096944,1.72e-08,0.001096926,-0.044080649,0.0,0.0,0.0,-0.013339711,60.0,12.02694225,0.0,-8.2e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5918579,303.1499939,285.1499939,0.0,0.0,285.664917,0.0,0.0,0.000102868,298.7252197,303.1499939,285.1499939,0.0,0.0,285.6644287,0.0,0.0,0.000108325,298.9243469,303.1499939,285.1499939,0.0,0.0,285.6654358,0.0,0.0,8e-05,298.507782,303.1499939,285.1499939,0.0,0.0,285.6624756,0.0,0.0,0.000108325,298.3187561,303.1499939,285.1499939,0.0,0.0,285.658844,0.0,0.0,0.000513836,285.8386841,294.1499939,299.5523071,291.1307373,298.1946716,299.5895386,283.770874,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096164,1.71e-08,0.001096147,-0.04384239,0.0,0.0,0.0,-0.013294509,60.0,11.98280716,0.0,-8.19e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6345825,303.1499939,285.1499939,0.0,0.0,285.6594543,0.0,0.0,0.000102738,298.7657776,303.1499939,285.1499939,0.0,0.0,285.6589661,0.0,0.0,0.000108189,298.9651184,303.1499939,285.1499939,0.0,0.0,285.6599731,0.0,0.0,7.99e-05,298.5501404,303.1499939,285.1499939,0.0,0.0,285.6570435,0.0,0.0,0.000108189,298.3678894,303.1499939,285.1499939,0.0,0.0,285.6534424,0.0,0.0,0.000513189,285.8279419,294.1499939,299.5202942,291.1695251,298.2174683,299.5625,283.8172302,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781,1.69e-08,0.001094764,-0.043419909,0.0,0.0,0.0,-0.013214358,60.0,11.90738392,0.0,-8.17e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6398926,303.1499939,285.1499939,0.0,0.0,285.6587219,0.0,0.0,0.00010272,298.770813,303.1499939,285.1499939,0.0,0.0,285.6582031,0.0,0.0,0.00010817,298.9701843,303.1499939,285.1499939,0.0,0.0,285.6592102,0.0,0.0,7.99e-05,298.5554504,303.1499939,285.1499939,0.0,0.0,285.6562805,0.0,0.0,0.00010817,298.3739014,303.1499939,285.1499939,0.0,0.0,285.6526794,0.0,0.0,0.0005131,285.8264771,294.1499939,299.5159302,291.1751099,298.22052,299.5586548,283.8234253,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094592,1.69e-08,0.001094575,-0.04336198,0.0,0.0,0.0,-0.013203369,60.0,11.89724636,0.0,-8.17e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6794128,303.1499939,285.1499939,0.0,0.0,285.6523132,0.0,0.0,0.000102571,298.808197,303.1499939,285.1499939,0.0,0.0,285.6517944,0.0,0.0,0.000108013,299.0073547,303.1499939,285.1499939,0.0,0.0,285.6528015,0.0,0.0,7.98e-05,298.5952148,303.1499939,285.1499939,0.0,0.0,285.6499023,0.0,0.0,0.000108013,298.4176331,303.1499939,285.1499939,0.0,0.0,285.6463623,0.0,0.0,0.000512356,285.8140869,294.1499939,299.4796753,291.2241211,298.2452087,299.5253296,283.8735046,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093002,1.67e-08,0.001092985,-0.04287621,0.0,0.0,0.0,-0.013111219,60.0,11.81415272,0.0,-8.15e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6794128,303.1499939,285.1499939,0.0,0.0,285.6523132,0.0,0.0,0.000102571,298.808197,303.1499939,285.1499939,0.0,0.0,285.6517944,0.0,0.0,0.000108013,299.0073547,303.1499939,285.1499939,0.0,0.0,285.6528015,0.0,0.0,7.98e-05,298.5952148,303.1499939,285.1499939,0.0,0.0,285.6499023,0.0,0.0,0.000108013,298.4176331,303.1499939,285.1499939,0.0,0.0,285.6463623,0.0,0.0,0.000512356,285.8140869,294.1499939,299.4796753,291.2241211,298.2452087,299.5253296,283.8735046,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093002,1.67e-08,0.001092985,-0.04287621,0.0,0.0,0.0,-0.013111219,60.0,11.81415272,0.0,-8.15e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7113953,303.1499939,285.1499939,0.0,0.0,285.6456909,0.0,0.0,0.000102421,298.8384094,303.1499939,285.1499939,0.0,0.0,285.6452026,0.0,0.0,0.000107854,299.0369263,303.1499939,285.1499939,0.0,0.0,285.6461792,0.0,0.0,7.97e-05,298.6280518,303.1499939,285.1499939,0.0,0.0,285.6433411,0.0,0.0,0.000107854,298.4518433,303.1499939,285.1499939,0.0,0.0,285.6398315,0.0,0.0,0.000511604,285.8015442,294.1499939,299.4435425,291.2770996,298.2687073,299.4907837,283.92099,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091396,1.66e-08,0.00109138,-0.04238547,0.0,0.0,0.0,-0.013018131,60.0,11.73324585,0.0,-8.12e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7113953,303.1499939,285.1499939,0.0,0.0,285.6456909,0.0,0.0,0.000102421,298.8384094,303.1499939,285.1499939,0.0,0.0,285.6452026,0.0,0.0,0.000107854,299.0369263,303.1499939,285.1499939,0.0,0.0,285.6461792,0.0,0.0,7.97e-05,298.6280518,303.1499939,285.1499939,0.0,0.0,285.6433411,0.0,0.0,0.000107854,298.4518433,303.1499939,285.1499939,0.0,0.0,285.6398315,0.0,0.0,0.000511604,285.8015442,294.1499939,299.4435425,291.2770996,298.2687073,299.4907837,283.92099,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091396,1.66e-08,0.00109138,-0.04238547,0.0,0.0,0.0,-0.013018131,60.0,11.73324585,0.0,-8.12e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7369995,303.1499939,285.1499939,0.0,0.0,285.638916,0.0,0.0,0.000102269,298.8624573,303.1499939,285.1499939,0.0,0.0,285.6384277,0.0,0.0,0.000107695,299.0601501,303.1499939,285.1499939,0.0,0.0,285.6394043,0.0,0.0,7.95e-05,298.6550293,303.1499939,285.1499939,0.0,0.0,285.6365662,0.0,0.0,0.000107694,298.4784546,303.1499939,285.1499939,0.0,0.0,285.6331482,0.0,0.0,0.000510846,285.7888794,294.1499939,299.4074402,291.3333435,298.2909546,299.455719,283.9658203,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089777,1.64e-08,0.001089761,-0.041890491,0.0,0.0,0.0,-0.012924246,60.0,11.6545372,0.0,-8.1e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7369995,303.1499939,285.1499939,0.0,0.0,285.638916,0.0,0.0,0.000102269,298.8624573,303.1499939,285.1499939,0.0,0.0,285.6384277,0.0,0.0,0.000107695,299.0601501,303.1499939,285.1499939,0.0,0.0,285.6394043,0.0,0.0,7.95e-05,298.6550293,303.1499939,285.1499939,0.0,0.0,285.6365662,0.0,0.0,0.000107694,298.4784546,303.1499939,285.1499939,0.0,0.0,285.6331482,0.0,0.0,0.000510846,285.7888794,294.1499939,299.4074402,291.3333435,298.2909546,299.455719,283.9658203,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089777,1.64e-08,0.001089761,-0.041890491,0.0,0.0,0.0,-0.012924246,60.0,11.6545372,0.0,-8.1e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7478638,303.1499939,285.1499939,0.0,0.0,285.6354675,0.0,0.0,0.000102192,298.8726196,303.1499939,285.1499939,0.0,0.0,285.6349792,0.0,0.0,0.000107614,299.0698853,303.1499939,285.1499939,0.0,0.0,285.6359253,0.0,0.0,7.95e-05,298.666687,303.1499939,285.1499939,0.0,0.0,285.6331482,0.0,0.0,0.000107614,298.489563,303.1499939,285.1499939,0.0,0.0,285.6297302,0.0,0.0,0.000510464,285.7825317,294.1499939,299.3894348,291.3624878,298.3016052,299.4380798,283.9872742,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963,1.63e-08,0.001088947,-0.041641723,0.0,0.0,0.0,-0.012877062,60.0,11.61597347,0.0,-8.09e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7577209,303.1499939,285.1499939,0.0,0.0,285.6319885,0.0,0.0,0.000102116,298.8818359,303.1499939,285.1499939,0.0,0.0,285.6315002,0.0,0.0,0.000107534,299.0786438,303.1499939,285.1499939,0.0,0.0,285.6324463,0.0,0.0,7.94e-05,298.6774292,303.1499939,285.1499939,0.0,0.0,285.6296692,0.0,0.0,0.000107534,298.4995728,303.1499939,285.1499939,0.0,0.0,285.6262817,0.0,0.0,0.000510082,285.776123,294.1499939,299.3714294,291.3921814,298.3120117,299.4204407,284.0081482,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147,1.62e-08,0.001088131,-0.041392393,0.0,0.0,0.0,-0.012829773,60.0,11.57788944,0.0,-8.07e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7748108,303.1499939,285.1499939,0.0,0.0,285.6249084,0.0,0.0,0.000101963,298.8976746,303.1499939,285.1499939,0.0,0.0,285.6244507,0.0,0.0,0.000107372,299.0937195,303.1499939,285.1499939,0.0,0.0,285.6253662,0.0,0.0,7.93e-05,298.6963196,303.1499939,285.1499939,0.0,0.0,285.6226196,0.0,0.0,0.000107372,298.5167542,303.1499939,285.1499939,0.0,0.0,285.6192932,0.0,0.0,0.000509317,285.7633057,294.1499939,299.3354797,291.4529419,298.3320007,299.3851318,284.0482483,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086513,1.6e-08,0.001086497,-0.04089278,0.0,0.0,0.0,-0.012735019,60.0,11.50313091,0.0,-8.05e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7748108,303.1499939,285.1499939,0.0,0.0,285.6249084,0.0,0.0,0.000101963,298.8976746,303.1499939,285.1499939,0.0,0.0,285.6244507,0.0,0.0,0.000107372,299.0937195,303.1499939,285.1499939,0.0,0.0,285.6253662,0.0,0.0,7.93e-05,298.6963196,303.1499939,285.1499939,0.0,0.0,285.6226196,0.0,0.0,0.000107372,298.5167542,303.1499939,285.1499939,0.0,0.0,285.6192932,0.0,0.0,0.000509317,285.7633057,294.1499939,299.3354797,291.4529419,298.3320007,299.3851318,284.0482483,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086513,1.6e-08,0.001086497,-0.04089278,0.0,0.0,0.0,-0.012735019,60.0,11.50313091,0.0,-8.05e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7888184,303.1499939,285.1499939,0.0,0.0,285.6177063,0.0,0.0,0.00010181,298.910614,303.1499939,285.1499939,0.0,0.0,285.6172485,0.0,0.0,0.000107211,299.105957,303.1499939,285.1499939,0.0,0.0,285.6181641,0.0,0.0,7.92e-05,298.7121582,303.1499939,285.1499939,0.0,0.0,285.6154785,0.0,0.0,0.000107211,298.5307922,303.1499939,285.1499939,0.0,0.0,285.6121826,0.0,0.0,0.000508552,285.7503967,294.1499939,299.29953,291.5149841,298.3508606,299.3497925,284.0860901,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108488,1.58e-08,0.001084864,-0.040393513,0.0,0.0,0.0,-0.012640338,60.0,11.43030357,0.0,-8.02e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
