time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214200,298.7888184,303.1499939,285.1499939,0.0,0.0,285.6177063,0.0,0.0,0.00010181,298.910614,303.1499939,285.1499939,0.0,0.0,285.6172485,0.0,0.0,0.000107211,299.105957,303.1499939,285.1499939,0.0,0.0,285.6181641,0.0,0.0,7.92e-05,298.7121582,303.1499939,285.1499939,0.0,0.0,285.6154785,0.0,0.0,0.000107211,298.5307922,303.1499939,285.1499939,0.0,0.0,285.6121826,0.0,0.0,0.000508552,285.7503967,294.1499939,299.29953,291.5149841,298.3508606,299.3497925,284.0860901,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108488,1.58e-08,0.001084864,-0.040393513,0.0,0.0,0.0,-0.012640338,60.0,11.43030357,0.0,-8.02e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8003845,303.1499939,285.1499939,0.0,0.0,285.6104126,0.0,0.0,0.000101657,298.9212341,303.1499939,285.1499939,0.0,0.0,285.6099548,0.0,0.0,0.000107051,299.1160583,303.1499939,285.1499939,0.0,0.0,285.6108704,0.0,0.0,7.91e-05,298.7255249,303.1499939,285.1499939,0.0,0.0,285.6082153,0.0,0.0,0.000107051,298.5423584,303.1499939,285.1499939,0.0,0.0,285.60495,0.0,0.0,0.000507792,285.7374573,294.1499939,299.2635803,291.5776672,298.3686523,299.3144836,284.1217957,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083255,1.56e-08,0.001083239,-0.039896797,0.0,0.0,0.0,-0.012546145,60.0,11.3593626,0.0,-8e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8003845,303.1499939,285.1499939,0.0,0.0,285.6104126,0.0,0.0,0.000101657,298.9212341,303.1499939,285.1499939,0.0,0.0,285.6099548,0.0,0.0,0.000107051,299.1160583,303.1499939,285.1499939,0.0,0.0,285.6108704,0.0,0.0,7.91e-05,298.7255249,303.1499939,285.1499939,0.0,0.0,285.6082153,0.0,0.0,0.000107051,298.5423584,303.1499939,285.1499939,0.0,0.0,285.60495,0.0,0.0,0.000507792,285.7374573,294.1499939,299.2635803,291.5776672,298.3686523,299.3144836,284.1217957,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083255,1.56e-08,0.001083239,-0.039896797,0.0,0.0,0.0,-0.012546145,60.0,11.3593626,0.0,-8e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8100891,303.1499939,285.1499939,0.0,0.0,285.6030273,0.0,0.0,0.000101518,298.9300537,303.1499939,285.1499939,0.0,0.0,285.6025696,0.0,0.0,0.000106904,299.1244507,303.1499939,285.1499939,0.0,0.0,285.6034546,0.0,0.0,7.9e-05,298.7368774,303.1499939,285.1499939,0.0,0.0,285.6008301,0.0,0.0,0.000106904,298.552063,303.1499939,285.1499939,0.0,0.0,285.5976257,0.0,0.0,0.000507096,285.7244873,294.1499939,299.2276306,291.6403198,298.3854065,299.2791748,284.1554871,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108177,1.54e-08,0.001081754,-0.039442819,0.0,0.0,0.0,-0.012460061,60.0,11.33779144,0.0,-7.98e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8100891,303.1499939,285.1499939,0.0,0.0,285.6030273,0.0,0.0,0.000101518,298.9300537,303.1499939,285.1499939,0.0,0.0,285.6025696,0.0,0.0,0.000106904,299.1244507,303.1499939,285.1499939,0.0,0.0,285.6034546,0.0,0.0,7.9e-05,298.7368774,303.1499939,285.1499939,0.0,0.0,285.6008301,0.0,0.0,0.000106904,298.552063,303.1499939,285.1499939,0.0,0.0,285.5976257,0.0,0.0,0.000507096,285.7244873,294.1499939,299.2276306,291.6403198,298.3854065,299.2791748,284.1554871,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108177,1.54e-08,0.001081754,-0.039442819,0.0,0.0,0.0,-0.012460061,60.0,11.33779144,0.0,-7.98e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8143616,303.1499939,285.1499939,0.0,0.0,285.5992737,0.0,0.0,0.000101463,298.9338989,303.1499939,285.1499939,0.0,0.0,285.5988464,0.0,0.0,0.000106846,299.1281128,303.1499939,285.1499939,0.0,0.0,285.5997314,0.0,0.0,7.89e-05,298.7419434,303.1499939,285.1499939,0.0,0.0,285.5971069,0.0,0.0,0.000106846,298.5563354,303.1499939,285.1499939,0.0,0.0,285.5939331,0.0,0.0,0.000506822,285.7180176,294.1499939,299.2096252,291.6714783,298.3934021,299.2614746,284.1716309,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081183,1.54e-08,0.001081168,-0.039263409,0.0,0.0,0.0,-0.012426042,60.0,12.11232376,0.0,-7.97e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8182678,303.1499939,285.1499939,0.0,0.0,285.59552,0.0,0.0,0.000101415,298.9373779,303.1499939,285.1499939,0.0,0.0,285.5950928,0.0,0.0,0.000106795,299.1314392,303.1499939,285.1499939,0.0,0.0,285.5959778,0.0,0.0,7.89e-05,298.746582,303.1499939,285.1499939,0.0,0.0,285.5933838,0.0,0.0,0.000106795,298.5602417,303.1499939,285.1499939,0.0,0.0,285.59021,0.0,0.0,0.000506581,285.7115173,294.1499939,299.1916504,291.7023926,298.401123,299.2437744,284.1872864,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080669,1.53e-08,0.001080654,-0.039106194,0.0,0.0,0.0,-0.012396232,60.0,15.07463169,0.0,-7.96e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8249817,303.1499939,285.1499939,0.0,0.0,285.5882874,0.0,0.0,0.000101332,298.9433289,303.1499939,285.1499939,0.0,0.0,285.5878296,0.0,0.0,0.000106708,299.137085,303.1499939,285.1499939,0.0,0.0,285.5887146,0.0,0.0,7.88e-05,298.7545776,303.1499939,285.1499939,0.0,0.0,285.5861511,0.0,0.0,0.000106708,298.5670166,303.1499939,285.1499939,0.0,0.0,285.5830078,0.0,0.0,0.000506166,285.6990662,294.1499939,299.1570435,291.7608032,298.4152222,299.2096863,284.216095,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079783,1.52e-08,0.001079767,-0.038835283,0.0,0.0,0.0,-0.012344867,60.0,15.48331356,0.0,-7.95e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8252258,303.1499939,285.1499939,0.0,0.0,285.5879822,0.0,0.0,0.000101329,298.943573,303.1499939,285.1499939,0.0,0.0,285.5875244,0.0,0.0,0.000106704,299.1373291,303.1499939,285.1499939,0.0,0.0,285.5884094,0.0,0.0,7.88e-05,298.7548828,303.1499939,285.1499939,0.0,0.0,285.5858459,0.0,0.0,0.000106704,298.5672607,303.1499939,285.1499939,0.0,0.0,285.5827332,0.0,0.0,0.00050615,285.6985474,294.1499939,299.1555786,291.7631836,298.415802,299.2082825,284.2172852,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079747,1.52e-08,0.001079732,-0.038824312,0.0,0.0,0.0,-0.012342786,60.0,15.49124908,0.0,-7.95e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8312683,303.1499939,285.1499939,0.0,0.0,285.5803528,0.0,0.0,0.000101243,298.948822,303.1499939,285.1499939,0.0,0.0,285.5799255,0.0,0.0,0.000106614,299.142334,303.1499939,285.1499939,0.0,0.0,285.58078,0.0,0.0,7.87e-05,298.7619934,303.1499939,285.1499939,0.0,0.0,285.5782471,0.0,0.0,0.000106614,298.5733948,303.1499939,285.1499939,0.0,0.0,285.5751648,0.0,0.0,0.000505722,285.6855774,294.1499939,299.1194763,291.8221741,298.4295349,299.1726685,284.2456665,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078833,1.51e-08,0.001078817,-0.038544752,0.0,0.0,0.0,-0.012289782,60.0,15.53900433,0.0,-7.94e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8312683,303.1499939,285.1499939,0.0,0.0,285.5803528,0.0,0.0,0.000101243,298.948822,303.1499939,285.1499939,0.0,0.0,285.5799255,0.0,0.0,0.000106614,299.142334,303.1499939,285.1499939,0.0,0.0,285.58078,0.0,0.0,7.87e-05,298.7619934,303.1499939,285.1499939,0.0,0.0,285.5782471,0.0,0.0,0.000106614,298.5733948,303.1499939,285.1499939,0.0,0.0,285.5751648,0.0,0.0,0.000505722,285.6855774,294.1499939,299.1194763,291.8221741,298.4295349,299.1726685,284.2456665,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078833,1.51e-08,0.001078817,-0.038544752,0.0,0.0,0.0,-0.012289782,60.0,15.53900433,0.0,-7.94e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8365173,303.1499939,285.1499939,0.0,0.0,285.5726624,0.0,0.0,0.000101145,298.9533081,303.1499939,285.1499939,0.0,0.0,285.5722656,0.0,0.0,0.000106511,299.1466064,303.1499939,285.1499939,0.0,0.0,285.5730896,0.0,0.0,7.87e-05,298.7680969,303.1499939,285.1499939,0.0,0.0,285.5706177,0.0,0.0,0.000106511,298.5787354,303.1499939,285.1499939,0.0,0.0,285.5675659,0.0,0.0,0.000505232,285.6726379,294.1499939,299.083252,291.8786926,298.4422913,299.1370239,284.272522,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077787,1.5e-08,0.001077772,-0.03822517,0.0,0.0,0.0,-0.012229193,60.0,15.51462173,0.0,-7.92e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8365173,303.1499939,285.1499939,0.0,0.0,285.5726624,0.0,0.0,0.000101145,298.9533081,303.1499939,285.1499939,0.0,0.0,285.5722656,0.0,0.0,0.000106511,299.1466064,303.1499939,285.1499939,0.0,0.0,285.5730896,0.0,0.0,7.87e-05,298.7680969,303.1499939,285.1499939,0.0,0.0,285.5706177,0.0,0.0,0.000106511,298.5787354,303.1499939,285.1499939,0.0,0.0,285.5675659,0.0,0.0,0.000505232,285.6726379,294.1499939,299.083252,291.8786926,298.4422913,299.1370239,284.272522,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077787,1.5e-08,0.001077772,-0.03822517,0.0,0.0,0.0,-0.012229193,60.0,15.51462173,0.0,-7.92e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.841095,303.1499939,285.1499939,0.0,0.0,285.5649414,0.0,0.0,0.000101029,298.9571838,303.1499939,285.1499939,0.0,0.0,285.5645447,0.0,0.0,0.000106389,299.1503296,303.1499939,285.1499939,0.0,0.0,285.5653687,0.0,0.0,7.86e-05,298.7733459,303.1499939,285.1499939,0.0,0.0,285.5629272,0.0,0.0,0.000106389,298.5834656,303.1499939,285.1499939,0.0,0.0,285.559906,0.0,0.0,0.000504653,285.659729,294.1499939,299.046936,291.9322205,298.4541016,299.1013184,284.2980042,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107655,1.48e-08,0.001076535,-0.037846602,0.0,0.0,0.0,-0.012157422,60.0,15.47474766,0.0,-7.9e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.841095,303.1499939,285.1499939,0.0,0.0,285.5649414,0.0,0.0,0.000101029,298.9571838,303.1499939,285.1499939,0.0,0.0,285.5645447,0.0,0.0,0.000106389,299.1503296,303.1499939,285.1499939,0.0,0.0,285.5653687,0.0,0.0,7.86e-05,298.7733459,303.1499939,285.1499939,0.0,0.0,285.5629272,0.0,0.0,0.000106389,298.5834656,303.1499939,285.1499939,0.0,0.0,285.559906,0.0,0.0,0.000504653,285.659729,294.1499939,299.046936,291.9322205,298.4541016,299.1013184,284.2980042,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107655,1.48e-08,0.001076535,-0.037846602,0.0,0.0,0.0,-0.012157422,60.0,15.47474766,0.0,-7.9e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8431702,303.1499939,285.1499939,0.0,0.0,285.5610657,0.0,0.0,0.000100964,298.9589233,303.1499939,285.1499939,0.0,0.0,285.5606689,0.0,0.0,0.00010632,299.1519775,303.1499939,285.1499939,0.0,0.0,285.5614929,0.0,0.0,7.85e-05,298.7756958,303.1499939,285.1499939,0.0,0.0,285.5590515,0.0,0.0,0.00010632,298.5856323,303.1499939,285.1499939,0.0,0.0,285.5560608,0.0,0.0,0.000504328,285.6532898,294.1499939,299.028717,291.9576721,298.4596558,299.0834351,284.3102417,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075856,1.47e-08,0.001075842,-0.037634648,0.0,0.0,0.0,-0.012117241,60.0,15.45246887,0.0,-7.89e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8451538,303.1499939,285.1499939,0.0,0.0,285.5571899,0.0,0.0,0.000100895,298.9605408,303.1499939,285.1499939,0.0,0.0,285.5567932,0.0,0.0,0.000106248,299.1535339,303.1499939,285.1499939,0.0,0.0,285.5576172,0.0,0.0,7.85e-05,298.7778625,303.1499939,285.1499939,0.0,0.0,285.5551758,0.0,0.0,0.000106248,298.587677,303.1499939,285.1499939,0.0,0.0,285.5522156,0.0,0.0,0.000503984,285.6468811,294.1499939,299.010498,291.9821777,298.4649963,299.0655518,284.3221436,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075122,1.46e-08,0.001075107,-0.037409998,0.0,0.0,0.0,-0.012074652,60.0,15.42917347,0.0,-7.88e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8487549,303.1499939,285.1499939,0.0,0.0,285.549408,0.0,0.0,0.000100748,298.9634705,303.1499939,285.1499939,0.0,0.0,285.5490112,0.0,0.0,0.000106093,299.156311,303.1499939,285.1499939,0.0,0.0,285.5498047,0.0,0.0,7.84e-05,298.7818298,303.1499939,285.1499939,0.0,0.0,285.5474243,0.0,0.0,0.000106093,298.5914917,303.1499939,285.1499939,0.0,0.0,285.5444946,0.0,0.0,0.000503252,285.6340942,294.1499939,298.973877,292.0279541,298.4749756,299.0297546,284.3451538,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073557,1.45e-08,0.001073543,-0.036931515,0.0,0.0,0.0,-0.011983949,60.0,15.37971401,0.0,-7.86e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8487549,303.1499939,285.1499939,0.0,0.0,285.549408,0.0,0.0,0.000100748,298.9634705,303.1499939,285.1499939,0.0,0.0,285.5490112,0.0,0.0,0.000106093,299.156311,303.1499939,285.1499939,0.0,0.0,285.5498047,0.0,0.0,7.84e-05,298.7818298,303.1499939,285.1499939,0.0,0.0,285.5474243,0.0,0.0,0.000106093,298.5914917,303.1499939,285.1499939,0.0,0.0,285.5444946,0.0,0.0,0.000503252,285.6340942,294.1499939,298.973877,292.0279541,298.4749756,299.0297546,284.3451538,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073557,1.45e-08,0.001073543,-0.036931515,0.0,0.0,0.0,-0.011983949,60.0,15.37971401,0.0,-7.86e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8519897,303.1499939,285.1499939,0.0,0.0,285.541626,0.0,0.0,0.000100596,298.9660034,303.1499939,285.1499939,0.0,0.0,285.5411987,0.0,0.0,0.000105933,299.158783,303.1499939,285.1499939,0.0,0.0,285.5420227,0.0,0.0,7.82e-05,298.7852783,303.1499939,285.1499939,0.0,0.0,285.5396423,0.0,0.0,0.000105933,298.5949402,303.1499939,285.1499939,0.0,0.0,285.5367737,0.0,0.0,0.000502491,285.6213684,294.1499939,298.9371033,292.0690002,298.4841003,298.9938965,284.3670959,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071934,1.43e-08,0.00107192,-0.03643509,0.0,0.0,0.0,-0.011889848,60.0,15.32634354,0.0,-7.83e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8519897,303.1499939,285.1499939,0.0,0.0,285.541626,0.0,0.0,0.000100596,298.9660034,303.1499939,285.1499939,0.0,0.0,285.5411987,0.0,0.0,0.000105933,299.158783,303.1499939,285.1499939,0.0,0.0,285.5420227,0.0,0.0,7.82e-05,298.7852783,303.1499939,285.1499939,0.0,0.0,285.5396423,0.0,0.0,0.000105933,298.5949402,303.1499939,285.1499939,0.0,0.0,285.5367737,0.0,0.0,0.000502491,285.6213684,294.1499939,298.9371033,292.0690002,298.4841003,298.9938965,284.3670959,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071934,1.43e-08,0.00107192,-0.03643509,0.0,0.0,0.0,-0.011889848,60.0,15.32634354,0.0,-7.83e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8548889,303.1499939,285.1499939,0.0,0.0,285.5338135,0.0,0.0,0.000100447,298.9682617,303.1499939,285.1499939,0.0,0.0,285.5334167,0.0,0.0,0.000105776,299.1609192,303.1499939,285.1499939,0.0,0.0,285.5342102,0.0,0.0,7.81e-05,298.7883301,303.1499939,285.1499939,0.0,0.0,285.5318604,0.0,0.0,0.000105776,298.598053,303.1499939,285.1499939,0.0,0.0,285.5290222,0.0,0.0,0.000501746,285.6087341,294.1499939,298.9001465,292.1047974,298.4923096,298.9579468,284.388031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070343,1.41e-08,0.001070329,-0.035948515,0.0,0.0,0.0,-0.011797619,60.0,15.26913643,0.0,-7.81e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8548889,303.1499939,285.1499939,0.0,0.0,285.5338135,0.0,0.0,0.000100447,298.9682617,303.1499939,285.1499939,0.0,0.0,285.5334167,0.0,0.0,0.000105776,299.1609192,303.1499939,285.1499939,0.0,0.0,285.5342102,0.0,0.0,7.81e-05,298.7883301,303.1499939,285.1499939,0.0,0.0,285.5318604,0.0,0.0,0.000105776,298.598053,303.1499939,285.1499939,0.0,0.0,285.5290222,0.0,0.0,0.000501746,285.6087341,294.1499939,298.9001465,292.1047974,298.4923096,298.9579468,284.388031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070343,1.41e-08,0.001070329,-0.035948515,0.0,0.0,0.0,-0.011797619,60.0,15.26913643,0.0,-7.81e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8574829,303.1499939,285.1499939,0.0,0.0,285.526001,0.0,0.0,0.000100309,298.9701843,303.1499939,285.1499939,0.0,0.0,285.5256042,0.0,0.0,0.000105631,299.1627808,303.1499939,285.1499939,0.0,0.0,285.5263672,0.0,0.0,7.8e-05,298.7909851,303.1499939,285.1499939,0.0,0.0,285.5240784,0.0,0.0,0.00010563,298.6009216,303.1499939,285.1499939,0.0,0.0,285.5212708,0.0,0.0,0.000501057,285.5961914,294.1499939,298.8629761,292.1347656,298.4996948,298.921814,284.40802,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106887,1.39e-08,0.001068856,-0.035498075,0.0,0.0,0.0,-0.011712244,60.0,15.20816994,0.0,-7.79e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8574829,303.1499939,285.1499939,0.0,0.0,285.526001,0.0,0.0,0.000100309,298.9701843,303.1499939,285.1499939,0.0,0.0,285.5256042,0.0,0.0,0.000105631,299.1627808,303.1499939,285.1499939,0.0,0.0,285.5263672,0.0,0.0,7.8e-05,298.7909851,303.1499939,285.1499939,0.0,0.0,285.5240784,0.0,0.0,0.00010563,298.6009216,303.1499939,285.1499939,0.0,0.0,285.5212708,0.0,0.0,0.000501057,285.5961914,294.1499939,298.8629761,292.1347656,298.4996948,298.921814,284.40802,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106887,1.39e-08,0.001068856,-0.035498075,0.0,0.0,0.0,-0.011712244,60.0,15.20816994,0.0,-7.79e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8586731,303.1499939,285.1499939,0.0,0.0,285.5220947,0.0,0.0,0.000100246,298.9710693,303.1499939,285.1499939,0.0,0.0,285.521698,0.0,0.0,0.000105565,299.1636047,303.1499939,285.1499939,0.0,0.0,285.5224609,0.0,0.0,7.8e-05,298.7922058,303.1499939,285.1499939,0.0,0.0,285.5202026,0.0,0.0,0.000105565,298.6022644,303.1499939,285.1499939,0.0,0.0,285.517395,0.0,0.0,0.000500744,285.5899658,294.1499939,298.8442993,292.1473999,298.5029907,298.903656,284.4176331,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068203,1.38e-08,0.00106819,-0.035294101,0.0,0.0,0.0,-0.011673585,60.0,15.17616558,0.0,-7.78e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8598022,303.1499939,285.1499939,0.0,0.0,285.5181885,0.0,0.0,0.000100189,298.9718628,303.1499939,285.1499939,0.0,0.0,285.5177917,0.0,0.0,0.000105504,299.1643677,303.1499939,285.1499939,0.0,0.0,285.5185547,0.0,0.0,7.79e-05,298.7933044,303.1499939,285.1499939,0.0,0.0,285.5162964,0.0,0.0,0.000105504,298.6035461,303.1499939,285.1499939,0.0,0.0,285.5135193,0.0,0.0,0.000500457,285.5837708,294.1499939,298.8255615,292.1583862,298.5060425,298.8854675,284.427002,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106759,1.38e-08,0.001067576,-0.035106421,0.0,0.0,0.0,-0.011638014,60.0,15.14327335,0.0,-7.77e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.861908,303.1499939,285.1499939,0.0,0.0,285.510376,0.0,0.0,0.000100093,298.9732971,303.1499939,285.1499939,0.0,0.0,285.5099792,0.0,0.0,0.000105403,299.165741,303.1499939,285.1499939,0.0,0.0,285.5107422,0.0,0.0,7.79e-05,298.7953186,303.1499939,285.1499939,0.0,0.0,285.5085144,0.0,0.0,0.000105403,298.6059265,303.1499939,285.1499939,0.0,0.0,285.5057678,0.0,0.0,0.000499977,285.5714111,294.1499939,298.7879028,292.1750793,298.5115356,298.8488159,284.4451599,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066564,1.36e-08,0.00106655,-0.034792621,0.0,0.0,0.0,-0.01157854,60.0,15.07427979,0.0,-7.76e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.861908,303.1499939,285.1499939,0.0,0.0,285.510376,0.0,0.0,0.000100093,298.9732971,303.1499939,285.1499939,0.0,0.0,285.5099792,0.0,0.0,0.000105403,299.165741,303.1499939,285.1499939,0.0,0.0,285.5107422,0.0,0.0,7.79e-05,298.7953186,303.1499939,285.1499939,0.0,0.0,285.5085144,0.0,0.0,0.000105403,298.6059265,303.1499939,285.1499939,0.0,0.0,285.5057678,0.0,0.0,0.000499977,285.5714111,294.1499939,298.7879028,292.1750793,298.5115356,298.8488159,284.4451599,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066564,1.36e-08,0.00106655,-0.034792621,0.0,0.0,0.0,-0.01157854,60.0,15.07427979,0.0,-7.76e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8638,303.1499939,285.1499939,0.0,0.0,285.502594,0.0,0.0,0.000100021,298.9745483,303.1499939,285.1499939,0.0,0.0,285.5021973,0.0,0.0,0.000105327,299.1669617,303.1499939,285.1499939,0.0,0.0,285.5029602,0.0,0.0,7.78e-05,298.7971191,303.1499939,285.1499939,0.0,0.0,285.5007629,0.0,0.0,0.000105327,298.6081543,303.1499939,285.1499939,0.0,0.0,285.4980469,0.0,0.0,0.000499617,285.5592041,294.1499939,298.75,292.1843567,298.5161743,298.8118591,284.462616,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065795,1.36e-08,0.001065782,-0.034557641,0.0,0.0,0.0,-0.011534006,60.0,15.000844,0.0,-7.74e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8638,303.1499939,285.1499939,0.0,0.0,285.502594,0.0,0.0,0.000100021,298.9745483,303.1499939,285.1499939,0.0,0.0,285.5021973,0.0,0.0,0.000105327,299.1669617,303.1499939,285.1499939,0.0,0.0,285.5029602,0.0,0.0,7.78e-05,298.7971191,303.1499939,285.1499939,0.0,0.0,285.5007629,0.0,0.0,0.000105327,298.6081543,303.1499939,285.1499939,0.0,0.0,285.4980469,0.0,0.0,0.000499617,285.5592041,294.1499939,298.75,292.1843567,298.5161743,298.8118591,284.462616,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065795,1.36e-08,0.001065782,-0.034557641,0.0,0.0,0.0,-0.011534006,60.0,15.000844,0.0,-7.74e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.865509,303.1499939,285.1499939,0.0,0.0,285.494812,0.0,0.0,0.0001,298.9756165,303.1499939,285.1499939,0.0,0.0,285.4944458,0.0,0.0,0.000105271,299.1679688,303.1499939,285.1499939,0.0,0.0,285.4951782,0.0,0.0,7.78e-05,298.7987061,303.1499939,285.1499939,0.0,0.0,285.4930115,0.0,0.0,0.000105271,298.610199,303.1499939,285.1499939,0.0,0.0,285.4903259,0.0,0.0,0.000499352,285.5470581,294.1499939,298.7117615,292.1893616,298.52005,298.7745667,284.4794006,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065228,1.35e-08,0.001065215,-0.034384076,0.0,0.0,0.0,-0.011501116,60.0,14.92387676,0.0,-7.74e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.865509,303.1499939,285.1499939,0.0,0.0,285.494812,0.0,0.0,0.0001,298.9756165,303.1499939,285.1499939,0.0,0.0,285.4944458,0.0,0.0,0.000105271,299.1679688,303.1499939,285.1499939,0.0,0.0,285.4951782,0.0,0.0,7.78e-05,298.7987061,303.1499939,285.1499939,0.0,0.0,285.4930115,0.0,0.0,0.000105271,298.610199,303.1499939,285.1499939,0.0,0.0,285.4903259,0.0,0.0,0.000499352,285.5470581,294.1499939,298.7117615,292.1893616,298.52005,298.7745667,284.4794006,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065228,1.35e-08,0.001065215,-0.034384076,0.0,0.0,0.0,-0.011501116,60.0,14.92387676,0.0,-7.74e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8670654,303.1499939,285.1499939,0.0,0.0,285.4870605,0.0,0.0,9.99e-05,298.9765015,303.1499939,285.1499939,0.0,0.0,285.4866943,0.0,0.0,0.000105219,299.1688538,303.1499939,285.1499939,0.0,0.0,285.4874268,0.0,0.0,7.77e-05,298.8000793,303.1499939,285.1499939,0.0,0.0,285.48526,0.0,0.0,0.000105219,298.6121216,303.1499939,285.1499939,0.0,0.0,285.4826355,0.0,0.0,0.000499106,285.5350647,294.1499939,298.6731567,292.1936646,298.5230408,298.7368469,284.4955444,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064702,1.34e-08,0.001064689,-0.034223214,0.0,0.0,0.0,-0.011470629,60.0,14.84777546,0.0,-7.73e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8670654,303.1499939,285.1499939,0.0,0.0,285.4870605,0.0,0.0,9.99e-05,298.9765015,303.1499939,285.1499939,0.0,0.0,285.4866943,0.0,0.0,0.000105219,299.1688538,303.1499939,285.1499939,0.0,0.0,285.4874268,0.0,0.0,7.77e-05,298.8000793,303.1499939,285.1499939,0.0,0.0,285.48526,0.0,0.0,0.000105219,298.6121216,303.1499939,285.1499939,0.0,0.0,285.4826355,0.0,0.0,0.000499106,285.5350647,294.1499939,298.6731567,292.1936646,298.5230408,298.7368469,284.4955444,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064702,1.34e-08,0.001064689,-0.034223214,0.0,0.0,0.0,-0.011470629,60.0,14.84777546,0.0,-7.73e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8677673,303.1499939,285.1499939,0.0,0.0,285.4831848,0.0,0.0,9.99e-05,298.9768982,303.1499939,285.1499939,0.0,0.0,285.4828186,0.0,0.0,0.000105195,299.16922,303.1499939,285.1499939,0.0,0.0,285.483551,0.0,0.0,7.77e-05,298.8006897,303.1499939,285.1499939,0.0,0.0,285.4814148,0.0,0.0,0.000105195,298.6130066,303.1499939,285.1499939,0.0,0.0,285.4787903,0.0,0.0,0.00049899,285.5290833,294.1499939,298.6537476,292.1955566,298.5242615,298.7178955,284.5033875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064454,1.34e-08,0.001064441,-0.034147307,0.0,0.0,0.0,-0.011456245,60.0,14.81057835,0.0,-7.73e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8684692,303.1499939,285.1499939,0.0,0.0,285.4793091,0.0,0.0,9.99e-05,298.9772644,303.1499939,285.1499939,0.0,0.0,285.4789429,0.0,0.0,0.000105172,299.1695557,303.1499939,285.1499939,0.0,0.0,285.4796753,0.0,0.0,7.77e-05,298.8012695,303.1499939,285.1499939,0.0,0.0,285.4775391,0.0,0.0,0.000105172,298.6138916,303.1499939,285.1499939,0.0,0.0,285.4749451,0.0,0.0,0.000498881,285.5231628,294.1499939,298.6342468,292.1972961,298.5252686,298.698822,284.5111084,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106422,1.34e-08,0.001064206,-0.034075659,0.0,0.0,0.0,-0.011442667,60.0,14.77409172,0.0,-7.72e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8697205,303.1499939,285.1499939,0.0,0.0,285.4716187,0.0,0.0,9.98e-05,298.9778442,303.1499939,285.1499939,0.0,0.0,285.4712524,0.0,0.0,0.000105129,299.1701355,303.1499939,285.1499939,0.0,0.0,285.4719543,0.0,0.0,7.76e-05,298.8023071,303.1499939,285.1499939,0.0,0.0,285.4698792,0.0,0.0,0.000105129,298.6155396,303.1499939,285.1499939,0.0,0.0,285.4673157,0.0,0.0,0.00049868,285.5113831,294.1499939,298.5950012,292.2002258,298.5266724,298.6604004,284.526123,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106379,1.33e-08,0.001063777,-0.033944182,0.0,0.0,0.0,-0.011417751,60.0,14.70349598,0.0,-7.72e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8697205,303.1499939,285.1499939,0.0,0.0,285.4716187,0.0,0.0,9.98e-05,298.9778442,303.1499939,285.1499939,0.0,0.0,285.4712524,0.0,0.0,0.000105129,299.1701355,303.1499939,285.1499939,0.0,0.0,285.4719543,0.0,0.0,7.76e-05,298.8023071,303.1499939,285.1499939,0.0,0.0,285.4698792,0.0,0.0,0.000105129,298.6155396,303.1499939,285.1499939,0.0,0.0,285.4673157,0.0,0.0,0.00049868,285.5113831,294.1499939,298.5950012,292.2002258,298.5266724,298.6604004,284.526123,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106379,1.33e-08,0.001063777,-0.033944182,0.0,0.0,0.0,-0.011417751,60.0,14.70349598,0.0,-7.72e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8708191,303.1499939,285.1499939,0.0,0.0,285.4639282,0.0,0.0,9.98e-05,298.978302,303.1499939,285.1499939,0.0,0.0,285.4635925,0.0,0.0,0.000105091,299.1705933,303.1499939,285.1499939,0.0,0.0,285.4642944,0.0,0.0,7.76e-05,298.8031921,303.1499939,285.1499939,0.0,0.0,285.4622192,0.0,0.0,0.000105091,298.6170654,303.1499939,285.1499939,0.0,0.0,285.4596863,0.0,0.0,0.000498498,285.4997253,294.1499939,298.5555115,292.2025146,298.5272827,298.6216736,284.5406494,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634,1.33e-08,0.001063387,-0.03382501,0.0,0.0,0.0,-0.011395168,60.0,14.63571072,0.0,-7.71e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8708191,303.1499939,285.1499939,0.0,0.0,285.4639282,0.0,0.0,9.98e-05,298.978302,303.1499939,285.1499939,0.0,0.0,285.4635925,0.0,0.0,0.000105091,299.1705933,303.1499939,285.1499939,0.0,0.0,285.4642944,0.0,0.0,7.76e-05,298.8031921,303.1499939,285.1499939,0.0,0.0,285.4622192,0.0,0.0,0.000105091,298.6170654,303.1499939,285.1499939,0.0,0.0,285.4596863,0.0,0.0,0.000498498,285.4997253,294.1499939,298.5555115,292.2025146,298.5272827,298.6216736,284.5406494,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634,1.33e-08,0.001063387,-0.03382501,0.0,0.0,0.0,-0.011395168,60.0,14.63571072,0.0,-7.71e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8718262,303.1499939,285.1499939,0.0,0.0,285.4562988,0.0,0.0,9.98e-05,298.9786377,303.1499939,285.1499939,0.0,0.0,285.4559326,0.0,0.0,0.000105057,299.1709595,303.1499939,285.1499939,0.0,0.0,285.4566345,0.0,0.0,7.76e-05,298.8039246,303.1499939,285.1499939,0.0,0.0,285.4545898,0.0,0.0,0.000105057,298.6184998,303.1499939,285.1499939,0.0,0.0,285.4521179,0.0,0.0,0.000498337,285.4881897,294.1499939,298.5157471,292.2041626,298.5271606,298.5826416,284.554718,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063057,1.32e-08,0.001063044,-0.033719938,0.0,0.0,0.0,-0.011375257,60.0,14.57063961,0.0,-7.7e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8718262,303.1499939,285.1499939,0.0,0.0,285.4562988,0.0,0.0,9.98e-05,298.9786377,303.1499939,285.1499939,0.0,0.0,285.4559326,0.0,0.0,0.000105057,299.1709595,303.1499939,285.1499939,0.0,0.0,285.4566345,0.0,0.0,7.76e-05,298.8039246,303.1499939,285.1499939,0.0,0.0,285.4545898,0.0,0.0,0.000105057,298.6184998,303.1499939,285.1499939,0.0,0.0,285.4521179,0.0,0.0,0.000498337,285.4881897,294.1499939,298.5157471,292.2041626,298.5271606,298.5826416,284.554718,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063057,1.32e-08,0.001063044,-0.033719938,0.0,0.0,0.0,-0.011375257,60.0,14.57063961,0.0,-7.7e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8727417,303.1499939,285.1499939,0.0,0.0,285.4487,0.0,0.0,9.97e-05,298.9788818,303.1499939,285.1499939,0.0,0.0,285.4483337,0.0,0.0,0.000105027,299.1711731,303.1499939,285.1499939,0.0,0.0,285.4490356,0.0,0.0,7.76e-05,298.8045044,303.1499939,285.1499939,0.0,0.0,285.4470215,0.0,0.0,0.000105027,298.619812,303.1499939,285.1499939,0.0,0.0,285.4445496,0.0,0.0,0.000498197,285.4768066,294.1499939,298.4757385,292.2052002,298.5262756,298.543335,284.5683899,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062756,1.32e-08,0.001062743,-0.033627879,0.0,0.0,0.0,-0.011357812,60.0,14.50811481,0.0,-7.7e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8727417,303.1499939,285.1499939,0.0,0.0,285.4487,0.0,0.0,9.97e-05,298.9788818,303.1499939,285.1499939,0.0,0.0,285.4483337,0.0,0.0,0.000105027,299.1711731,303.1499939,285.1499939,0.0,0.0,285.4490356,0.0,0.0,7.76e-05,298.8045044,303.1499939,285.1499939,0.0,0.0,285.4470215,0.0,0.0,0.000105027,298.619812,303.1499939,285.1499939,0.0,0.0,285.4445496,0.0,0.0,0.000498197,285.4768066,294.1499939,298.4757385,292.2052002,298.5262756,298.543335,284.5683899,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062756,1.32e-08,0.001062743,-0.033627879,0.0,0.0,0.0,-0.011357812,60.0,14.50811481,0.0,-7.7e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8731384,303.1499939,285.1499939,0.0,0.0,285.4448853,0.0,0.0,9.97e-05,298.9789429,303.1499939,285.1499939,0.0,0.0,285.4445496,0.0,0.0,0.000105014,299.1712646,303.1499939,285.1499939,0.0,0.0,285.4452515,0.0,0.0,7.76e-05,298.8047485,303.1499939,285.1499939,0.0,0.0,285.4432373,0.0,0.0,0.000105014,298.6204529,303.1499939,285.1499939,0.0,0.0,285.4407959,0.0,0.0,0.000498133,285.4711304,294.1499939,298.4556885,292.2055054,298.5255432,298.5235901,284.5750732,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106262,1.32e-08,0.001062607,-0.033586252,0.0,0.0,0.0,-0.011349925,60.0,14.4777317,0.0,-7.7e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8735046,303.1499939,285.1499939,0.0,0.0,285.4411316,0.0,0.0,9.97e-05,298.9789734,303.1499939,285.1499939,0.0,0.0,285.4407959,0.0,0.0,0.000105002,299.1713257,303.1499939,285.1499939,0.0,0.0,285.4414673,0.0,0.0,7.76e-05,298.8049622,303.1499939,285.1499939,0.0,0.0,285.4394836,0.0,0.0,0.000105002,298.6210632,303.1499939,285.1499939,0.0,0.0,285.4370422,0.0,0.0,0.000498075,285.4655151,294.1499939,298.4355469,292.2056274,298.5246582,298.5037537,284.5816345,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062495,1.32e-08,0.001062482,-0.033548165,0.0,0.0,0.0,-0.011342707,60.0,14.44792557,0.0,-7.7e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8742065,303.1499939,285.1499939,0.0,0.0,285.4335938,0.0,0.0,9.97e-05,298.9789734,303.1499939,285.1499939,0.0,0.0,285.4332581,0.0,0.0,0.00010498,299.1713257,303.1499939,285.1499939,0.0,0.0,285.4339294,0.0,0.0,7.75e-05,298.8052979,303.1499939,285.1499939,0.0,0.0,285.4319763,0.0,0.0,0.00010498,298.6221924,303.1499939,285.1499939,0.0,0.0,285.4295959,0.0,0.0,0.000497974,285.4543762,294.1499939,298.3951721,292.2054749,298.5223083,298.4639282,284.5945435,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062279,1.31e-08,0.001062266,-0.033482011,0.0,0.0,0.0,-0.011330171,60.0,14.39003181,0.0,-7.69e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8742065,303.1499939,285.1499939,0.0,0.0,285.4335938,0.0,0.0,9.97e-05,298.9789734,303.1499939,285.1499939,0.0,0.0,285.4332581,0.0,0.0,0.00010498,299.1713257,303.1499939,285.1499939,0.0,0.0,285.4339294,0.0,0.0,7.75e-05,298.8052979,303.1499939,285.1499939,0.0,0.0,285.4319763,0.0,0.0,0.00010498,298.6221924,303.1499939,285.1499939,0.0,0.0,285.4295959,0.0,0.0,0.000497974,285.4543762,294.1499939,298.3951721,292.2054749,298.5223083,298.4639282,284.5945435,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062279,1.31e-08,0.001062266,-0.033482011,0.0,0.0,0.0,-0.011330171,60.0,14.39003181,0.0,-7.69e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8747864,303.1499939,285.1499939,0.0,0.0,285.4261475,0.0,0.0,9.97e-05,298.9788818,303.1499939,285.1499939,0.0,0.0,285.4258118,0.0,0.0,0.000104963,299.1712646,303.1499939,285.1499939,0.0,0.0,285.4264526,0.0,0.0,7.75e-05,298.8055115,303.1499939,285.1499939,0.0,0.0,285.42453,0.0,0.0,0.000104963,298.6232605,303.1499939,285.1499939,0.0,0.0,285.4221497,0.0,0.0,0.000497891,285.4433594,294.1499939,298.3546448,292.2047424,298.5192566,298.4238892,284.6070862,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062099,1.31e-08,0.001062086,-0.033426944,0.0,0.0,0.0,-0.011319736,60.0,14.33420658,0.0,-7.69e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8747864,303.1499939,285.1499939,0.0,0.0,285.4261475,0.0,0.0,9.97e-05,298.9788818,303.1499939,285.1499939,0.0,0.0,285.4258118,0.0,0.0,0.000104963,299.1712646,303.1499939,285.1499939,0.0,0.0,285.4264526,0.0,0.0,7.75e-05,298.8055115,303.1499939,285.1499939,0.0,0.0,285.42453,0.0,0.0,0.000104963,298.6232605,303.1499939,285.1499939,0.0,0.0,285.4221497,0.0,0.0,0.000497891,285.4433594,294.1499939,298.3546448,292.2047424,298.5192566,298.4238892,284.6070862,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062099,1.31e-08,0.001062086,-0.033426944,0.0,0.0,0.0,-0.011319736,60.0,14.33420658,0.0,-7.69e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8752747,303.1499939,285.1499939,0.0,0.0,285.4187012,0.0,0.0,9.97e-05,298.9786682,303.1499939,285.1499939,0.0,0.0,285.418396,0.0,0.0,0.000104949,299.1711121,303.1499939,285.1499939,0.0,0.0,285.4190369,0.0,0.0,7.75e-05,298.8056335,303.1499939,285.1499939,0.0,0.0,285.4171143,0.0,0.0,0.000104949,298.6242371,303.1499939,285.1499939,0.0,0.0,285.4147949,0.0,0.0,0.000497825,285.4324951,294.1499939,298.3139954,292.2034607,298.5154724,298.383667,284.6193237,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061958,1.31e-08,0.001061945,-0.033383936,0.0,0.0,0.0,-0.011311586,60.0,14.28032875,0.0,-7.69e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8752747,303.1499939,285.1499939,0.0,0.0,285.4187012,0.0,0.0,9.97e-05,298.9786682,303.1499939,285.1499939,0.0,0.0,285.418396,0.0,0.0,0.000104949,299.1711121,303.1499939,285.1499939,0.0,0.0,285.4190369,0.0,0.0,7.75e-05,298.8056335,303.1499939,285.1499939,0.0,0.0,285.4171143,0.0,0.0,0.000104949,298.6242371,303.1499939,285.1499939,0.0,0.0,285.4147949,0.0,0.0,0.000497825,285.4324951,294.1499939,298.3139954,292.2034607,298.5154724,298.383667,284.6193237,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061958,1.31e-08,0.001061945,-0.033383936,0.0,0.0,0.0,-0.011311586,60.0,14.28032875,0.0,-7.69e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
