time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217380,298.8756714,303.1499939,285.1499939,0.0,0.0,285.4113464,0.0,0.0,9.97e-05,298.978363,303.1499939,285.1499939,0.0,0.0,285.4110107,0.0,0.0,0.000104939,299.1708984,303.1499939,285.1499939,0.0,0.0,285.4116516,0.0,0.0,7.75e-05,298.8056641,303.1499939,285.1499939,0.0,0.0,285.40979,0.0,0.0,0.000104939,298.6251221,303.1499939,285.1499939,0.0,0.0,285.4074707,0.0,0.0,0.000497777,285.4217529,294.1499939,298.2732239,292.2016602,298.5110168,298.3432617,284.6312561,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061854,1.31e-08,0.001061841,-0.033352006,0.0,0.0,0.0,-0.011305535,60.0,14.22824669,0.0,-7.69e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8756714,303.1499939,285.1499939,0.0,0.0,285.4113464,0.0,0.0,9.97e-05,298.978363,303.1499939,285.1499939,0.0,0.0,285.4110107,0.0,0.0,0.000104939,299.1708984,303.1499939,285.1499939,0.0,0.0,285.4116516,0.0,0.0,7.75e-05,298.8056641,303.1499939,285.1499939,0.0,0.0,285.40979,0.0,0.0,0.000104939,298.6251221,303.1499939,285.1499939,0.0,0.0,285.4074707,0.0,0.0,0.000497777,285.4217529,294.1499939,298.2732239,292.2016602,298.5110168,298.3432617,284.6312561,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061854,1.31e-08,0.001061841,-0.033352006,0.0,0.0,0.0,-0.011305535,60.0,14.22824669,0.0,-7.69e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.875824,303.1499939,285.1499939,0.0,0.0,285.4076843,0.0,0.0,9.96e-05,298.9781799,303.1499939,285.1499939,0.0,0.0,285.4073486,0.0,0.0,0.000104935,299.1707458,303.1499939,285.1499939,0.0,0.0,285.4079895,0.0,0.0,7.75e-05,298.8056641,303.1499939,285.1499939,0.0,0.0,285.4061279,0.0,0.0,0.000104935,298.6255493,303.1499939,285.1499939,0.0,0.0,285.4038391,0.0,0.0,0.000497759,285.4164429,294.1499939,298.2528076,292.2005615,298.5085144,298.322998,284.6371155,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061815,1.31e-08,0.001061802,-0.033340015,0.0,0.0,0.0,-0.011303264,60.0,14.20284843,0.0,-7.69e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8759766,303.1499939,285.1499939,0.0,0.0,285.4040222,0.0,0.0,9.96e-05,298.9779968,303.1499939,285.1499939,0.0,0.0,285.403717,0.0,0.0,0.000104932,299.1705627,303.1499939,285.1499939,0.0,0.0,285.4043274,0.0,0.0,7.75e-05,298.8056335,303.1499939,285.1499939,0.0,0.0,285.4024658,0.0,0.0,0.000104932,298.625946,303.1499939,285.1499939,0.0,0.0,285.4002075,0.0,0.0,0.000497745,285.4111633,294.1499939,298.2323914,292.1993103,298.5058594,298.3027039,284.6429138,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061785,1.31e-08,0.001061772,-0.033330854,0.0,0.0,0.0,-0.011301528,60.0,14.17785072,0.0,-7.69e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8762207,303.1499939,285.1499939,0.0,0.0,285.396759,0.0,0.0,9.96e-05,298.9775085,303.1499939,285.1499939,0.0,0.0,285.3964539,0.0,0.0,0.000104929,299.170166,303.1499939,285.1499939,0.0,0.0,285.3970642,0.0,0.0,7.75e-05,298.8055115,303.1499939,285.1499939,0.0,0.0,285.3952332,0.0,0.0,0.000104929,298.626709,303.1499939,285.1499939,0.0,0.0,285.3930054,0.0,0.0,0.00049773,285.4007263,294.1499939,298.1914978,292.1965027,298.5000305,298.2620544,284.6542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061752,1.31e-08,0.001061739,-0.033320758,0.0,0.0,0.0,-0.011299614,60.0,14.12898064,0.0,-7.69e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8762207,303.1499939,285.1499939,0.0,0.0,285.396759,0.0,0.0,9.96e-05,298.9775085,303.1499939,285.1499939,0.0,0.0,285.3964539,0.0,0.0,0.000104929,299.170166,303.1499939,285.1499939,0.0,0.0,285.3970642,0.0,0.0,7.75e-05,298.8055115,303.1499939,285.1499939,0.0,0.0,285.3952332,0.0,0.0,0.000104929,298.626709,303.1499939,285.1499939,0.0,0.0,285.3930054,0.0,0.0,0.00049773,285.4007263,294.1499939,298.1914978,292.1965027,298.5000305,298.2620544,284.6542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061752,1.31e-08,0.001061739,-0.033320758,0.0,0.0,0.0,-0.011299614,60.0,14.12898064,0.0,-7.69e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8764038,303.1499939,285.1499939,0.0,0.0,285.3895569,0.0,0.0,9.96e-05,298.9769592,303.1499939,285.1499939,0.0,0.0,285.3892517,0.0,0.0,0.000104929,299.1697083,303.1499939,285.1499939,0.0,0.0,285.3898621,0.0,0.0,7.75e-05,298.8053284,303.1499939,285.1499939,0.0,0.0,285.3880615,0.0,0.0,0.000104929,298.6273804,303.1499939,285.1499939,0.0,0.0,285.3858337,0.0,0.0,0.000497731,285.3904114,294.1499939,298.1505737,292.1932068,298.4935608,298.221283,284.6654663,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061752,1.31e-08,0.001061739,-0.033320781,0.0,0.0,0.0,-0.011299619,60.0,14.08154774,0.0,-7.69e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8764038,303.1499939,285.1499939,0.0,0.0,285.3895569,0.0,0.0,9.96e-05,298.9769592,303.1499939,285.1499939,0.0,0.0,285.3892517,0.0,0.0,0.000104929,299.1697083,303.1499939,285.1499939,0.0,0.0,285.3898621,0.0,0.0,7.75e-05,298.8053284,303.1499939,285.1499939,0.0,0.0,285.3880615,0.0,0.0,0.000104929,298.6273804,303.1499939,285.1499939,0.0,0.0,285.3858337,0.0,0.0,0.000497731,285.3904114,294.1499939,298.1505737,292.1932068,298.4935608,298.221283,284.6654663,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061752,1.31e-08,0.001061739,-0.033320781,0.0,0.0,0.0,-0.011299619,60.0,14.08154774,0.0,-7.69e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8764954,303.1499939,285.1499939,0.0,0.0,285.3824158,0.0,0.0,9.96e-05,298.9763184,303.1499939,285.1499939,0.0,0.0,285.3821106,0.0,0.0,0.000104932,299.1691589,303.1499939,285.1499939,0.0,0.0,285.3827209,0.0,0.0,7.75e-05,298.8050537,303.1499939,285.1499939,0.0,0.0,285.3809204,0.0,0.0,0.000104932,298.6280212,303.1499939,285.1499939,0.0,0.0,285.3787231,0.0,0.0,0.000497747,285.3802185,294.1499939,298.1096191,292.1894226,298.4864502,298.1804504,284.6763611,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061786,1.31e-08,0.001061773,-0.033331208,0.0,0.0,0.0,-0.011301594,60.0,14.03544903,0.0,-7.69e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8764954,303.1499939,285.1499939,0.0,0.0,285.3824158,0.0,0.0,9.96e-05,298.9763184,303.1499939,285.1499939,0.0,0.0,285.3821106,0.0,0.0,0.000104932,299.1691589,303.1499939,285.1499939,0.0,0.0,285.3827209,0.0,0.0,7.75e-05,298.8050537,303.1499939,285.1499939,0.0,0.0,285.3809204,0.0,0.0,0.000104932,298.6280212,303.1499939,285.1499939,0.0,0.0,285.3787231,0.0,0.0,0.000497747,285.3802185,294.1499939,298.1096191,292.1894226,298.4864502,298.1804504,284.6763611,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061786,1.31e-08,0.001061773,-0.033331208,0.0,0.0,0.0,-0.011301594,60.0,14.03544903,0.0,-7.69e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8764954,303.1499939,285.1499939,0.0,0.0,285.3753357,0.0,0.0,9.97e-05,298.9756165,303.1499939,285.1499939,0.0,0.0,285.3750305,0.0,0.0,0.000104939,299.1685486,303.1499939,285.1499939,0.0,0.0,285.3756104,0.0,0.0,7.75e-05,298.8047485,303.1499939,285.1499939,0.0,0.0,285.3738708,0.0,0.0,0.000104939,298.6285706,303.1499939,285.1499939,0.0,0.0,285.3717041,0.0,0.0,0.000497779,285.3702087,294.1499939,298.0687256,292.1852112,298.4786987,298.1395569,284.6871033,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061854,1.31e-08,0.001061841,-0.033351913,0.0,0.0,0.0,-0.011305518,60.0,13.99059677,0.0,-7.69e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8764954,303.1499939,285.1499939,0.0,0.0,285.3753357,0.0,0.0,9.97e-05,298.9756165,303.1499939,285.1499939,0.0,0.0,285.3750305,0.0,0.0,0.000104939,299.1685486,303.1499939,285.1499939,0.0,0.0,285.3756104,0.0,0.0,7.75e-05,298.8047485,303.1499939,285.1499939,0.0,0.0,285.3738708,0.0,0.0,0.000104939,298.6285706,303.1499939,285.1499939,0.0,0.0,285.3717041,0.0,0.0,0.000497779,285.3702087,294.1499939,298.0687256,292.1852112,298.4786987,298.1395569,284.6871033,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061854,1.31e-08,0.001061841,-0.033351913,0.0,0.0,0.0,-0.011305518,60.0,13.99059677,0.0,-7.69e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8764954,303.1499939,285.1499939,0.0,0.0,285.3717957,0.0,0.0,9.97e-05,298.9752502,303.1499939,285.1499939,0.0,0.0,285.3714905,0.0,0.0,0.000104944,299.1682434,303.1499939,285.1499939,0.0,0.0,285.3721008,0.0,0.0,7.75e-05,298.8045654,303.1499939,285.1499939,0.0,0.0,285.3703613,0.0,0.0,0.000104944,298.6288452,303.1499939,285.1499939,0.0,0.0,285.3681946,0.0,0.0,0.000497801,285.3652344,294.1499939,298.0482788,292.1829529,298.4745789,298.1191101,284.6923523,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619,1.31e-08,0.001061887,-0.033366166,0.0,0.0,0.0,-0.011308218,60.0,13.96863747,0.0,-7.69e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8764648,303.1499939,285.1499939,0.0,0.0,285.3682861,0.0,0.0,9.97e-05,298.974823,303.1499939,285.1499939,0.0,0.0,285.3680115,0.0,0.0,0.000104949,299.1678772,303.1499939,285.1499939,0.0,0.0,285.3685913,0.0,0.0,7.75e-05,298.8043518,303.1499939,285.1499939,0.0,0.0,285.3668518,0.0,0.0,0.000104949,298.6290894,303.1499939,285.1499939,0.0,0.0,285.3647156,0.0,0.0,0.000497827,285.360321,294.1499939,298.027832,292.1805725,298.4703064,298.0986633,284.6976013,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061956,1.31e-08,0.001061943,-0.03338303,0.0,0.0,0.0,-0.011311415,60.0,13.94696331,0.0,-7.69e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8763428,303.1499939,285.1499939,0.0,0.0,285.3613281,0.0,0.0,9.97e-05,298.9739685,303.1499939,285.1499939,0.0,0.0,285.3610535,0.0,0.0,0.000104963,299.1671448,303.1499939,285.1499939,0.0,0.0,285.3616333,0.0,0.0,7.75e-05,298.8039246,303.1499939,285.1499939,0.0,0.0,285.3599243,0.0,0.0,0.000104963,298.6295471,303.1499939,285.1499939,0.0,0.0,285.3578186,0.0,0.0,0.000497892,285.3505859,294.1499939,297.9870605,292.1755371,298.4613342,298.0577698,284.7079163,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062091,1.31e-08,0.001062078,-0.033424556,0.0,0.0,0.0,-0.011319282,60.0,13.90437794,0.0,-7.69e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8763428,303.1499939,285.1499939,0.0,0.0,285.3613281,0.0,0.0,9.97e-05,298.9739685,303.1499939,285.1499939,0.0,0.0,285.3610535,0.0,0.0,0.000104963,299.1671448,303.1499939,285.1499939,0.0,0.0,285.3616333,0.0,0.0,7.75e-05,298.8039246,303.1499939,285.1499939,0.0,0.0,285.3599243,0.0,0.0,0.000104963,298.6295471,303.1499939,285.1499939,0.0,0.0,285.3578186,0.0,0.0,0.000497892,285.3505859,294.1499939,297.9870605,292.1755371,298.4613342,298.0577698,284.7079163,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062091,1.31e-08,0.001062078,-0.033424556,0.0,0.0,0.0,-0.011319282,60.0,13.90437794,0.0,-7.69e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8761597,303.1499939,285.1499939,0.0,0.0,285.3544617,0.0,0.0,9.97e-05,298.973053,303.1499939,285.1499939,0.0,0.0,285.3541565,0.0,0.0,0.00010498,299.1663818,303.1499939,285.1499939,0.0,0.0,285.3547363,0.0,0.0,7.75e-05,298.8034363,303.1499939,285.1499939,0.0,0.0,285.3530579,0.0,0.0,0.00010498,298.6299438,303.1499939,285.1499939,0.0,0.0,285.3509827,0.0,0.0,0.000497972,285.3410034,294.1499939,297.9463501,292.170105,298.4517517,298.0169067,284.7180786,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062262,1.31e-08,0.001062249,-0.03347683,0.0,0.0,0.0,-0.011329188,60.0,13.8628273,0.0,-7.69e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8761597,303.1499939,285.1499939,0.0,0.0,285.3544617,0.0,0.0,9.97e-05,298.973053,303.1499939,285.1499939,0.0,0.0,285.3541565,0.0,0.0,0.00010498,299.1663818,303.1499939,285.1499939,0.0,0.0,285.3547363,0.0,0.0,7.75e-05,298.8034363,303.1499939,285.1499939,0.0,0.0,285.3530579,0.0,0.0,0.00010498,298.6299438,303.1499939,285.1499939,0.0,0.0,285.3509827,0.0,0.0,0.000497972,285.3410034,294.1499939,297.9463501,292.170105,298.4517517,298.0169067,284.7180786,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062262,1.31e-08,0.001062249,-0.03347683,0.0,0.0,0.0,-0.011329188,60.0,13.8628273,0.0,-7.69e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.875946,303.1499939,285.1499939,0.0,0.0,285.3476257,0.0,0.0,9.97e-05,298.9720764,303.1499939,285.1499939,0.0,0.0,285.3473511,0.0,0.0,0.000105,299.1655273,303.1499939,285.1499939,0.0,0.0,285.3479004,0.0,0.0,7.76e-05,298.802887,303.1499939,285.1499939,0.0,0.0,285.3462219,0.0,0.0,0.000105,298.6302795,303.1499939,285.1499939,0.0,0.0,285.3441772,0.0,0.0,0.000498069,285.331543,294.1499939,297.9057617,292.1643066,298.4416199,297.9760742,284.7280579,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062469,1.32e-08,0.001062455,-0.033539984,0.0,0.0,0.0,-0.011341156,60.0,13.82226563,0.0,-7.7e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.875946,303.1499939,285.1499939,0.0,0.0,285.3476257,0.0,0.0,9.97e-05,298.9720764,303.1499939,285.1499939,0.0,0.0,285.3473511,0.0,0.0,0.000105,299.1655273,303.1499939,285.1499939,0.0,0.0,285.3479004,0.0,0.0,7.76e-05,298.802887,303.1499939,285.1499939,0.0,0.0,285.3462219,0.0,0.0,0.000105,298.6302795,303.1499939,285.1499939,0.0,0.0,285.3441772,0.0,0.0,0.000498069,285.331543,294.1499939,297.9057617,292.1643066,298.4416199,297.9760742,284.7280579,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062469,1.32e-08,0.001062455,-0.033539984,0.0,0.0,0.0,-0.011341156,60.0,13.82226563,0.0,-7.7e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8756714,303.1499939,285.1499939,0.0,0.0,285.3408813,0.0,0.0,9.97e-05,298.9710388,303.1499939,285.1499939,0.0,0.0,285.3405762,0.0,0.0,0.000105024,299.1646423,303.1499939,285.1499939,0.0,0.0,285.341156,0.0,0.0,7.76e-05,298.8022766,303.1499939,285.1499939,0.0,0.0,285.3395081,0.0,0.0,0.000105024,298.6305847,303.1499939,285.1499939,0.0,0.0,285.3374939,0.0,0.0,0.000498183,285.3222351,294.1499939,297.8653259,292.1581726,298.4308777,297.9353638,284.7378845,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062711,1.32e-08,0.001062697,-0.033614084,0.0,0.0,0.0,-0.011355197,60.0,13.78264046,0.0,-7.7e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8756714,303.1499939,285.1499939,0.0,0.0,285.3408813,0.0,0.0,9.97e-05,298.9710388,303.1499939,285.1499939,0.0,0.0,285.3405762,0.0,0.0,0.000105024,299.1646423,303.1499939,285.1499939,0.0,0.0,285.341156,0.0,0.0,7.76e-05,298.8022766,303.1499939,285.1499939,0.0,0.0,285.3395081,0.0,0.0,0.000105024,298.6305847,303.1499939,285.1499939,0.0,0.0,285.3374939,0.0,0.0,0.000498183,285.3222351,294.1499939,297.8653259,292.1581726,298.4308777,297.9353638,284.7378845,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062711,1.32e-08,0.001062697,-0.033614084,0.0,0.0,0.0,-0.011355197,60.0,13.78264046,0.0,-7.7e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8754883,303.1499939,285.1499939,0.0,0.0,285.3375244,0.0,0.0,9.97e-05,298.9704895,303.1499939,285.1499939,0.0,0.0,285.3372498,0.0,0.0,0.000105038,299.1641541,303.1499939,285.1499939,0.0,0.0,285.3377991,0.0,0.0,7.76e-05,298.8019409,303.1499939,285.1499939,0.0,0.0,285.3361511,0.0,0.0,0.000105038,298.6307068,303.1499939,285.1499939,0.0,0.0,285.334137,0.0,0.0,0.000498247,285.3176575,294.1499939,297.8451538,292.1549683,298.425293,297.9150085,284.7427368,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062846,1.32e-08,0.001062833,-0.033655558,0.0,0.0,0.0,-0.011363056,60.0,13.76320076,0.0,-7.7e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8753052,303.1499939,285.1499939,0.0,0.0,285.334198,0.0,0.0,9.98e-05,298.9699402,303.1499939,285.1499939,0.0,0.0,285.3338928,0.0,0.0,0.000105052,299.1636963,303.1499939,285.1499939,0.0,0.0,285.3344727,0.0,0.0,7.76e-05,298.8016052,303.1499939,285.1499939,0.0,0.0,285.3328247,0.0,0.0,0.000105052,298.6308289,303.1499939,285.1499939,0.0,0.0,285.3308411,0.0,0.0,0.000498315,285.3131104,294.1499939,297.8250427,292.1517029,298.4195557,297.8947144,284.7475586,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106299,1.32e-08,0.001062977,-0.033699602,0.0,0.0,0.0,-0.011371403,60.0,13.74398327,0.0,-7.7e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8749084,303.1499939,285.1499939,0.0,0.0,285.3275757,0.0,0.0,9.98e-05,298.9687805,303.1499939,285.1499939,0.0,0.0,285.327301,0.0,0.0,0.000105083,299.1626892,303.1499939,285.1499939,0.0,0.0,285.3278503,0.0,0.0,7.76e-05,298.8009338,303.1499939,285.1499939,0.0,0.0,285.3262329,0.0,0.0,0.000105083,298.6310425,303.1499939,285.1499939,0.0,0.0,285.3242798,0.0,0.0,0.000498462,285.3041077,294.1499939,297.7849731,292.1448975,298.4077454,297.8542175,284.7571106,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063302,1.33e-08,0.001063289,-0.033795021,0.0,0.0,0.0,-0.011389484,60.0,13.70610332,0.0,-7.71e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8749084,303.1499939,285.1499939,0.0,0.0,285.3275757,0.0,0.0,9.98e-05,298.9687805,303.1499939,285.1499939,0.0,0.0,285.327301,0.0,0.0,0.000105083,299.1626892,303.1499939,285.1499939,0.0,0.0,285.3278503,0.0,0.0,7.76e-05,298.8009338,303.1499939,285.1499939,0.0,0.0,285.3262329,0.0,0.0,0.000105083,298.6310425,303.1499939,285.1499939,0.0,0.0,285.3242798,0.0,0.0,0.000498462,285.3041077,294.1499939,297.7849731,292.1448975,298.4077454,297.8542175,284.7571106,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063302,1.33e-08,0.001063289,-0.033795021,0.0,0.0,0.0,-0.011389484,60.0,13.70610332,0.0,-7.71e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8744812,303.1499939,285.1499939,0.0,0.0,285.3210144,0.0,0.0,9.98e-05,298.9675598,303.1499939,285.1499939,0.0,0.0,285.3207397,0.0,0.0,0.000105117,299.1616516,303.1499939,285.1499939,0.0,0.0,285.3212891,0.0,0.0,7.76e-05,298.8001709,303.1499939,285.1499939,0.0,0.0,285.3197021,0.0,0.0,0.000105117,298.6311951,303.1499939,285.1499939,0.0,0.0,285.3177795,0.0,0.0,0.000498625,285.2952271,294.1499939,297.7451172,292.1378174,298.3953857,297.8138733,284.7665405,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106365,1.33e-08,0.001063637,-0.033901539,0.0,0.0,0.0,-0.011409669,60.0,13.66902065,0.0,-7.71e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8744812,303.1499939,285.1499939,0.0,0.0,285.3210144,0.0,0.0,9.98e-05,298.9675598,303.1499939,285.1499939,0.0,0.0,285.3207397,0.0,0.0,0.000105117,299.1616516,303.1499939,285.1499939,0.0,0.0,285.3212891,0.0,0.0,7.76e-05,298.8001709,303.1499939,285.1499939,0.0,0.0,285.3197021,0.0,0.0,0.000105117,298.6311951,303.1499939,285.1499939,0.0,0.0,285.3177795,0.0,0.0,0.000498625,285.2952271,294.1499939,297.7451172,292.1378174,298.3953857,297.8138733,284.7665405,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106365,1.33e-08,0.001063637,-0.033901539,0.0,0.0,0.0,-0.011409669,60.0,13.66902065,0.0,-7.71e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8739929,303.1499939,285.1499939,0.0,0.0,285.3145447,0.0,0.0,9.99e-05,298.9662781,303.1499939,285.1499939,0.0,0.0,285.3143005,0.0,0.0,0.000105155,299.160553,303.1499939,285.1499939,0.0,0.0,285.3148193,0.0,0.0,7.77e-05,298.7993774,303.1499939,285.1499939,0.0,0.0,285.3132629,0.0,0.0,0.000105155,298.6313171,303.1499939,285.1499939,0.0,0.0,285.3113403,0.0,0.0,0.000498804,285.2865295,294.1499939,297.7055054,292.1304626,298.3825378,297.7737122,284.7758484,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106403,1.34e-08,0.001064017,-0.034017708,0.0,0.0,0.0,-0.011431684,60.0,13.63269711,0.0,-7.72e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8739929,303.1499939,285.1499939,0.0,0.0,285.3145447,0.0,0.0,9.99e-05,298.9662781,303.1499939,285.1499939,0.0,0.0,285.3143005,0.0,0.0,0.000105155,299.160553,303.1499939,285.1499939,0.0,0.0,285.3148193,0.0,0.0,7.77e-05,298.7993774,303.1499939,285.1499939,0.0,0.0,285.3132629,0.0,0.0,0.000105155,298.6313171,303.1499939,285.1499939,0.0,0.0,285.3113403,0.0,0.0,0.000498804,285.2865295,294.1499939,297.7055054,292.1304626,298.3825378,297.7737122,284.7758484,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106403,1.34e-08,0.001064017,-0.034017708,0.0,0.0,0.0,-0.011431684,60.0,13.63269711,0.0,-7.72e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8734436,303.1499939,285.1499939,0.0,0.0,285.3081665,0.0,0.0,9.99e-05,298.9649658,303.1499939,285.1499939,0.0,0.0,285.3078918,0.0,0.0,0.000105195,299.1594238,303.1499939,285.1499939,0.0,0.0,285.3084106,0.0,0.0,7.77e-05,298.7985535,303.1499939,285.1499939,0.0,0.0,285.3068848,0.0,0.0,0.000105195,298.6313782,303.1499939,285.1499939,0.0,0.0,285.3049927,0.0,0.0,0.000498996,285.2779541,294.1499939,297.6661682,292.1228638,298.3691711,297.7337646,284.7850342,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064439,1.34e-08,0.001064425,-0.034142744,0.0,0.0,0.0,-0.011455378,60.0,13.5970726,0.0,-7.73e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8734436,303.1499939,285.1499939,0.0,0.0,285.3081665,0.0,0.0,9.99e-05,298.9649658,303.1499939,285.1499939,0.0,0.0,285.3078918,0.0,0.0,0.000105195,299.1594238,303.1499939,285.1499939,0.0,0.0,285.3084106,0.0,0.0,7.77e-05,298.7985535,303.1499939,285.1499939,0.0,0.0,285.3068848,0.0,0.0,0.000105195,298.6313782,303.1499939,285.1499939,0.0,0.0,285.3049927,0.0,0.0,0.000498996,285.2779541,294.1499939,297.6661682,292.1228638,298.3691711,297.7337646,284.7850342,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064439,1.34e-08,0.001064425,-0.034142744,0.0,0.0,0.0,-0.011455378,60.0,13.5970726,0.0,-7.73e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8731689,303.1499939,285.1499939,0.0,0.0,285.3049927,0.0,0.0,9.99e-05,298.9642944,303.1499939,285.1499939,0.0,0.0,285.304718,0.0,0.0,0.000105217,299.158844,303.1499939,285.1499939,0.0,0.0,285.3052368,0.0,0.0,7.77e-05,298.7981262,303.1499939,285.1499939,0.0,0.0,285.3037109,0.0,0.0,0.000105217,298.6314087,303.1499939,285.1499939,0.0,0.0,285.3018494,0.0,0.0,0.000499097,285.2737427,294.1499939,297.6466064,292.1189575,298.3622742,297.7138977,284.7896118,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064654,1.34e-08,0.001064641,-0.034208633,0.0,0.0,0.0,-0.011467866,60.0,13.57954121,0.0,-7.73e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8728638,303.1499939,285.1499939,0.0,0.0,285.3018494,0.0,0.0,9.99e-05,298.9635925,303.1499939,285.1499939,0.0,0.0,285.3015747,0.0,0.0,0.000105239,299.1582642,303.1499939,285.1499939,0.0,0.0,285.3020935,0.0,0.0,7.77e-05,298.797699,303.1499939,285.1499939,0.0,0.0,285.3005676,0.0,0.0,0.000105239,298.6314087,303.1499939,285.1499939,0.0,0.0,285.2987061,0.0,0.0,0.0004992,285.2695618,294.1499939,297.6271057,292.1149902,298.3552551,297.6940613,284.7941284,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064874,1.35e-08,0.001064861,-0.03427596,0.0,0.0,0.0,-0.011480625,60.0,13.56216812,0.0,-7.73e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8722534,303.1499939,285.1499939,0.0,0.0,285.2955933,0.0,0.0,0.0001,298.9621887,303.1499939,285.1499939,0.0,0.0,285.2953491,0.0,0.0,0.000105284,299.1570435,303.1499939,285.1499939,0.0,0.0,285.2958374,0.0,0.0,7.78e-05,298.7967834,303.1499939,285.1499939,0.0,0.0,285.294342,0.0,0.0,0.000105284,298.6314087,303.1499939,285.1499939,0.0,0.0,285.292511,0.0,0.0,0.000499416,285.2612915,294.1499939,297.5883789,292.1069336,298.3409424,297.6546631,284.8031006,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065333,1.35e-08,0.00106532,-0.034416437,0.0,0.0,0.0,-0.011507246,60.0,13.52791119,0.0,-7.74e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8722534,303.1499939,285.1499939,0.0,0.0,285.2955933,0.0,0.0,0.0001,298.9621887,303.1499939,285.1499939,0.0,0.0,285.2953491,0.0,0.0,0.000105284,299.1570435,303.1499939,285.1499939,0.0,0.0,285.2958374,0.0,0.0,7.78e-05,298.7967834,303.1499939,285.1499939,0.0,0.0,285.294342,0.0,0.0,0.000105284,298.6314087,303.1499939,285.1499939,0.0,0.0,285.292511,0.0,0.0,0.000499416,285.2612915,294.1499939,297.5883789,292.1069336,298.3409424,297.6546631,284.8031006,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065333,1.35e-08,0.00106532,-0.034416437,0.0,0.0,0.0,-0.011507246,60.0,13.52791119,0.0,-7.74e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.871582,303.1499939,285.1499939,0.0,0.0,285.2894287,0.0,0.0,0.000100025,298.9607239,303.1499939,285.1499939,0.0,0.0,285.2891541,0.0,0.0,0.000105331,299.1557922,303.1499939,285.1499939,0.0,0.0,285.2896729,0.0,0.0,7.78e-05,298.7958374,303.1499939,285.1499939,0.0,0.0,285.2881775,0.0,0.0,0.000105331,298.6313782,303.1499939,285.1499939,0.0,0.0,285.286377,0.0,0.0,0.000499641,285.2531433,294.1499939,297.5499878,292.0986938,298.3261719,297.6155701,284.8120117,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065811,1.36e-08,0.001065798,-0.034562632,0.0,0.0,0.0,-0.011534952,60.0,13.49419498,0.0,-7.74e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.871582,303.1499939,285.1499939,0.0,0.0,285.2894287,0.0,0.0,0.000100025,298.9607239,303.1499939,285.1499939,0.0,0.0,285.2891541,0.0,0.0,0.000105331,299.1557922,303.1499939,285.1499939,0.0,0.0,285.2896729,0.0,0.0,7.78e-05,298.7958374,303.1499939,285.1499939,0.0,0.0,285.2881775,0.0,0.0,0.000105331,298.6313782,303.1499939,285.1499939,0.0,0.0,285.286377,0.0,0.0,0.000499641,285.2531433,294.1499939,297.5499878,292.0986938,298.3261719,297.6155701,284.8120117,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065811,1.36e-08,0.001065798,-0.034562632,0.0,0.0,0.0,-0.011534952,60.0,13.49419498,0.0,-7.74e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8708801,303.1499939,285.1499939,0.0,0.0,285.2833252,0.0,0.0,0.000100081,298.9592285,303.1499939,285.1499939,0.0,0.0,285.2830811,0.0,0.0,0.000105391,299.1545105,303.1499939,285.1499939,0.0,0.0,285.2835693,0.0,0.0,7.78e-05,298.7948608,303.1499939,285.1499939,0.0,0.0,285.2821045,0.0,0.0,0.000105391,298.6313171,303.1499939,285.1499939,0.0,0.0,285.280304,0.0,0.0,0.000499923,285.2451782,294.1499939,297.5136719,292.0914307,298.3110046,297.577301,284.8208008,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066412,1.36e-08,0.001066398,-0.034746286,0.0,0.0,0.0,-0.011569756,60.0,13.46270084,0.0,-7.75e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8708801,303.1499939,285.1499939,0.0,0.0,285.2833252,0.0,0.0,0.000100081,298.9592285,303.1499939,285.1499939,0.0,0.0,285.2830811,0.0,0.0,0.000105391,299.1545105,303.1499939,285.1499939,0.0,0.0,285.2835693,0.0,0.0,7.78e-05,298.7948608,303.1499939,285.1499939,0.0,0.0,285.2821045,0.0,0.0,0.000105391,298.6313171,303.1499939,285.1499939,0.0,0.0,285.280304,0.0,0.0,0.000499923,285.2451782,294.1499939,297.5136719,292.0914307,298.3110046,297.577301,284.8208008,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066412,1.36e-08,0.001066398,-0.034746286,0.0,0.0,0.0,-0.011569756,60.0,13.46270084,0.0,-7.75e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8701477,303.1499939,285.1499939,0.0,0.0,285.2773132,0.0,0.0,0.000100161,298.9577332,303.1499939,285.1499939,0.0,0.0,285.2770691,0.0,0.0,0.000105475,299.1531982,303.1499939,285.1499939,0.0,0.0,285.2775574,0.0,0.0,7.79e-05,298.7938538,303.1499939,285.1499939,0.0,0.0,285.2760925,0.0,0.0,0.000105475,298.6311951,303.1499939,285.1499939,0.0,0.0,285.2743225,0.0,0.0,0.000500322,285.2373352,294.1499939,297.4809875,292.0862732,298.2954712,297.5408936,284.8295288,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067263,1.37e-08,0.001067249,-0.035006773,0.0,0.0,0.0,-0.011619124,60.0,13.43651199,0.0,-7.77e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8701477,303.1499939,285.1499939,0.0,0.0,285.2773132,0.0,0.0,0.000100161,298.9577332,303.1499939,285.1499939,0.0,0.0,285.2770691,0.0,0.0,0.000105475,299.1531982,303.1499939,285.1499939,0.0,0.0,285.2775574,0.0,0.0,7.79e-05,298.7938538,303.1499939,285.1499939,0.0,0.0,285.2760925,0.0,0.0,0.000105475,298.6311951,303.1499939,285.1499939,0.0,0.0,285.2743225,0.0,0.0,0.000500322,285.2373352,294.1499939,297.4809875,292.0862732,298.2954712,297.5408936,284.8295288,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067263,1.37e-08,0.001067249,-0.035006773,0.0,0.0,0.0,-0.011619124,60.0,13.43651199,0.0,-7.77e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8697815,303.1499939,285.1499939,0.0,0.0,285.2743225,0.0,0.0,0.000100209,298.9569397,303.1499939,285.1499939,0.0,0.0,285.2740784,0.0,0.0,0.000105526,299.1525269,303.1499939,285.1499939,0.0,0.0,285.2745667,0.0,0.0,7.79e-05,298.793335,303.1499939,285.1499939,0.0,0.0,285.2731323,0.0,0.0,0.000105525,298.631134,303.1499939,285.1499939,0.0,0.0,285.2713623,0.0,0.0,0.000500562,285.2334595,294.1499939,297.4659119,292.0844421,298.2875977,297.5237732,284.8338623,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067774,1.38e-08,0.001067761,-0.035163153,0.0,0.0,0.0,-0.011648762,60.0,13.42610741,0.0,-7.77e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8693848,303.1499939,285.1499939,0.0,0.0,285.2713623,0.0,0.0,0.00010026,298.9561768,303.1499939,285.1499939,0.0,0.0,285.2711182,0.0,0.0,0.000105579,299.151825,303.1499939,285.1499939,0.0,0.0,285.2716064,0.0,0.0,7.8e-05,298.7928467,303.1499939,285.1499939,0.0,0.0,285.2701721,0.0,0.0,0.000105579,298.6310425,303.1499939,285.1499939,0.0,0.0,285.2684326,0.0,0.0,0.000500815,285.2296448,294.1499939,297.4516296,292.0830994,298.2796631,297.5072632,284.8381653,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068313,1.39e-08,0.001068299,-0.035327744,0.0,0.0,0.0,-0.011679959,60.0,13.41698265,0.0,-7.78e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8685913,303.1499939,285.1499939,0.0,0.0,285.2655029,0.0,0.0,0.000100367,298.9546509,303.1499939,285.1499939,0.0,0.0,285.2652588,0.0,0.0,0.000105691,299.1504822,303.1499939,285.1499939,0.0,0.0,285.2657471,0.0,0.0,7.81e-05,298.7918091,303.1499939,285.1499939,0.0,0.0,285.2643127,0.0,0.0,0.000105691,298.6308899,303.1499939,285.1499939,0.0,0.0,285.2626038,0.0,0.0,0.000501348,285.2220764,294.1499939,297.4254456,292.0817871,298.2636414,297.4758606,284.8467407,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069451,1.4e-08,0.001069437,-0.035675861,0.0,0.0,0.0,-0.011745934,60.0,13.4018774,0.0,-7.8e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8685913,303.1499939,285.1499939,0.0,0.0,285.2655029,0.0,0.0,0.000100367,298.9546509,303.1499939,285.1499939,0.0,0.0,285.2652588,0.0,0.0,0.000105691,299.1504822,303.1499939,285.1499939,0.0,0.0,285.2657471,0.0,0.0,7.81e-05,298.7918091,303.1499939,285.1499939,0.0,0.0,285.2643127,0.0,0.0,0.000105691,298.6308899,303.1499939,285.1499939,0.0,0.0,285.2626038,0.0,0.0,0.000501348,285.2220764,294.1499939,297.4254456,292.0817871,298.2636414,297.4758606,284.8467407,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069451,1.4e-08,0.001069437,-0.035675861,0.0,0.0,0.0,-0.011745934,60.0,13.4018774,0.0,-7.8e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8677979,303.1499939,285.1499939,0.0,0.0,285.2597046,0.0,0.0,0.000100479,298.9530945,303.1499939,285.1499939,0.0,0.0,285.2594604,0.0,0.0,0.00010581,299.1491089,303.1499939,285.1499939,0.0,0.0,285.2599487,0.0,0.0,7.82e-05,298.790741,303.1499939,285.1499939,0.0,0.0,285.2585449,0.0,0.0,0.00010581,298.6307068,303.1499939,285.1499939,0.0,0.0,285.2568359,0.0,0.0,0.000501911,285.2146606,294.1499939,297.4020996,292.0822144,298.2474976,297.4474182,284.8552551,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107065,1.41e-08,0.001070636,-0.036042653,0.0,0.0,0.0,-0.011815458,60.0,13.39196873,0.0,-7.82e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8677979,303.1499939,285.1499939,0.0,0.0,285.2597046,0.0,0.0,0.000100479,298.9530945,303.1499939,285.1499939,0.0,0.0,285.2594604,0.0,0.0,0.00010581,299.1491089,303.1499939,285.1499939,0.0,0.0,285.2599487,0.0,0.0,7.82e-05,298.790741,303.1499939,285.1499939,0.0,0.0,285.2585449,0.0,0.0,0.00010581,298.6307068,303.1499939,285.1499939,0.0,0.0,285.2568359,0.0,0.0,0.000501911,285.2146606,294.1499939,297.4020996,292.0822144,298.2474976,297.4474182,284.8552551,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107065,1.41e-08,0.001070636,-0.036042653,0.0,0.0,0.0,-0.011815458,60.0,13.39196873,0.0,-7.82e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8670044,303.1499939,285.1499939,0.0,0.0,285.2539978,0.0,0.0,0.000100589,298.9515381,303.1499939,285.1499939,0.0,0.0,285.2537537,0.0,0.0,0.000105925,299.1477051,303.1499939,285.1499939,0.0,0.0,285.2542114,0.0,0.0,7.82e-05,298.7897034,303.1499939,285.1499939,0.0,0.0,285.2528381,0.0,0.0,0.000105925,298.6305237,303.1499939,285.1499939,0.0,0.0,285.2511597,0.0,0.0,0.000502459,285.2073975,294.1499939,297.3814392,292.0842285,298.2312012,297.421814,284.863678,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071817,1.43e-08,0.001071803,-0.036399726,0.0,0.0,0.0,-0.01188314,60.0,13.38605022,0.0,-7.83e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8670044,303.1499939,285.1499939,0.0,0.0,285.2539978,0.0,0.0,0.000100589,298.9515381,303.1499939,285.1499939,0.0,0.0,285.2537537,0.0,0.0,0.000105925,299.1477051,303.1499939,285.1499939,0.0,0.0,285.2542114,0.0,0.0,7.82e-05,298.7897034,303.1499939,285.1499939,0.0,0.0,285.2528381,0.0,0.0,0.000105925,298.6305237,303.1499939,285.1499939,0.0,0.0,285.2511597,0.0,0.0,0.000502459,285.2073975,294.1499939,297.3814392,292.0842285,298.2312012,297.421814,284.863678,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071817,1.43e-08,0.001071803,-0.036399726,0.0,0.0,0.0,-0.01188314,60.0,13.38605022,0.0,-7.83e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8661804,303.1499939,285.1499939,0.0,0.0,285.2483521,0.0,0.0,0.000100689,298.9500122,303.1499939,285.1499939,0.0,0.0,285.2481079,0.0,0.0,0.000106031,299.1463013,303.1499939,285.1499939,0.0,0.0,285.2485657,0.0,0.0,7.83e-05,298.7886658,303.1499939,285.1499939,0.0,0.0,285.2472229,0.0,0.0,0.000106031,298.6303101,303.1499939,285.1499939,0.0,0.0,285.245575,0.0,0.0,0.00050296,285.2002563,294.1499939,297.3631592,292.0877075,298.2148743,297.3989258,284.8720398,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072885,1.44e-08,0.001072871,-0.036726337,0.0,0.0,0.0,-0.01194505,60.0,13.3830719,0.0,-7.85e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8661804,303.1499939,285.1499939,0.0,0.0,285.2483521,0.0,0.0,0.000100689,298.9500122,303.1499939,285.1499939,0.0,0.0,285.2481079,0.0,0.0,0.000106031,299.1463013,303.1499939,285.1499939,0.0,0.0,285.2485657,0.0,0.0,7.83e-05,298.7886658,303.1499939,285.1499939,0.0,0.0,285.2472229,0.0,0.0,0.000106031,298.6303101,303.1499939,285.1499939,0.0,0.0,285.245575,0.0,0.0,0.00050296,285.2002563,294.1499939,297.3631592,292.0877075,298.2148743,297.3989258,284.8720398,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072885,1.44e-08,0.001072871,-0.036726337,0.0,0.0,0.0,-0.01194505,60.0,13.3830719,0.0,-7.85e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8657837,303.1499939,285.1499939,0.0,0.0,285.245575,0.0,0.0,0.000100733,298.9492493,303.1499939,285.1499939,0.0,0.0,285.2453308,0.0,0.0,0.000106077,299.1455994,303.1499939,285.1499939,0.0,0.0,285.2457886,0.0,0.0,7.83e-05,298.788147,303.1499939,285.1499939,0.0,0.0,285.2444458,0.0,0.0,0.000106077,298.630188,303.1499939,285.1499939,0.0,0.0,285.2427979,0.0,0.0,0.000503177,285.1967773,294.1499939,297.3548584,292.0899658,298.2066956,297.3887329,284.8761902,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073348,1.44e-08,0.001073334,-0.036867894,0.0,0.0,0.0,-0.011971883,60.0,13.38257408,0.0,-7.85e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
