time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220560,298.865387,303.1499939,285.1499939,0.0,0.0,285.2427979,0.0,0.0,0.000100773,298.9485168,303.1499939,285.1499939,0.0,0.0,285.2425842,0.0,0.0,0.000106119,299.1448975,303.1499939,285.1499939,0.0,0.0,285.243042,0.0,0.0,7.84e-05,298.7876282,303.1499939,285.1499939,0.0,0.0,285.2416992,0.0,0.0,0.000106119,298.6300659,303.1499939,285.1499939,0.0,0.0,285.2400818,0.0,0.0,0.000503379,285.1932983,294.1499939,297.3470459,292.0925293,298.1985474,297.3790283,284.8803406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073778,1.45e-08,0.001073763,-0.036999512,0.0,0.0,0.0,-0.011996829,60.0,13.38239861,0.0,-7.86e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.864563,303.1499939,285.1499939,0.0,0.0,285.2373352,0.0,0.0,0.000100845,298.9470215,303.1499939,285.1499939,0.0,0.0,285.2371216,0.0,0.0,0.000106195,299.1434937,303.1499939,285.1499939,0.0,0.0,285.2375488,0.0,0.0,7.84e-05,298.7866211,303.1499939,285.1499939,0.0,0.0,285.2362366,0.0,0.0,0.000106195,298.6298523,303.1499939,285.1499939,0.0,0.0,285.2346191,0.0,0.0,0.000503736,285.1864624,294.1499939,297.3328552,292.0985413,298.1822205,297.3608093,284.8886108,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107454,1.46e-08,0.001074525,-0.037232265,0.0,0.0,0.0,-0.012040957,60.0,13.38268185,0.0,-7.87e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.864563,303.1499939,285.1499939,0.0,0.0,285.2373352,0.0,0.0,0.000100845,298.9470215,303.1499939,285.1499939,0.0,0.0,285.2371216,0.0,0.0,0.000106195,299.1434937,303.1499939,285.1499939,0.0,0.0,285.2375488,0.0,0.0,7.84e-05,298.7866211,303.1499939,285.1499939,0.0,0.0,285.2362366,0.0,0.0,0.000106195,298.6298523,303.1499939,285.1499939,0.0,0.0,285.2346191,0.0,0.0,0.000503736,285.1864624,294.1499939,297.3328552,292.0985413,298.1822205,297.3608093,284.8886108,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107454,1.46e-08,0.001074525,-0.037232265,0.0,0.0,0.0,-0.012040957,60.0,13.38268185,0.0,-7.87e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8637695,303.1499939,285.1499939,0.0,0.0,285.2319641,0.0,0.0,0.000100898,298.9455566,303.1499939,285.1499939,0.0,0.0,285.23172,0.0,0.0,0.000106251,299.1421204,303.1499939,285.1499939,0.0,0.0,285.2321777,0.0,0.0,7.85e-05,298.785614,303.1499939,285.1499939,0.0,0.0,285.2308655,0.0,0.0,0.000106251,298.6296387,303.1499939,285.1499939,0.0,0.0,285.2292786,0.0,0.0,0.000504003,285.1797791,294.1499939,297.320343,292.1056213,298.1659851,297.3448792,284.8968201,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109,1.46e-08,0.001075094,-0.037406363,0.0,0.0,0.0,-0.01207396,60.0,13.38399887,0.0,-7.88e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8637695,303.1499939,285.1499939,0.0,0.0,285.2319641,0.0,0.0,0.000100898,298.9455566,303.1499939,285.1499939,0.0,0.0,285.23172,0.0,0.0,0.000106251,299.1421204,303.1499939,285.1499939,0.0,0.0,285.2321777,0.0,0.0,7.85e-05,298.785614,303.1499939,285.1499939,0.0,0.0,285.2308655,0.0,0.0,0.000106251,298.6296387,303.1499939,285.1499939,0.0,0.0,285.2292786,0.0,0.0,0.000504003,285.1797791,294.1499939,297.320343,292.1056213,298.1659851,297.3448792,284.8968201,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109,1.46e-08,0.001075094,-0.037406363,0.0,0.0,0.0,-0.01207396,60.0,13.38399887,0.0,-7.88e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8629761,303.1499939,285.1499939,0.0,0.0,285.2266541,0.0,0.0,0.000100941,298.9440918,303.1499939,285.1499939,0.0,0.0,285.2264404,0.0,0.0,0.000106296,299.1407166,303.1499939,285.1499939,0.0,0.0,285.2268677,0.0,0.0,7.85e-05,298.7846375,303.1499939,285.1499939,0.0,0.0,285.2255859,0.0,0.0,0.000106296,298.6293945,303.1499939,285.1499939,0.0,0.0,285.2240295,0.0,0.0,0.000504219,285.1732178,294.1499939,297.3092651,292.1136169,298.1498108,297.3308411,284.9049683,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075567,1.47e-08,0.001075553,-0.037546422,0.0,0.0,0.0,-0.012100511,60.0,13.38635635,0.0,-7.89e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8629761,303.1499939,285.1499939,0.0,0.0,285.2266541,0.0,0.0,0.000100941,298.9440918,303.1499939,285.1499939,0.0,0.0,285.2264404,0.0,0.0,0.000106296,299.1407166,303.1499939,285.1499939,0.0,0.0,285.2268677,0.0,0.0,7.85e-05,298.7846375,303.1499939,285.1499939,0.0,0.0,285.2255859,0.0,0.0,0.000106296,298.6293945,303.1499939,285.1499939,0.0,0.0,285.2240295,0.0,0.0,0.000504219,285.1732178,294.1499939,297.3092651,292.1136169,298.1498108,297.3308411,284.9049683,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075567,1.47e-08,0.001075553,-0.037546422,0.0,0.0,0.0,-0.012100511,60.0,13.38635635,0.0,-7.89e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8621826,303.1499939,285.1499939,0.0,0.0,285.2214355,0.0,0.0,0.000100984,298.942688,303.1499939,285.1499939,0.0,0.0,285.2212219,0.0,0.0,0.000106341,299.1393127,303.1499939,285.1499939,0.0,0.0,285.2216492,0.0,0.0,7.85e-05,298.7836914,303.1499939,285.1499939,0.0,0.0,285.2203979,0.0,0.0,0.000106341,298.6291809,303.1499939,285.1499939,0.0,0.0,285.2188416,0.0,0.0,0.000504431,285.1668396,294.1499939,297.299408,292.122406,298.1337891,297.3184509,284.9130859,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107602,1.48e-08,0.001076005,-0.037684932,0.0,0.0,0.0,-0.01212677,60.0,13.3903017,0.0,-7.89e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8621826,303.1499939,285.1499939,0.0,0.0,285.2214355,0.0,0.0,0.000100984,298.942688,303.1499939,285.1499939,0.0,0.0,285.2212219,0.0,0.0,0.000106341,299.1393127,303.1499939,285.1499939,0.0,0.0,285.2216492,0.0,0.0,7.85e-05,298.7836914,303.1499939,285.1499939,0.0,0.0,285.2203979,0.0,0.0,0.000106341,298.6291809,303.1499939,285.1499939,0.0,0.0,285.2188416,0.0,0.0,0.000504431,285.1668396,294.1499939,297.299408,292.122406,298.1337891,297.3184509,284.9130859,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107602,1.48e-08,0.001076005,-0.037684932,0.0,0.0,0.0,-0.01212677,60.0,13.3903017,0.0,-7.89e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8617859,303.1499939,285.1499939,0.0,0.0,285.2188721,0.0,0.0,0.000101011,298.9419861,303.1499939,285.1499939,0.0,0.0,285.2186584,0.0,0.0,0.00010637,299.1386414,303.1499939,285.1499939,0.0,0.0,285.2190857,0.0,0.0,7.86e-05,298.7832336,303.1499939,285.1499939,0.0,0.0,285.2178345,0.0,0.0,0.00010637,298.6290894,303.1499939,285.1499939,0.0,0.0,285.2163086,0.0,0.0,0.000504569,285.1636963,294.1499939,297.2948303,292.1270447,298.125824,297.3129272,284.9171143,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076314,1.48e-08,0.001076299,-0.037774704,0.0,0.0,0.0,-0.012143789,60.0,13.39354324,0.0,-7.9e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8613892,303.1499939,285.1499939,0.0,0.0,285.2163391,0.0,0.0,0.000101043,298.9412842,303.1499939,285.1499939,0.0,0.0,285.2161255,0.0,0.0,0.000106403,299.1379395,303.1499939,285.1499939,0.0,0.0,285.2165527,0.0,0.0,7.86e-05,298.7827759,303.1499939,285.1499939,0.0,0.0,285.2153015,0.0,0.0,0.000106403,298.6289673,303.1499939,285.1499939,0.0,0.0,285.2137756,0.0,0.0,0.000504725,285.160614,294.1499939,297.2904663,292.1318359,298.1178894,297.3076172,284.9211426,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076648,1.48e-08,0.001076633,-0.037876435,0.0,0.0,0.0,-0.012163081,60.0,13.39741325,0.0,-7.9e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8606262,303.1499939,285.1499939,0.0,0.0,285.2112732,0.0,0.0,0.000101117,298.9399109,303.1499939,285.1499939,0.0,0.0,285.2110596,0.0,0.0,0.000106481,299.1365662,303.1499939,285.1499939,0.0,0.0,285.2114868,0.0,0.0,7.86e-05,298.7818298,303.1499939,285.1499939,0.0,0.0,285.2102661,0.0,0.0,0.000106481,298.6287231,303.1499939,285.1499939,0.0,0.0,285.2087402,0.0,0.0,0.000505094,285.1545105,294.1499939,297.2822571,292.1418152,298.1021118,297.2975159,284.9291687,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077433,1.49e-08,0.001077418,-0.038116973,0.0,0.0,0.0,-0.012208676,60.0,13.4068718,0.0,-7.91e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8606262,303.1499939,285.1499939,0.0,0.0,285.2112732,0.0,0.0,0.000101117,298.9399109,303.1499939,285.1499939,0.0,0.0,285.2110596,0.0,0.0,0.000106481,299.1365662,303.1499939,285.1499939,0.0,0.0,285.2114868,0.0,0.0,7.86e-05,298.7818298,303.1499939,285.1499939,0.0,0.0,285.2102661,0.0,0.0,0.000106481,298.6287231,303.1499939,285.1499939,0.0,0.0,285.2087402,0.0,0.0,0.000505094,285.1545105,294.1499939,297.2822571,292.1418152,298.1021118,297.2975159,284.9291687,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077433,1.49e-08,0.001077418,-0.038116973,0.0,0.0,0.0,-0.012208676,60.0,13.4068718,0.0,-7.91e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8598328,303.1499939,285.1499939,0.0,0.0,285.2063293,0.0,0.0,0.000101197,298.9385376,303.1499939,285.1499939,0.0,0.0,285.2061157,0.0,0.0,0.000106565,299.1351929,303.1499939,285.1499939,0.0,0.0,285.206543,0.0,0.0,7.87e-05,298.7809448,303.1499939,285.1499939,0.0,0.0,285.2053223,0.0,0.0,0.000106565,298.6285095,303.1499939,285.1499939,0.0,0.0,285.2038269,0.0,0.0,0.000505495,285.1485291,294.1499939,297.2745056,292.1521301,298.0864868,297.2883606,284.9371643,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078288,1.5e-08,0.001078273,-0.038378373,0.0,0.0,0.0,-0.012258234,60.0,13.41892815,0.0,-7.93e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8598328,303.1499939,285.1499939,0.0,0.0,285.2063293,0.0,0.0,0.000101197,298.9385376,303.1499939,285.1499939,0.0,0.0,285.2061157,0.0,0.0,0.000106565,299.1351929,303.1499939,285.1499939,0.0,0.0,285.206543,0.0,0.0,7.87e-05,298.7809448,303.1499939,285.1499939,0.0,0.0,285.2053223,0.0,0.0,0.000106565,298.6285095,303.1499939,285.1499939,0.0,0.0,285.2038269,0.0,0.0,0.000505495,285.1485291,294.1499939,297.2745056,292.1521301,298.0864868,297.2883606,284.9371643,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078288,1.5e-08,0.001078273,-0.038378373,0.0,0.0,0.0,-0.012258234,60.0,13.41892815,0.0,-7.93e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8590698,303.1499939,285.1499939,0.0,0.0,285.2014771,0.0,0.0,0.00010127,298.9371948,303.1499939,285.1499939,0.0,0.0,285.2012634,0.0,0.0,0.000106642,299.1338196,303.1499939,285.1499939,0.0,0.0,285.2016602,0.0,0.0,7.88e-05,298.7800598,303.1499939,285.1499939,0.0,0.0,285.20047,0.0,0.0,0.000106642,298.6282654,303.1499939,285.1499939,0.0,0.0,285.1990051,0.0,0.0,0.00050586,285.1427307,294.1499939,297.2669678,292.1627197,298.0709839,297.2798462,284.9451294,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079065,1.51e-08,0.00107905,-0.038615931,0.0,0.0,0.0,-0.012303274,60.0,13.43189144,0.0,-7.94e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8590698,303.1499939,285.1499939,0.0,0.0,285.2014771,0.0,0.0,0.00010127,298.9371948,303.1499939,285.1499939,0.0,0.0,285.2012634,0.0,0.0,0.000106642,299.1338196,303.1499939,285.1499939,0.0,0.0,285.2016602,0.0,0.0,7.88e-05,298.7800598,303.1499939,285.1499939,0.0,0.0,285.20047,0.0,0.0,0.000106642,298.6282654,303.1499939,285.1499939,0.0,0.0,285.1990051,0.0,0.0,0.00050586,285.1427307,294.1499939,297.2669678,292.1627197,298.0709839,297.2798462,284.9451294,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079065,1.51e-08,0.00107905,-0.038615931,0.0,0.0,0.0,-0.012303274,60.0,13.43189144,0.0,-7.94e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8583069,303.1499939,285.1499939,0.0,0.0,285.1966858,0.0,0.0,0.000101334,298.9358521,303.1499939,285.1499939,0.0,0.0,285.1965027,0.0,0.0,0.00010671,299.1324463,303.1499939,285.1499939,0.0,0.0,285.1968994,0.0,0.0,7.88e-05,298.7791748,303.1499939,285.1499939,0.0,0.0,285.1957092,0.0,0.0,0.00010671,298.6280212,303.1499939,285.1499939,0.0,0.0,285.1942749,0.0,0.0,0.000506181,285.1370544,294.1499939,297.2594299,292.1733704,298.0556335,297.271637,284.953064,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079748,1.52e-08,0.001079733,-0.038824968,0.0,0.0,0.0,-0.012342907,60.0,13.44495201,0.0,-7.95e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8583069,303.1499939,285.1499939,0.0,0.0,285.1966858,0.0,0.0,0.000101334,298.9358521,303.1499939,285.1499939,0.0,0.0,285.1965027,0.0,0.0,0.00010671,299.1324463,303.1499939,285.1499939,0.0,0.0,285.1968994,0.0,0.0,7.88e-05,298.7791748,303.1499939,285.1499939,0.0,0.0,285.1957092,0.0,0.0,0.00010671,298.6280212,303.1499939,285.1499939,0.0,0.0,285.1942749,0.0,0.0,0.000506181,285.1370544,294.1499939,297.2594299,292.1733704,298.0556335,297.271637,284.953064,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079748,1.52e-08,0.001079733,-0.038824968,0.0,0.0,0.0,-0.012342907,60.0,13.44495201,0.0,-7.95e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8579102,303.1499939,285.1499939,0.0,0.0,285.1943359,0.0,0.0,0.000101361,298.9351807,303.1499939,285.1499939,0.0,0.0,285.1941528,0.0,0.0,0.000106738,299.1317749,303.1499939,285.1499939,0.0,0.0,285.1945496,0.0,0.0,7.88e-05,298.7787476,303.1499939,285.1499939,0.0,0.0,285.1933594,0.0,0.0,0.000106738,298.6278992,303.1499939,285.1499939,0.0,0.0,285.191925,0.0,0.0,0.000506316,285.1343079,294.1499939,297.2555847,292.1787109,298.0480347,297.2676086,284.9570007,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080037,1.52e-08,0.001080022,-0.038913324,0.0,0.0,0.0,-0.012359657,60.0,13.45123577,0.0,-7.95e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8575439,303.1499939,285.1499939,0.0,0.0,285.1920166,0.0,0.0,0.000101387,298.9345093,303.1499939,285.1499939,0.0,0.0,285.1918335,0.0,0.0,0.000106765,299.131073,303.1499939,285.1499939,0.0,0.0,285.1922302,0.0,0.0,7.89e-05,298.7783203,303.1499939,285.1499939,0.0,0.0,285.19104,0.0,0.0,0.000106765,298.6277771,303.1499939,285.1499939,0.0,0.0,285.1896362,0.0,0.0,0.000506443,285.1315613,294.1499939,297.2516174,292.1839905,298.0404663,297.2635498,284.960968,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080306,1.53e-08,0.001080291,-0.038995937,0.0,0.0,0.0,-0.012375318,60.0,13.45737648,0.0,-7.96e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.856781,303.1499939,285.1499939,0.0,0.0,285.1874084,0.0,0.0,0.000101432,298.933197,303.1499939,285.1499939,0.0,0.0,285.1872253,0.0,0.0,0.000106813,299.1296997,303.1499939,285.1499939,0.0,0.0,285.1876221,0.0,0.0,7.89e-05,298.7774658,303.1499939,285.1499939,0.0,0.0,285.1864624,0.0,0.0,0.000106813,298.627533,303.1499939,285.1499939,0.0,0.0,285.1850586,0.0,0.0,0.000506669,285.1261597,294.1499939,297.2433472,292.1944275,298.0253601,297.2553406,284.9688416,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080789,1.53e-08,0.001080774,-0.039143153,0.0,0.0,0.0,-0.012403236,60.0,13.46917725,0.0,-7.96e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.856781,303.1499939,285.1499939,0.0,0.0,285.1874084,0.0,0.0,0.000101432,298.933197,303.1499939,285.1499939,0.0,0.0,285.1872253,0.0,0.0,0.000106813,299.1296997,303.1499939,285.1499939,0.0,0.0,285.1876221,0.0,0.0,7.89e-05,298.7774658,303.1499939,285.1499939,0.0,0.0,285.1864624,0.0,0.0,0.000106813,298.627533,303.1499939,285.1499939,0.0,0.0,285.1850586,0.0,0.0,0.000506669,285.1261597,294.1499939,297.2433472,292.1944275,298.0253601,297.2553406,284.9688416,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080789,1.53e-08,0.001080774,-0.039143153,0.0,0.0,0.0,-0.012403236,60.0,13.46917725,0.0,-7.96e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8559875,303.1499939,285.1499939,0.0,0.0,285.1828918,0.0,0.0,0.000101461,298.9318848,303.1499939,285.1499939,0.0,0.0,285.1827087,0.0,0.0,0.000106844,299.1283264,303.1499939,285.1499939,0.0,0.0,285.1831055,0.0,0.0,7.89e-05,298.7766113,303.1499939,285.1499939,0.0,0.0,285.1819458,0.0,0.0,0.000106844,298.6272888,303.1499939,285.1499939,0.0,0.0,285.1805725,0.0,0.0,0.000506817,285.1209106,294.1499939,297.234314,292.2045288,298.0104065,297.2467041,284.9766846,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081103,1.53e-08,0.001081088,-0.039239112,0.0,0.0,0.0,-0.012421432,60.0,13.47918034,0.0,-7.97e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8559875,303.1499939,285.1499939,0.0,0.0,285.1828918,0.0,0.0,0.000101461,298.9318848,303.1499939,285.1499939,0.0,0.0,285.1827087,0.0,0.0,0.000106844,299.1283264,303.1499939,285.1499939,0.0,0.0,285.1831055,0.0,0.0,7.89e-05,298.7766113,303.1499939,285.1499939,0.0,0.0,285.1819458,0.0,0.0,0.000106844,298.6272888,303.1499939,285.1499939,0.0,0.0,285.1805725,0.0,0.0,0.000506817,285.1209106,294.1499939,297.234314,292.2045288,298.0104065,297.2467041,284.9766846,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081103,1.53e-08,0.001081088,-0.039239112,0.0,0.0,0.0,-0.012421432,60.0,13.47918034,0.0,-7.97e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8552246,303.1499939,285.1499939,0.0,0.0,285.1784668,0.0,0.0,0.000101479,298.930542,303.1499939,285.1499939,0.0,0.0,285.1782837,0.0,0.0,0.000106862,299.1269531,303.1499939,285.1499939,0.0,0.0,285.1786804,0.0,0.0,7.89e-05,298.7757568,303.1499939,285.1499939,0.0,0.0,285.1775513,0.0,0.0,0.000106862,298.6270447,303.1499939,285.1499939,0.0,0.0,285.176178,0.0,0.0,0.000506903,285.1158142,294.1499939,297.2242737,292.2141724,297.9955139,297.2374878,284.9845276,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081286,1.54e-08,0.001081271,-0.039295144,0.0,0.0,0.0,-0.012432056,60.0,13.48741055,0.0,-7.97e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8552246,303.1499939,285.1499939,0.0,0.0,285.1784668,0.0,0.0,0.000101479,298.930542,303.1499939,285.1499939,0.0,0.0,285.1782837,0.0,0.0,0.000106862,299.1269531,303.1499939,285.1499939,0.0,0.0,285.1786804,0.0,0.0,7.89e-05,298.7757568,303.1499939,285.1499939,0.0,0.0,285.1775513,0.0,0.0,0.000106862,298.6270447,303.1499939,285.1499939,0.0,0.0,285.176178,0.0,0.0,0.000506903,285.1158142,294.1499939,297.2242737,292.2141724,297.9955139,297.2374878,284.9845276,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081286,1.54e-08,0.001081271,-0.039295144,0.0,0.0,0.0,-0.012432056,60.0,13.48741055,0.0,-7.97e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8544312,303.1499939,285.1499939,0.0,0.0,285.1741333,0.0,0.0,0.000101481,298.9292297,303.1499939,285.1499939,0.0,0.0,285.1739502,0.0,0.0,0.000106864,299.1255493,303.1499939,285.1499939,0.0,0.0,285.1743469,0.0,0.0,7.89e-05,298.7749023,303.1499939,285.1499939,0.0,0.0,285.1732178,0.0,0.0,0.000106864,298.62677,303.1499939,285.1499939,0.0,0.0,285.171875,0.0,0.0,0.000506914,285.1108398,294.1499939,297.2130432,292.2232056,297.9806824,297.2273865,284.9923401,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081309,1.54e-08,0.001081294,-0.039302129,0.0,0.0,0.0,-0.012433381,60.0,13.49322128,0.0,-7.97e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8544312,303.1499939,285.1499939,0.0,0.0,285.1741333,0.0,0.0,0.000101481,298.9292297,303.1499939,285.1499939,0.0,0.0,285.1739502,0.0,0.0,0.000106864,299.1255493,303.1499939,285.1499939,0.0,0.0,285.1743469,0.0,0.0,7.89e-05,298.7749023,303.1499939,285.1499939,0.0,0.0,285.1732178,0.0,0.0,0.000106864,298.62677,303.1499939,285.1499939,0.0,0.0,285.171875,0.0,0.0,0.000506914,285.1108398,294.1499939,297.2130432,292.2232056,297.9806824,297.2273865,284.9923401,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081309,1.54e-08,0.001081294,-0.039302129,0.0,0.0,0.0,-0.012433381,60.0,13.49322128,0.0,-7.97e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8540344,303.1499939,285.1499939,0.0,0.0,285.1720276,0.0,0.0,0.000101474,298.9285583,303.1499939,285.1499939,0.0,0.0,285.1718445,0.0,0.0,0.000106858,299.1248779,303.1499939,285.1499939,0.0,0.0,285.1722107,0.0,0.0,7.89e-05,298.7744751,303.1499939,285.1499939,0.0,0.0,285.1711121,0.0,0.0,0.000106858,298.6266479,303.1499939,285.1499939,0.0,0.0,285.1697693,0.0,0.0,0.000506883,285.108429,294.1499939,297.2068787,292.227417,297.9732971,297.2218018,284.9962463,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081241,1.54e-08,0.001081225,-0.039281476,0.0,0.0,0.0,-0.01242946,60.0,13.49478149,0.0,-7.97e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8536072,303.1499939,285.1499939,0.0,0.0,285.1699219,0.0,0.0,0.000101465,298.927887,303.1499939,285.1499939,0.0,0.0,285.1697388,0.0,0.0,0.000106848,299.124176,303.1499939,285.1499939,0.0,0.0,285.170105,0.0,0.0,7.89e-05,298.7740479,303.1499939,285.1499939,0.0,0.0,285.1690063,0.0,0.0,0.000106848,298.6265259,303.1499939,285.1499939,0.0,0.0,285.1676636,0.0,0.0,0.000506838,285.1060486,294.1499939,297.2003174,292.2314453,297.9659119,297.2160034,285.0001221,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081145,1.54e-08,0.00108113,-0.039252188,0.0,0.0,0.0,-0.012423908,60.0,13.49585342,0.0,-7.97e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8528137,303.1499939,285.1499939,0.0,0.0,285.165741,0.0,0.0,0.000101439,298.9265442,303.1499939,285.1499939,0.0,0.0,285.1655579,0.0,0.0,0.00010682,299.1227722,303.1499939,285.1499939,0.0,0.0,285.1659241,0.0,0.0,7.89e-05,298.7731628,303.1499939,285.1499939,0.0,0.0,285.164856,0.0,0.0,0.00010682,298.6262512,303.1499939,285.1499939,0.0,0.0,285.1635437,0.0,0.0,0.000506705,285.1013184,294.1499939,297.1859131,292.2388,297.9511108,297.2036743,285.0079041,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080864,1.53e-08,0.001080849,-0.039165497,0.0,0.0,0.0,-0.012407485,60.0,13.49637699,0.0,-7.97e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8528137,303.1499939,285.1499939,0.0,0.0,285.165741,0.0,0.0,0.000101439,298.9265442,303.1499939,285.1499939,0.0,0.0,285.1655579,0.0,0.0,0.00010682,299.1227722,303.1499939,285.1499939,0.0,0.0,285.1659241,0.0,0.0,7.89e-05,298.7731628,303.1499939,285.1499939,0.0,0.0,285.164856,0.0,0.0,0.00010682,298.6262512,303.1499939,285.1499939,0.0,0.0,285.1635437,0.0,0.0,0.000506705,285.1013184,294.1499939,297.1859131,292.2388,297.9511108,297.2036743,285.0079041,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080864,1.53e-08,0.001080849,-0.039165497,0.0,0.0,0.0,-0.012407485,60.0,13.49637699,0.0,-7.97e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8519592,303.1499939,285.1499939,0.0,0.0,285.1616821,0.0,0.0,0.000101391,298.9251709,303.1499939,285.1499939,0.0,0.0,285.161499,0.0,0.0,0.00010677,299.1213379,303.1499939,285.1499939,0.0,0.0,285.1618652,0.0,0.0,7.89e-05,298.7722778,303.1499939,285.1499939,0.0,0.0,285.1607971,0.0,0.0,0.00010677,298.6259766,303.1499939,285.1499939,0.0,0.0,285.1595154,0.0,0.0,0.000506465,285.0968018,294.1499939,297.1695557,292.2450867,297.9363098,297.1895447,285.015686,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080349,1.53e-08,0.001080334,-0.039008692,0.0,0.0,0.0,-0.012377744,60.0,13.49227905,0.0,-7.96e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8519592,303.1499939,285.1499939,0.0,0.0,285.1616821,0.0,0.0,0.000101391,298.9251709,303.1499939,285.1499939,0.0,0.0,285.161499,0.0,0.0,0.00010677,299.1213379,303.1499939,285.1499939,0.0,0.0,285.1618652,0.0,0.0,7.89e-05,298.7722778,303.1499939,285.1499939,0.0,0.0,285.1607971,0.0,0.0,0.00010677,298.6259766,303.1499939,285.1499939,0.0,0.0,285.1595154,0.0,0.0,0.000506465,285.0968018,294.1499939,297.1695557,292.2450867,297.9363098,297.1895447,285.015686,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080349,1.53e-08,0.001080334,-0.039008692,0.0,0.0,0.0,-0.012377744,60.0,13.49227905,0.0,-7.96e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8511353,303.1499939,285.1499939,0.0,0.0,285.1577148,0.0,0.0,0.000101327,298.9237976,303.1499939,285.1499939,0.0,0.0,285.1575317,0.0,0.0,0.000106702,299.1199036,303.1499939,285.1499939,0.0,0.0,285.1578979,0.0,0.0,7.88e-05,298.7713623,303.1499939,285.1499939,0.0,0.0,285.1568298,0.0,0.0,0.000106702,298.6256714,303.1499939,285.1499939,0.0,0.0,285.1555481,0.0,0.0,0.000506145,285.0923767,294.1499939,297.151001,292.2501831,297.9214172,297.1737366,285.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079666,1.52e-08,0.001079651,-0.038799491,0.0,0.0,0.0,-0.012338083,60.0,13.48470211,0.0,-7.95e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8511353,303.1499939,285.1499939,0.0,0.0,285.1577148,0.0,0.0,0.000101327,298.9237976,303.1499939,285.1499939,0.0,0.0,285.1575317,0.0,0.0,0.000106702,299.1199036,303.1499939,285.1499939,0.0,0.0,285.1578979,0.0,0.0,7.88e-05,298.7713623,303.1499939,285.1499939,0.0,0.0,285.1568298,0.0,0.0,0.000106702,298.6256714,303.1499939,285.1499939,0.0,0.0,285.1555481,0.0,0.0,0.000506145,285.0923767,294.1499939,297.151001,292.2501831,297.9214172,297.1737366,285.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079666,1.52e-08,0.001079651,-0.038799491,0.0,0.0,0.0,-0.012338083,60.0,13.48470211,0.0,-7.95e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8502502,303.1499939,285.1499939,0.0,0.0,285.1538086,0.0,0.0,0.000101243,298.9223938,303.1499939,285.1499939,0.0,0.0,285.153656,0.0,0.0,0.000106614,299.1184692,303.1499939,285.1499939,0.0,0.0,285.1539917,0.0,0.0,7.87e-05,298.7704468,303.1499939,285.1499939,0.0,0.0,285.1529541,0.0,0.0,0.000106613,298.6253967,303.1499939,285.1499939,0.0,0.0,285.1517029,0.0,0.0,0.000505725,285.0880737,294.1499939,297.1300049,292.2539368,297.9064331,297.1558228,285.0311584,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078769,1.51e-08,0.001078754,-0.038525168,0.0,0.0,0.0,-0.012286072,60.0,13.47234726,0.0,-7.93e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8502502,303.1499939,285.1499939,0.0,0.0,285.1538086,0.0,0.0,0.000101243,298.9223938,303.1499939,285.1499939,0.0,0.0,285.153656,0.0,0.0,0.000106614,299.1184692,303.1499939,285.1499939,0.0,0.0,285.1539917,0.0,0.0,7.87e-05,298.7704468,303.1499939,285.1499939,0.0,0.0,285.1529541,0.0,0.0,0.000106613,298.6253967,303.1499939,285.1499939,0.0,0.0,285.1517029,0.0,0.0,0.000505725,285.0880737,294.1499939,297.1300049,292.2539368,297.9064331,297.1558228,285.0311584,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078769,1.51e-08,0.001078754,-0.038525168,0.0,0.0,0.0,-0.012286072,60.0,13.47234726,0.0,-7.93e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8497925,303.1499939,285.1499939,0.0,0.0,285.1519165,0.0,0.0,0.000101191,298.9216614,303.1499939,285.1499939,0.0,0.0,285.1517639,0.0,0.0,0.000106559,299.1177368,303.1499939,285.1499939,0.0,0.0,285.1520996,0.0,0.0,7.87e-05,298.769989,303.1499939,285.1499939,0.0,0.0,285.151062,0.0,0.0,0.000106559,298.6252441,303.1499939,285.1499939,0.0,0.0,285.1498108,0.0,0.0,0.000505468,285.0859985,294.1499939,297.1184998,292.255249,297.8988647,297.145813,285.0350342,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107822,1.5e-08,0.001078205,-0.038357764,0.0,0.0,0.0,-0.012254327,60.0,13.46387577,0.0,-7.93e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8493347,303.1499939,285.1499939,0.0,0.0,285.1500549,0.0,0.0,0.000101137,298.920929,303.1499939,285.1499939,0.0,0.0,285.1498718,0.0,0.0,0.000106502,299.1170044,303.1499939,285.1499939,0.0,0.0,285.1502075,0.0,0.0,7.87e-05,298.7695007,303.1499939,285.1499939,0.0,0.0,285.1492004,0.0,0.0,0.000106502,298.625061,303.1499939,285.1499939,0.0,0.0,285.1479492,0.0,0.0,0.000505196,285.0839539,294.1499939,297.1063232,292.2561646,297.8912659,297.1354065,285.0389099,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077639,1.49e-08,0.001077625,-0.038180213,0.0,0.0,0.0,-0.012220664,60.0,13.45461559,0.0,-7.92e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8484192,303.1499939,285.1499939,0.0,0.0,285.1463318,0.0,0.0,0.000101014,298.9194641,303.1499939,285.1499939,0.0,0.0,285.1461487,0.0,0.0,0.000106373,299.115509,303.1499939,285.1499939,0.0,0.0,285.1465149,0.0,0.0,7.86e-05,298.7685242,303.1499939,285.1499939,0.0,0.0,285.1455078,0.0,0.0,0.000106373,298.6247559,303.1499939,285.1499939,0.0,0.0,285.1442566,0.0,0.0,0.000504583,285.0799255,294.1499939,297.0797424,292.2567444,297.875946,297.1129761,285.0466003,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076335,1.48e-08,0.00107632,-0.037780475,0.0,0.0,0.0,-0.012144894,60.0,13.43258953,0.0,-7.9e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8484192,303.1499939,285.1499939,0.0,0.0,285.1463318,0.0,0.0,0.000101014,298.9194641,303.1499939,285.1499939,0.0,0.0,285.1461487,0.0,0.0,0.000106373,299.115509,303.1499939,285.1499939,0.0,0.0,285.1465149,0.0,0.0,7.86e-05,298.7685242,303.1499939,285.1499939,0.0,0.0,285.1455078,0.0,0.0,0.000106373,298.6247559,303.1499939,285.1499939,0.0,0.0,285.1442566,0.0,0.0,0.000504583,285.0799255,294.1499939,297.0797424,292.2567444,297.875946,297.1129761,285.0466003,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076335,1.48e-08,0.00107632,-0.037780475,0.0,0.0,0.0,-0.012144894,60.0,13.43258953,0.0,-7.9e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8479004,303.1499939,285.1499939,0.0,0.0,285.1444397,0.0,0.0,0.00010094,298.9187012,303.1499939,285.1499939,0.0,0.0,285.1442871,0.0,0.0,0.000106294,299.1147156,303.1499939,285.1499939,0.0,0.0,285.1446228,0.0,0.0,7.85e-05,298.7679749,303.1499939,285.1499939,0.0,0.0,285.1436157,0.0,0.0,0.000106294,298.6245728,303.1499939,285.1499939,0.0,0.0,285.142395,0.0,0.0,0.000504211,285.0779114,294.1499939,297.0646973,292.2563477,297.8678589,297.1000366,285.0506287,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075538,1.47e-08,0.001075523,-0.037537448,0.0,0.0,0.0,-0.01209881,60.0,13.41833305,0.0,-7.89e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8474426,303.1499939,285.1499939,0.0,0.0,285.1427307,0.0,0.0,0.00010087,298.9179688,303.1499939,285.1499939,0.0,0.0,285.1425476,0.0,0.0,0.000106221,299.1139832,303.1499939,285.1499939,0.0,0.0,285.1428833,0.0,0.0,7.85e-05,298.7674866,303.1499939,285.1499939,0.0,0.0,285.1418762,0.0,0.0,0.000106221,298.6244202,303.1499939,285.1499939,0.0,0.0,285.140686,0.0,0.0,0.000503862,285.0760498,294.1499939,297.0499878,292.2555237,297.8603516,297.0879211,285.0543213,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074796,1.46e-08,0.001074781,-0.037309963,0.0,0.0,0.0,-0.012055695,60.0,13.40493011,0.0,-7.88e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8464355,303.1499939,285.1499939,0.0,0.0,285.1391907,0.0,0.0,0.00010071,298.9164124,303.1499939,285.1499939,0.0,0.0,285.1390381,0.0,0.0,0.000106053,299.1124268,303.1499939,285.1499939,0.0,0.0,285.1393738,0.0,0.0,7.83e-05,298.766449,303.1499939,285.1499939,0.0,0.0,285.1383972,0.0,0.0,0.000106053,298.624054,303.1499939,285.1499939,0.0,0.0,285.1371765,0.0,0.0,0.000503066,285.0722961,294.1499939,297.0164185,292.2529297,297.8444519,297.0596924,285.0620117,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073096,1.44e-08,0.001073082,-0.036790363,0.0,0.0,0.0,-0.011957195,60.0,13.37201977,0.0,-7.85e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8464355,303.1499939,285.1499939,0.0,0.0,285.1391907,0.0,0.0,0.00010071,298.9164124,303.1499939,285.1499939,0.0,0.0,285.1390381,0.0,0.0,0.000106053,299.1124268,303.1499939,285.1499939,0.0,0.0,285.1393738,0.0,0.0,7.83e-05,298.766449,303.1499939,285.1499939,0.0,0.0,285.1383972,0.0,0.0,0.000106053,298.624054,303.1499939,285.1499939,0.0,0.0,285.1371765,0.0,0.0,0.000503066,285.0722961,294.1499939,297.0164185,292.2529297,297.8444519,297.0596924,285.0620117,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073096,1.44e-08,0.001073082,-0.036790363,0.0,0.0,0.0,-0.011957195,60.0,13.37201977,0.0,-7.85e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8453979,303.1499939,285.1499939,0.0,0.0,285.1358032,0.0,0.0,0.000100544,298.9147949,303.1499939,285.1499939,0.0,0.0,285.1356201,0.0,0.0,0.000105878,299.1108704,303.1499939,285.1499939,0.0,0.0,285.1359558,0.0,0.0,7.82e-05,298.7653503,303.1499939,285.1499939,0.0,0.0,285.1349792,0.0,0.0,0.000105878,298.6236877,303.1499939,285.1499939,0.0,0.0,285.1338196,0.0,0.0,0.000502238,285.0687256,294.1499939,296.9786987,292.2495728,297.828064,297.0273743,285.0697021,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071328,1.42e-08,0.001071313,-0.036249619,0.0,0.0,0.0,-0.011854692,60.0,13.33533287,0.0,-7.83e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8453979,303.1499939,285.1499939,0.0,0.0,285.1358032,0.0,0.0,0.000100544,298.9147949,303.1499939,285.1499939,0.0,0.0,285.1356201,0.0,0.0,0.000105878,299.1108704,303.1499939,285.1499939,0.0,0.0,285.1359558,0.0,0.0,7.82e-05,298.7653503,303.1499939,285.1499939,0.0,0.0,285.1349792,0.0,0.0,0.000105878,298.6236877,303.1499939,285.1499939,0.0,0.0,285.1338196,0.0,0.0,0.000502238,285.0687256,294.1499939,296.9786987,292.2495728,297.828064,297.0273743,285.0697021,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071328,1.42e-08,0.001071313,-0.036249619,0.0,0.0,0.0,-0.011854692,60.0,13.33533287,0.0,-7.83e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8448486,303.1499939,285.1499939,0.0,0.0,285.1341248,0.0,0.0,0.000100459,298.9139404,303.1499939,285.1499939,0.0,0.0,285.1339722,0.0,0.0,0.000105789,299.1100464,303.1499939,285.1499939,0.0,0.0,285.1343079,0.0,0.0,7.81e-05,298.7647705,303.1499939,285.1499939,0.0,0.0,285.1333313,0.0,0.0,0.000105789,298.6234741,303.1499939,285.1499939,0.0,0.0,285.1321716,0.0,0.0,0.000501812,285.0669861,294.1499939,296.9583435,292.2476196,297.8196411,297.009613,285.0735168,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070419,1.41e-08,0.001070405,-0.035971865,0.0,0.0,0.0,-0.011802041,60.0,13.31586456,0.0,-7.81e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8442688,303.1499939,285.1499939,0.0,0.0,285.1324768,0.0,0.0,0.000100373,298.9130554,303.1499939,285.1499939,0.0,0.0,285.1323242,0.0,0.0,0.000105698,299.1092224,303.1499939,285.1499939,0.0,0.0,285.1326599,0.0,0.0,7.81e-05,298.7641602,303.1499939,285.1499939,0.0,0.0,285.1317139,0.0,0.0,0.000105698,298.6232605,303.1499939,285.1499939,0.0,0.0,285.1305237,0.0,0.0,0.000501382,285.0653076,294.1499939,296.9370728,292.2454529,297.8111267,296.9912109,285.0773621,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069501,1.4e-08,0.001069487,-0.035691321,0.0,0.0,0.0,-0.011748866,60.0,13.29597378,0.0,-7.8e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8431396,303.1499939,285.1499939,0.0,0.0,285.1292419,0.0,0.0,0.000100199,298.9112854,303.1499939,285.1499939,0.0,0.0,285.1290894,0.0,0.0,0.000105514,299.1075745,303.1499939,285.1499939,0.0,0.0,285.129425,0.0,0.0,7.79e-05,298.7629395,303.1499939,285.1499939,0.0,0.0,285.128479,0.0,0.0,0.000105514,298.6228333,303.1499939,285.1499939,0.0,0.0,285.1273193,0.0,0.0,0.000500511,285.0619507,294.1499939,296.8918457,292.2406006,297.7938538,296.9528809,285.085022,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067644,1.38e-08,0.00106763,-0.035122633,0.0,0.0,0.0,-0.011641091,60.0,13.25514412,0.0,-7.77e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8431396,303.1499939,285.1499939,0.0,0.0,285.1292419,0.0,0.0,0.000100199,298.9112854,303.1499939,285.1499939,0.0,0.0,285.1290894,0.0,0.0,0.000105514,299.1075745,303.1499939,285.1499939,0.0,0.0,285.129425,0.0,0.0,7.79e-05,298.7629395,303.1499939,285.1499939,0.0,0.0,285.128479,0.0,0.0,0.000105514,298.6228333,303.1499939,285.1499939,0.0,0.0,285.1273193,0.0,0.0,0.000500511,285.0619507,294.1499939,296.8918457,292.2406006,297.7938538,296.9528809,285.085022,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067644,1.38e-08,0.00106763,-0.035122633,0.0,0.0,0.0,-0.011641091,60.0,13.25514412,0.0,-7.77e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
