time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18223740,298.8419495,303.1499939,285.1499939,0.0,0.0,285.1261292,0.0,0.0,0.000100019,298.9093933,303.1499939,285.1499939,0.0,0.0,285.1259766,0.0,0.0,0.000105325,299.1058655,303.1499939,285.1499939,0.0,0.0,285.1262817,0.0,0.0,7.78e-05,298.7616577,303.1499939,285.1499939,0.0,0.0,285.1253357,0.0,0.0,0.000105325,298.622345,303.1499939,285.1499939,0.0,0.0,285.1242065,0.0,0.0,0.000499613,285.0587463,294.1499939,296.8432617,292.2350159,297.7759094,296.9107056,285.0926514,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065727,1.35e-08,0.001065714,-0.03453663,0.0,0.0,0.0,-0.011530029,60.0,13.21173286,0.0,-7.74e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8419495,303.1499939,285.1499939,0.0,0.0,285.1261292,0.0,0.0,0.000100019,298.9093933,303.1499939,285.1499939,0.0,0.0,285.1259766,0.0,0.0,0.000105325,299.1058655,303.1499939,285.1499939,0.0,0.0,285.1262817,0.0,0.0,7.78e-05,298.7616577,303.1499939,285.1499939,0.0,0.0,285.1253357,0.0,0.0,0.000105325,298.622345,303.1499939,285.1499939,0.0,0.0,285.1242065,0.0,0.0,0.000499613,285.0587463,294.1499939,296.8432617,292.2350159,297.7759094,296.9107056,285.0926514,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065727,1.35e-08,0.001065714,-0.03453663,0.0,0.0,0.0,-0.011530029,60.0,13.21173286,0.0,-7.74e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8406982,303.1499939,285.1499939,0.0,0.0,285.1230774,0.0,0.0,9.98e-05,298.9074402,303.1499939,285.1499939,0.0,0.0,285.1229248,0.0,0.0,0.000105132,299.104126,303.1499939,285.1499939,0.0,0.0,285.12323,0.0,0.0,7.77e-05,298.7602844,303.1499939,285.1499939,0.0,0.0,285.1223145,0.0,0.0,0.000105132,298.6218567,303.1499939,285.1499939,0.0,0.0,285.1211853,0.0,0.0,0.000498697,285.0556946,294.1499939,296.7916565,292.2287292,297.7573853,296.8656006,285.1002808,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063773,1.33e-08,0.00106376,-0.033938654,0.0,0.0,0.0,-0.011416709,60.0,13.16646099,0.0,-7.72e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8406982,303.1499939,285.1499939,0.0,0.0,285.1230774,0.0,0.0,9.98e-05,298.9074402,303.1499939,285.1499939,0.0,0.0,285.1229248,0.0,0.0,0.000105132,299.104126,303.1499939,285.1499939,0.0,0.0,285.12323,0.0,0.0,7.77e-05,298.7602844,303.1499939,285.1499939,0.0,0.0,285.1223145,0.0,0.0,0.000105132,298.6218567,303.1499939,285.1499939,0.0,0.0,285.1211853,0.0,0.0,0.000498697,285.0556946,294.1499939,296.7916565,292.2287292,297.7573853,296.8656006,285.1002808,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063773,1.33e-08,0.00106376,-0.033938654,0.0,0.0,0.0,-0.011416709,60.0,13.16646099,0.0,-7.72e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.839386,303.1499939,285.1499939,0.0,0.0,285.1201172,0.0,0.0,9.96e-05,298.9053955,303.1499939,285.1499939,0.0,0.0,285.1199646,0.0,0.0,0.000104935,299.102356,303.1499939,285.1499939,0.0,0.0,285.1202698,0.0,0.0,7.75e-05,298.7588196,303.1499939,285.1499939,0.0,0.0,285.1193542,0.0,0.0,0.000104935,298.6213074,303.1499939,285.1499939,0.0,0.0,285.1182556,0.0,0.0,0.000497764,285.0527344,294.1499939,296.7372437,292.2217407,297.7382202,296.8176575,285.1079102,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061784,1.31e-08,0.00106177,-0.033330105,0.0,0.0,0.0,-0.011301391,60.0,13.11935234,0.0,-7.69e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.839386,303.1499939,285.1499939,0.0,0.0,285.1201172,0.0,0.0,9.96e-05,298.9053955,303.1499939,285.1499939,0.0,0.0,285.1199646,0.0,0.0,0.000104935,299.102356,303.1499939,285.1499939,0.0,0.0,285.1202698,0.0,0.0,7.75e-05,298.7588196,303.1499939,285.1499939,0.0,0.0,285.1193542,0.0,0.0,0.000104935,298.6213074,303.1499939,285.1499939,0.0,0.0,285.1182556,0.0,0.0,0.000497764,285.0527344,294.1499939,296.7372437,292.2217407,297.7382202,296.8176575,285.1079102,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061784,1.31e-08,0.00106177,-0.033330105,0.0,0.0,0.0,-0.011301391,60.0,13.11935234,0.0,-7.69e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8387146,303.1499939,285.1499939,0.0,0.0,285.1186829,0.0,0.0,9.96e-05,298.9043274,303.1499939,285.1499939,0.0,0.0,285.1185303,0.0,0.0,0.000104836,299.1014404,303.1499939,285.1499939,0.0,0.0,285.1188354,0.0,0.0,7.74e-05,298.7580566,303.1499939,285.1499939,0.0,0.0,285.1179504,0.0,0.0,0.000104836,298.6210327,303.1499939,285.1499939,0.0,0.0,285.1168213,0.0,0.0,0.000497293,285.0513306,294.1499939,296.7090759,292.2180176,297.728302,296.7923889,285.1116943,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060776,1.3e-08,0.001060763,-0.033022165,0.0,0.0,0.0,-0.011243032,60.0,13.09500217,0.0,-7.67e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8380127,303.1499939,285.1499939,0.0,0.0,285.1172791,0.0,0.0,9.95e-05,298.9032288,303.1499939,285.1499939,0.0,0.0,285.1171265,0.0,0.0,0.000104736,299.1004944,303.1499939,285.1499939,0.0,0.0,285.1174316,0.0,0.0,7.74e-05,298.7572937,303.1499939,285.1499939,0.0,0.0,285.1165161,0.0,0.0,0.000104736,298.6207275,303.1499939,285.1499939,0.0,0.0,285.1154175,0.0,0.0,0.000496819,285.0499573,294.1499939,296.6803284,292.2141418,297.7182617,296.7666321,285.115509,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059765,1.29e-08,0.001059752,-0.032713037,0.0,0.0,0.0,-0.011184458,60.0,13.07032394,0.0,-7.66e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8366089,303.1499939,285.1499939,0.0,0.0,285.1144714,0.0,0.0,9.93e-05,298.9010315,303.1499939,285.1499939,0.0,0.0,285.1143188,0.0,0.0,0.000104535,299.0986328,303.1499939,285.1499939,0.0,0.0,285.114624,0.0,0.0,7.72e-05,298.7556763,303.1499939,285.1499939,0.0,0.0,285.113739,0.0,0.0,0.000104535,298.6201172,303.1499939,285.1499939,0.0,0.0,285.1126709,0.0,0.0,0.000495867,285.0472412,294.1499939,296.6211853,292.2059021,297.6977844,296.7139893,285.1230774,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057735,1.26e-08,0.001057723,-0.032091435,0.0,0.0,0.0,-0.011066689,60.0,13.02024364,0.0,-7.63e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8366089,303.1499939,285.1499939,0.0,0.0,285.1144714,0.0,0.0,9.93e-05,298.9010315,303.1499939,285.1499939,0.0,0.0,285.1143188,0.0,0.0,0.000104535,299.0986328,303.1499939,285.1499939,0.0,0.0,285.114624,0.0,0.0,7.72e-05,298.7556763,303.1499939,285.1499939,0.0,0.0,285.113739,0.0,0.0,0.000104535,298.6201172,303.1499939,285.1499939,0.0,0.0,285.1126709,0.0,0.0,0.000495867,285.0472412,294.1499939,296.6211853,292.2059021,297.6977844,296.7139893,285.1230774,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057735,1.26e-08,0.001057723,-0.032091435,0.0,0.0,0.0,-0.011066689,60.0,13.02024364,0.0,-7.63e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8357239,303.1499939,285.1499939,0.0,0.0,285.112854,0.0,0.0,9.92e-05,298.8996582,303.1499939,285.1499939,0.0,0.0,285.1127014,0.0,0.0,0.000104414,299.0974731,303.1499939,285.1499939,0.0,0.0,285.1130066,0.0,0.0,7.71e-05,298.7546692,303.1499939,285.1499939,0.0,0.0,285.1121521,0.0,0.0,0.000104414,298.619751,303.1499939,285.1499939,0.0,0.0,285.1110535,0.0,0.0,0.000495292,285.0456848,294.1499939,296.5847168,292.2006836,297.6850281,296.6809998,285.1276245,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056507,1.25e-08,0.001056494,-0.0317159,0.0,0.0,0.0,-0.010995531,60.0,12.98928547,0.0,-7.61e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8351135,303.1499939,285.1499939,0.0,0.0,285.1117859,0.0,0.0,9.91e-05,298.8987732,303.1499939,285.1499939,0.0,0.0,285.1116333,0.0,0.0,0.000104333,299.0967102,303.1499939,285.1499939,0.0,0.0,285.1119385,0.0,0.0,7.71e-05,298.7539978,303.1499939,285.1499939,0.0,0.0,285.1110535,0.0,0.0,0.000104333,298.6194763,303.1499939,285.1499939,0.0,0.0,285.1099854,0.0,0.0,0.000494907,285.0446472,294.1499939,296.5600586,292.1970825,297.6765442,296.6589966,285.1306458,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055687,1.24e-08,0.001055675,-0.031464729,0.0,0.0,0.0,-0.010947951,60.0,12.96864605,0.0,-7.6e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8335876,303.1499939,285.1499939,0.0,0.0,285.1091919,0.0,0.0,9.89e-05,298.8964233,303.1499939,285.1499939,0.0,0.0,285.1090393,0.0,0.0,0.00010413,299.0947266,303.1499939,285.1499939,0.0,0.0,285.109314,0.0,0.0,7.69e-05,298.7522583,303.1499939,285.1499939,0.0,0.0,285.1084595,0.0,0.0,0.00010413,298.6188354,303.1499939,285.1499939,0.0,0.0,285.1074219,0.0,0.0,0.000493945,285.0421753,294.1499939,296.4972534,292.1877136,297.6545715,296.6020508,285.1382141,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053635,1.21e-08,0.001053623,-0.030836986,0.0,0.0,0.0,-0.010829025,60.0,12.91576195,0.0,-7.57e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8335876,303.1499939,285.1499939,0.0,0.0,285.1091919,0.0,0.0,9.89e-05,298.8964233,303.1499939,285.1499939,0.0,0.0,285.1090393,0.0,0.0,0.00010413,299.0947266,303.1499939,285.1499939,0.0,0.0,285.109314,0.0,0.0,7.69e-05,298.7522583,303.1499939,285.1499939,0.0,0.0,285.1084595,0.0,0.0,0.00010413,298.6188354,303.1499939,285.1499939,0.0,0.0,285.1074219,0.0,0.0,0.000493945,285.0421753,294.1499939,296.4972534,292.1877136,297.6545715,296.6020508,285.1382141,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053635,1.21e-08,0.001053623,-0.030836986,0.0,0.0,0.0,-0.010829025,60.0,12.91576195,0.0,-7.57e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8320007,303.1499939,285.1499939,0.0,0.0,285.1066589,0.0,0.0,9.87e-05,298.894043,303.1499939,285.1499939,0.0,0.0,285.1065063,0.0,0.0,0.000103928,299.0927429,303.1499939,285.1499939,0.0,0.0,285.1068115,0.0,0.0,7.68e-05,298.7504272,303.1499939,285.1499939,0.0,0.0,285.105957,0.0,0.0,0.000103928,298.6181335,303.1499939,285.1499939,0.0,0.0,285.1049194,0.0,0.0,0.000492985,285.039856,294.1499939,296.4330444,292.1778259,297.631897,296.5434875,285.145752,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051586,1.19e-08,0.001051574,-0.030209864,0.0,0.0,0.0,-0.010710222,60.0,12.86183548,0.0,-7.54e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8320007,303.1499939,285.1499939,0.0,0.0,285.1066589,0.0,0.0,9.87e-05,298.894043,303.1499939,285.1499939,0.0,0.0,285.1065063,0.0,0.0,0.000103928,299.0927429,303.1499939,285.1499939,0.0,0.0,285.1068115,0.0,0.0,7.68e-05,298.7504272,303.1499939,285.1499939,0.0,0.0,285.105957,0.0,0.0,0.000103928,298.6181335,303.1499939,285.1499939,0.0,0.0,285.1049194,0.0,0.0,0.000492985,285.039856,294.1499939,296.4330444,292.1778259,297.631897,296.5434875,285.145752,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051586,1.19e-08,0.001051574,-0.030209864,0.0,0.0,0.0,-0.010710222,60.0,12.86183548,0.0,-7.54e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8311768,303.1499939,285.1499939,0.0,0.0,285.1054382,0.0,0.0,9.86e-05,298.8928223,303.1499939,285.1499939,0.0,0.0,285.1052856,0.0,0.0,0.000103827,299.0917053,303.1499939,285.1499939,0.0,0.0,285.1055908,0.0,0.0,7.67e-05,298.7494812,303.1499939,285.1499939,0.0,0.0,285.1047363,0.0,0.0,0.000103827,298.6177673,303.1499939,285.1499939,0.0,0.0,285.1036987,0.0,0.0,0.000492507,285.0387268,294.1499939,296.4005127,292.172699,297.6202087,296.5135498,285.1495056,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050565,1.18e-08,0.001050554,-0.029898029,0.0,0.0,0.0,-0.01065114,60.0,12.83446789,0.0,-7.52e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8303528,303.1499939,285.1499939,0.0,0.0,285.104248,0.0,0.0,9.85e-05,298.891571,303.1499939,285.1499939,0.0,0.0,285.1040955,0.0,0.0,0.000103727,299.0906677,303.1499939,285.1499939,0.0,0.0,285.1043701,0.0,0.0,7.66e-05,298.7485046,303.1499939,285.1499939,0.0,0.0,285.1035461,0.0,0.0,0.000103727,298.6174011,303.1499939,285.1499939,0.0,0.0,285.1025085,0.0,0.0,0.000492031,285.0376282,294.1499939,296.3677063,292.16745,297.6083069,296.4832764,285.1532593,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049549,1.17e-08,0.001049537,-0.029587043,0.0,0.0,0.0,-0.010592231,60.0,12.8068924,0.0,-7.51e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8286743,303.1499939,285.1499939,0.0,0.0,285.1018982,0.0,0.0,9.83e-05,298.8890991,303.1499939,285.1499939,0.0,0.0,285.1017456,0.0,0.0,0.000103526,299.0885925,303.1499939,285.1499939,0.0,0.0,285.1020203,0.0,0.0,7.65e-05,298.746521,303.1499939,285.1499939,0.0,0.0,285.1011963,0.0,0.0,0.000103526,298.6166382,303.1499939,285.1499939,0.0,0.0,285.1001892,0.0,0.0,0.000491081,285.0355225,294.1499939,296.3015137,292.1566772,297.5841064,296.4222412,285.1607666,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047524,1.14e-08,0.001047512,-0.028966665,0.0,0.0,0.0,-0.010474727,60.0,12.7513895,0.0,-7.48e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8286743,303.1499939,285.1499939,0.0,0.0,285.1018982,0.0,0.0,9.83e-05,298.8890991,303.1499939,285.1499939,0.0,0.0,285.1017456,0.0,0.0,0.000103526,299.0885925,303.1499939,285.1499939,0.0,0.0,285.1020203,0.0,0.0,7.65e-05,298.746521,303.1499939,285.1499939,0.0,0.0,285.1011963,0.0,0.0,0.000103526,298.6166382,303.1499939,285.1499939,0.0,0.0,285.1001892,0.0,0.0,0.000491081,285.0355225,294.1499939,296.3015137,292.1566772,297.5841064,296.4222412,285.1607666,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047524,1.14e-08,0.001047512,-0.028966665,0.0,0.0,0.0,-0.010474727,60.0,12.7513895,0.0,-7.48e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8269653,303.1499939,285.1499939,0.0,0.0,285.0996094,0.0,0.0,9.81e-05,298.8865967,303.1499939,285.1499939,0.0,0.0,285.0994873,0.0,0.0,0.000103328,299.0864563,303.1499939,285.1499939,0.0,0.0,285.099762,0.0,0.0,7.63e-05,298.7445068,303.1499939,285.1499939,0.0,0.0,285.098938,0.0,0.0,0.000103328,298.6158447,303.1499939,285.1499939,0.0,0.0,285.0979309,0.0,0.0,0.00049014,285.0335083,294.1499939,296.2347412,292.1455078,297.5592041,296.3602905,285.1682739,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045517,1.12e-08,0.001045505,-0.028352348,0.0,0.0,0.0,-0.01035837,60.0,12.69531536,0.0,-7.45e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8269653,303.1499939,285.1499939,0.0,0.0,285.0996094,0.0,0.0,9.81e-05,298.8865967,303.1499939,285.1499939,0.0,0.0,285.0994873,0.0,0.0,0.000103328,299.0864563,303.1499939,285.1499939,0.0,0.0,285.099762,0.0,0.0,7.63e-05,298.7445068,303.1499939,285.1499939,0.0,0.0,285.098938,0.0,0.0,0.000103328,298.6158447,303.1499939,285.1499939,0.0,0.0,285.0979309,0.0,0.0,0.00049014,285.0335083,294.1499939,296.2347412,292.1455078,297.5592041,296.3602905,285.1682739,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045517,1.12e-08,0.001045505,-0.028352348,0.0,0.0,0.0,-0.01035837,60.0,12.69531536,0.0,-7.45e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8251648,303.1499939,285.1499939,0.0,0.0,285.0974426,0.0,0.0,9.79e-05,298.8840637,303.1499939,285.1499939,0.0,0.0,285.09729,0.0,0.0,0.000103132,299.0842896,303.1499939,285.1499939,0.0,0.0,285.0975647,0.0,0.0,7.62e-05,298.7424011,303.1499939,285.1499939,0.0,0.0,285.0967712,0.0,0.0,0.000103132,298.6150513,303.1499939,285.1499939,0.0,0.0,285.0957947,0.0,0.0,0.000489211,285.0316162,294.1499939,296.1676331,292.1340332,297.5335693,296.2976685,285.1757202,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043535,1.1e-08,0.001043524,-0.027745808,0.0,0.0,0.0,-0.010243491,60.0,12.63881588,0.0,-7.42e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8251648,303.1499939,285.1499939,0.0,0.0,285.0974426,0.0,0.0,9.79e-05,298.8840637,303.1499939,285.1499939,0.0,0.0,285.09729,0.0,0.0,0.000103132,299.0842896,303.1499939,285.1499939,0.0,0.0,285.0975647,0.0,0.0,7.62e-05,298.7424011,303.1499939,285.1499939,0.0,0.0,285.0967712,0.0,0.0,0.000103132,298.6150513,303.1499939,285.1499939,0.0,0.0,285.0957947,0.0,0.0,0.000489211,285.0316162,294.1499939,296.1676331,292.1340332,297.5335693,296.2976685,285.1757202,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043535,1.1e-08,0.001043524,-0.027745808,0.0,0.0,0.0,-0.010243491,60.0,12.63881588,0.0,-7.42e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8233643,303.1499939,285.1499939,0.0,0.0,285.0953369,0.0,0.0,9.78e-05,298.8815308,303.1499939,285.1499939,0.0,0.0,285.0951843,0.0,0.0,0.000102939,299.0820923,303.1499939,285.1499939,0.0,0.0,285.095459,0.0,0.0,7.6e-05,298.7402344,303.1499939,285.1499939,0.0,0.0,285.0946655,0.0,0.0,0.000102939,298.6142273,303.1499939,285.1499939,0.0,0.0,285.093689,0.0,0.0,0.000488297,285.0298157,294.1499939,296.1005249,292.1222839,297.5072632,296.2346497,285.1831665,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041583,1.07e-08,0.001041573,-0.02714847,0.0,0.0,0.0,-0.010130361,60.0,12.58207226,0.0,-7.4e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8233643,303.1499939,285.1499939,0.0,0.0,285.0953369,0.0,0.0,9.78e-05,298.8815308,303.1499939,285.1499939,0.0,0.0,285.0951843,0.0,0.0,0.000102939,299.0820923,303.1499939,285.1499939,0.0,0.0,285.095459,0.0,0.0,7.6e-05,298.7402344,303.1499939,285.1499939,0.0,0.0,285.0946655,0.0,0.0,0.000102939,298.6142273,303.1499939,285.1499939,0.0,0.0,285.093689,0.0,0.0,0.000488297,285.0298157,294.1499939,296.1005249,292.1222839,297.5072632,296.2346497,285.1831665,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041583,1.07e-08,0.001041573,-0.02714847,0.0,0.0,0.0,-0.010130361,60.0,12.58207226,0.0,-7.4e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8224487,303.1499939,285.1499939,0.0,0.0,285.0943298,0.0,0.0,9.77e-05,298.880249,303.1499939,285.1499939,0.0,0.0,285.0941772,0.0,0.0,0.000102845,299.0809937,303.1499939,285.1499939,0.0,0.0,285.0944519,0.0,0.0,7.6e-05,298.7391357,303.1499939,285.1499939,0.0,0.0,285.0936584,0.0,0.0,0.000102845,298.6138,303.1499939,285.1499939,0.0,0.0,285.0926819,0.0,0.0,0.000487848,285.0289917,294.1499939,296.0670471,292.116333,297.4937744,296.203064,285.1868896,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040624,1.06e-08,0.001040614,-0.026855417,0.0,0.0,0.0,-0.010074851,60.0,12.55369759,0.0,-7.38e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8215027,303.1499939,285.1499939,0.0,0.0,285.0933228,0.0,0.0,9.76e-05,298.8789978,303.1499939,285.1499939,0.0,0.0,285.0932007,0.0,0.0,0.000102751,299.0798645,303.1499939,285.1499939,0.0,0.0,285.0934448,0.0,0.0,7.59e-05,298.7380371,303.1499939,285.1499939,0.0,0.0,285.0926819,0.0,0.0,0.000102751,298.6133728,303.1499939,285.1499939,0.0,0.0,285.0917053,0.0,0.0,0.000487403,285.0281677,294.1499939,296.0336304,292.1103516,297.4801025,296.1714783,285.1905823,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039675,1.05e-08,0.001039664,-0.026564753,0.0,0.0,0.0,-0.010019804,60.0,12.52529812,0.0,-7.37e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8196411,303.1499939,285.1499939,0.0,0.0,285.0914001,0.0,0.0,9.74e-05,298.8764648,303.1499939,285.1499939,0.0,0.0,285.0912476,0.0,0.0,0.000102568,299.0776367,303.1499939,285.1499939,0.0,0.0,285.0915222,0.0,0.0,7.58e-05,298.7357788,303.1499939,285.1499939,0.0,0.0,285.0907593,0.0,0.0,0.000102568,298.6125488,303.1499939,285.1499939,0.0,0.0,285.0897827,0.0,0.0,0.000486534,285.0266113,294.1499939,295.9672852,292.0982971,297.4523621,296.1085205,285.197998,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037821,1.03e-08,0.00103781,-0.02599703,0.0,0.0,0.0,-0.009912296,60.0,12.46891212,0.0,-7.34e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8196411,303.1499939,285.1499939,0.0,0.0,285.0914001,0.0,0.0,9.74e-05,298.8764648,303.1499939,285.1499939,0.0,0.0,285.0912476,0.0,0.0,0.000102568,299.0776367,303.1499939,285.1499939,0.0,0.0,285.0915222,0.0,0.0,7.58e-05,298.7357788,303.1499939,285.1499939,0.0,0.0,285.0907593,0.0,0.0,0.000102568,298.6125488,303.1499939,285.1499939,0.0,0.0,285.0897827,0.0,0.0,0.000486534,285.0266113,294.1499939,295.9672852,292.0982971,297.4523621,296.1085205,285.197998,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037821,1.03e-08,0.00103781,-0.02599703,0.0,0.0,0.0,-0.009912296,60.0,12.46891212,0.0,-7.34e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8183289,303.1499939,285.1499939,0.0,0.0,285.0901489,0.0,0.0,9.73e-05,298.8747559,303.1499939,285.1499939,0.0,0.0,285.0899963,0.0,0.0,0.000102444,299.0760803,303.1499939,285.1499939,0.0,0.0,285.090271,0.0,0.0,7.57e-05,298.7341919,303.1499939,285.1499939,0.0,0.0,285.0895081,0.0,0.0,0.000102444,298.6119385,303.1499939,285.1499939,0.0,0.0,285.088562,0.0,0.0,0.000485948,285.0256348,294.1499939,295.9225769,292.0900574,297.4329529,296.0659485,285.2030029,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036571,1.01e-08,0.001036561,-0.025614457,0.0,0.0,0.0,-0.009839852,60.0,12.43064213,0.0,-7.33e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8177185,303.1499939,285.1499939,0.0,0.0,285.0895386,0.0,0.0,9.72e-05,298.8739624,303.1499939,285.1499939,0.0,0.0,285.0894165,0.0,0.0,0.000102386,299.0753479,303.1499939,285.1499939,0.0,0.0,285.0896912,0.0,0.0,7.56e-05,298.7334595,303.1499939,285.1499939,0.0,0.0,285.0889282,0.0,0.0,0.000102386,298.6116638,303.1499939,285.1499939,0.0,0.0,285.0879822,0.0,0.0,0.000485672,285.025177,294.1499939,295.9017029,292.0861816,297.4238281,296.0458984,285.2053833,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035983,1.01e-08,0.001035973,-0.025434434,0.0,0.0,0.0,-0.009805763,60.0,12.41263199,0.0,-7.32e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8157654,303.1499939,285.1499939,0.0,0.0,285.0877991,0.0,0.0,9.71e-05,298.87146,303.1499939,285.1499939,0.0,0.0,285.0876465,0.0,0.0,0.000102207,299.0730591,303.1499939,285.1499939,0.0,0.0,285.0879211,0.0,0.0,7.55e-05,298.7311401,303.1499939,285.1499939,0.0,0.0,285.0871582,0.0,0.0,0.000102207,298.6107788,303.1499939,285.1499939,0.0,0.0,285.0862427,0.0,0.0,0.000484822,285.0238037,294.1499939,295.8371887,292.0740967,297.3948059,295.9837646,285.212738,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034168,9.86e-09,0.001034159,-0.02487875,0.0,0.0,0.0,-0.00970054,60.0,12.35660553,0.0,-7.29e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8157654,303.1499939,285.1499939,0.0,0.0,285.0877991,0.0,0.0,9.71e-05,298.87146,303.1499939,285.1499939,0.0,0.0,285.0876465,0.0,0.0,0.000102207,299.0730591,303.1499939,285.1499939,0.0,0.0,285.0879211,0.0,0.0,7.55e-05,298.7311401,303.1499939,285.1499939,0.0,0.0,285.0871582,0.0,0.0,0.000102207,298.6107788,303.1499939,285.1499939,0.0,0.0,285.0862427,0.0,0.0,0.000484822,285.0238037,294.1499939,295.8371887,292.0740967,297.3948059,295.9837646,285.212738,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034168,9.86e-09,0.001034159,-0.02487875,0.0,0.0,0.0,-0.00970054,60.0,12.35660553,0.0,-7.29e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8138123,303.1499939,285.1499939,0.0,0.0,285.0860901,0.0,0.0,9.69e-05,298.868988,303.1499939,285.1499939,0.0,0.0,285.085968,0.0,0.0,0.00010203,299.0707703,303.1499939,285.1499939,0.0,0.0,285.0862122,0.0,0.0,7.54e-05,298.7287598,303.1499939,285.1499939,0.0,0.0,285.0854797,0.0,0.0,0.00010203,298.6098938,303.1499939,285.1499939,0.0,0.0,285.0845642,0.0,0.0,0.000483984,285.022583,294.1499939,295.7740173,292.0620728,297.3652039,295.9224243,285.2200623,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032382,9.65e-09,0.001032372,-0.024331773,0.0,0.0,0.0,-0.00959697,60.0,12.30100441,0.0,-7.27e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8138123,303.1499939,285.1499939,0.0,0.0,285.0860901,0.0,0.0,9.69e-05,298.868988,303.1499939,285.1499939,0.0,0.0,285.085968,0.0,0.0,0.00010203,299.0707703,303.1499939,285.1499939,0.0,0.0,285.0862122,0.0,0.0,7.54e-05,298.7287598,303.1499939,285.1499939,0.0,0.0,285.0854797,0.0,0.0,0.00010203,298.6098938,303.1499939,285.1499939,0.0,0.0,285.0845642,0.0,0.0,0.000483984,285.022583,294.1499939,295.7740173,292.0620728,297.3652039,295.9224243,285.2200623,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032382,9.65e-09,0.001032372,-0.024331773,0.0,0.0,0.0,-0.00959697,60.0,12.30100441,0.0,-7.27e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8128357,303.1499939,285.1499939,0.0,0.0,285.0852966,0.0,0.0,9.68e-05,298.8677979,303.1499939,285.1499939,0.0,0.0,285.085144,0.0,0.0,0.000101943,299.0696106,303.1499939,285.1499939,0.0,0.0,285.0854187,0.0,0.0,7.53e-05,298.7275696,303.1499939,285.1499939,0.0,0.0,285.0846558,0.0,0.0,0.000101943,298.6094666,303.1499939,285.1499939,0.0,0.0,285.0837708,0.0,0.0,0.000483572,285.0220032,294.1499939,295.7430115,292.0561523,297.3501892,295.8922424,285.2236938,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031502,9.55e-09,0.001031492,-0.024062259,0.0,0.0,0.0,-0.00954594,60.0,12.273489,0.0,-7.25e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8118286,303.1499939,285.1499939,0.0,0.0,285.0845032,0.0,0.0,9.67e-05,298.8665771,303.1499939,285.1499939,0.0,0.0,285.0843811,0.0,0.0,0.000101857,299.0684509,303.1499939,285.1499939,0.0,0.0,285.0846252,0.0,0.0,7.52e-05,298.7263489,303.1499939,285.1499939,0.0,0.0,285.0838928,0.0,0.0,0.000101857,298.6090088,303.1499939,285.1499939,0.0,0.0,285.0829773,0.0,0.0,0.000483161,285.0214233,294.1499939,295.7124634,292.0502625,297.3350525,295.8623352,285.227356,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030626,9.45e-09,0.001030617,-0.023794238,0.0,0.0,0.0,-0.009495194,60.0,12.24612141,0.0,-7.24e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.809845,303.1499939,285.1499939,0.0,0.0,285.0829468,0.0,0.0,9.66e-05,298.8641968,303.1499939,285.1499939,0.0,0.0,285.0828247,0.0,0.0,0.000101685,299.0661316,303.1499939,285.1499939,0.0,0.0,285.0830688,0.0,0.0,7.51e-05,298.723938,303.1499939,285.1499939,0.0,0.0,285.0823364,0.0,0.0,0.000101685,298.6081238,303.1499939,285.1499939,0.0,0.0,285.0814514,0.0,0.0,0.000482347,285.0203857,294.1499939,295.6528015,292.0387268,297.3045349,295.8031006,285.2346497,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028888,9.24e-09,0.001028878,-0.023261981,0.0,0.0,0.0,-0.009394417,60.0,12.1917305,0.0,-7.22e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.809845,303.1499939,285.1499939,0.0,0.0,285.0829468,0.0,0.0,9.66e-05,298.8641968,303.1499939,285.1499939,0.0,0.0,285.0828247,0.0,0.0,0.000101685,299.0661316,303.1499939,285.1499939,0.0,0.0,285.0830688,0.0,0.0,7.51e-05,298.723938,303.1499939,285.1499939,0.0,0.0,285.0823364,0.0,0.0,0.000101685,298.6081238,303.1499939,285.1499939,0.0,0.0,285.0814514,0.0,0.0,0.000482347,285.0203857,294.1499939,295.6528015,292.0387268,297.3045349,295.8031006,285.2346497,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028888,9.24e-09,0.001028878,-0.023261981,0.0,0.0,0.0,-0.009394417,60.0,12.1917305,0.0,-7.22e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8078613,303.1499939,285.1499939,0.0,0.0,285.0814819,0.0,0.0,9.64e-05,298.8618774,303.1499939,285.1499939,0.0,0.0,285.0813599,0.0,0.0,0.000101516,299.0638123,303.1499939,285.1499939,0.0,0.0,285.081604,0.0,0.0,7.5e-05,298.7214966,303.1499939,285.1499939,0.0,0.0,285.0808716,0.0,0.0,0.000101516,298.6072388,303.1499939,285.1499939,0.0,0.0,285.0799866,0.0,0.0,0.000481545,285.0194092,294.1499939,295.5953064,292.0275269,297.2736206,295.7453918,285.2419128,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027177,9.04e-09,0.001027168,-0.0227382,0.0,0.0,0.0,-0.009295248,60.0,12.13825226,0.0,-7.19e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8078613,303.1499939,285.1499939,0.0,0.0,285.0814819,0.0,0.0,9.64e-05,298.8618774,303.1499939,285.1499939,0.0,0.0,285.0813599,0.0,0.0,0.000101516,299.0638123,303.1499939,285.1499939,0.0,0.0,285.081604,0.0,0.0,7.5e-05,298.7214966,303.1499939,285.1499939,0.0,0.0,285.0808716,0.0,0.0,0.000101516,298.6072388,303.1499939,285.1499939,0.0,0.0,285.0799866,0.0,0.0,0.000481545,285.0194092,294.1499939,295.5953064,292.0275269,297.2736206,295.7453918,285.2419128,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027177,9.04e-09,0.001027168,-0.0227382,0.0,0.0,0.0,-0.009295248,60.0,12.13825226,0.0,-7.19e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8058777,303.1499939,285.1499939,0.0,0.0,285.0800781,0.0,0.0,9.62e-05,298.8596191,303.1499939,285.1499939,0.0,0.0,285.0799561,0.0,0.0,0.000101349,299.0614929,303.1499939,285.1499939,0.0,0.0,285.0802002,0.0,0.0,7.49e-05,298.7190552,303.1499939,285.1499939,0.0,0.0,285.0794983,0.0,0.0,0.000101349,298.6063538,303.1499939,285.1499939,0.0,0.0,285.0786133,0.0,0.0,0.000480754,285.0185242,294.1499939,295.5402832,292.0167542,297.2423401,295.6894226,285.2491455,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025489,8.84e-09,0.00102548,-0.022221457,0.0,0.0,0.0,-0.009197418,60.0,12.08581257,0.0,-7.17e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8058777,303.1499939,285.1499939,0.0,0.0,285.0800781,0.0,0.0,9.62e-05,298.8596191,303.1499939,285.1499939,0.0,0.0,285.0799561,0.0,0.0,0.000101349,299.0614929,303.1499939,285.1499939,0.0,0.0,285.0802002,0.0,0.0,7.49e-05,298.7190552,303.1499939,285.1499939,0.0,0.0,285.0794983,0.0,0.0,0.000101349,298.6063538,303.1499939,285.1499939,0.0,0.0,285.0786133,0.0,0.0,0.000480754,285.0185242,294.1499939,295.5402832,292.0167542,297.2423401,295.6894226,285.2491455,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025489,8.84e-09,0.00102548,-0.022221457,0.0,0.0,0.0,-0.009197418,60.0,12.08581257,0.0,-7.17e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8038635,303.1499939,285.1499939,0.0,0.0,285.0787354,0.0,0.0,9.61e-05,298.8574219,303.1499939,285.1499939,0.0,0.0,285.0786133,0.0,0.0,0.000101185,299.0591736,303.1499939,285.1499939,0.0,0.0,285.0788574,0.0,0.0,7.47e-05,298.7166138,303.1499939,285.1499939,0.0,0.0,285.0781555,0.0,0.0,0.000101185,298.6054688,303.1499939,285.1499939,0.0,0.0,285.077301,0.0,0.0,0.000479973,285.0177612,294.1499939,295.4879456,292.0065308,297.2107849,295.635376,285.2563477,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023824,8.65e-09,0.001023815,-0.021711523,0.0,0.0,0.0,-0.009100879,60.0,12.03456497,0.0,-7.15e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8038635,303.1499939,285.1499939,0.0,0.0,285.0787354,0.0,0.0,9.61e-05,298.8574219,303.1499939,285.1499939,0.0,0.0,285.0786133,0.0,0.0,0.000101185,299.0591736,303.1499939,285.1499939,0.0,0.0,285.0788574,0.0,0.0,7.47e-05,298.7166138,303.1499939,285.1499939,0.0,0.0,285.0781555,0.0,0.0,0.000101185,298.6054688,303.1499939,285.1499939,0.0,0.0,285.077301,0.0,0.0,0.000479973,285.0177612,294.1499939,295.4879456,292.0065308,297.2107849,295.635376,285.2563477,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023824,8.65e-09,0.001023815,-0.021711523,0.0,0.0,0.0,-0.009100879,60.0,12.03456497,0.0,-7.15e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.802887,303.1499939,285.1499939,0.0,0.0,285.078125,0.0,0.0,9.6e-05,298.8563538,303.1499939,285.1499939,0.0,0.0,285.0780029,0.0,0.0,0.000101103,299.0580139,303.1499939,285.1499939,0.0,0.0,285.0782471,0.0,0.0,7.47e-05,298.7153625,303.1499939,285.1499939,0.0,0.0,285.0775452,0.0,0.0,0.000101103,298.6050415,303.1499939,285.1499939,0.0,0.0,285.0766907,0.0,0.0,0.000479588,285.017395,294.1499939,295.4628906,292.0016785,297.1948547,295.609436,285.2599487,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023002,8.55e-09,0.001022993,-0.021459863,0.0,0.0,0.0,-0.009053237,60.0,12.00961685,0.0,-7.14e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8018799,303.1499939,285.1499939,0.0,0.0,285.0775146,0.0,0.0,9.59e-05,298.8553162,303.1499939,285.1499939,0.0,0.0,285.0773926,0.0,0.0,0.000101023,299.0568542,303.1499939,285.1499939,0.0,0.0,285.0776062,0.0,0.0,7.46e-05,298.7141418,303.1499939,285.1499939,0.0,0.0,285.0769348,0.0,0.0,0.000101022,298.6046143,303.1499939,285.1499939,0.0,0.0,285.0760803,0.0,0.0,0.000479205,285.0170898,294.1499939,295.4385986,291.9969482,297.178894,295.5840454,285.2635193,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022184,8.46e-09,0.001022176,-0.021209409,0.0,0.0,0.0,-0.009005825,60.0,11.98498249,0.0,-7.12e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.7999268,303.1499939,285.1499939,0.0,0.0,285.0763245,0.0,0.0,9.58e-05,298.8532715,303.1499939,285.1499939,0.0,0.0,285.0762024,0.0,0.0,0.000100862,299.0545349,303.1499939,285.1499939,0.0,0.0,285.076416,0.0,0.0,7.45e-05,298.7117004,303.1499939,285.1499939,0.0,0.0,285.0757446,0.0,0.0,0.000100862,298.6037292,303.1499939,285.1499939,0.0,0.0,285.0749207,0.0,0.0,0.000478443,285.0164795,294.1499939,295.3925171,291.9880981,297.1468811,295.5343323,285.2706909,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020558,8.27e-09,0.00102055,-0.020711653,0.0,0.0,0.0,-0.008911597,60.0,11.93641281,0.0,-7.1e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.7999268,303.1499939,285.1499939,0.0,0.0,285.0763245,0.0,0.0,9.58e-05,298.8532715,303.1499939,285.1499939,0.0,0.0,285.0762024,0.0,0.0,0.000100862,299.0545349,303.1499939,285.1499939,0.0,0.0,285.076416,0.0,0.0,7.45e-05,298.7117004,303.1499939,285.1499939,0.0,0.0,285.0757446,0.0,0.0,0.000100862,298.6037292,303.1499939,285.1499939,0.0,0.0,285.0749207,0.0,0.0,0.000478443,285.0164795,294.1499939,295.3925171,291.9880981,297.1468811,295.5343323,285.2706909,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020558,8.27e-09,0.00102055,-0.020711653,0.0,0.0,0.0,-0.008911597,60.0,11.93641281,0.0,-7.1e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7984314,303.1499939,285.1499939,0.0,0.0,285.07547,0.0,0.0,9.57e-05,298.8518066,303.1499939,285.1499939,0.0,0.0,285.0753479,0.0,0.0,0.000100742,299.0527954,303.1499939,285.1499939,0.0,0.0,285.075592,0.0,0.0,7.44e-05,298.7098389,303.1499939,285.1499939,0.0,0.0,285.0748901,0.0,0.0,0.000100742,298.6030884,303.1499939,285.1499939,0.0,0.0,285.0740662,0.0,0.0,0.000477873,285.0160828,294.1499939,295.3598633,291.9819336,297.1224365,295.4986877,285.276123,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019343,8.13e-09,0.001019335,-0.020339483,0.0,0.0,0.0,-0.008841145,60.0,11.90089607,0.0,-7.08e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7979431,303.1499939,285.1499939,0.0,0.0,285.0751953,0.0,0.0,9.56e-05,298.8513184,303.1499939,285.1499939,0.0,0.0,285.0750732,0.0,0.0,0.000100704,299.0522461,303.1499939,285.1499939,0.0,0.0,285.0753174,0.0,0.0,7.44e-05,298.709259,303.1499939,285.1499939,0.0,0.0,285.074646,0.0,0.0,0.000100704,298.6029053,303.1499939,285.1499939,0.0,0.0,285.073822,0.0,0.0,0.000477693,285.0159607,294.1499939,295.3500061,291.9801025,297.1147461,295.4874268,285.277832,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018959,8.08e-09,0.001018951,-0.020221973,0.0,0.0,0.0,-0.0088189,60.0,11.88968086,0.0,-7.08e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7960205,303.1499939,285.1499939,0.0,0.0,285.0741577,0.0,0.0,9.55e-05,298.8494568,303.1499939,285.1499939,0.0,0.0,285.0740356,0.0,0.0,0.000100547,299.0499573,303.1499939,285.1499939,0.0,0.0,285.0742493,0.0,0.0,7.43e-05,298.7068481,303.1499939,285.1499939,0.0,0.0,285.0736084,0.0,0.0,0.000100547,298.6020813,303.1499939,285.1499939,0.0,0.0,285.0727844,0.0,0.0,0.000476951,285.0155029,294.1499939,295.3113403,291.9729614,297.0825195,295.4434509,285.2849426,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017376,7.9e-09,0.001017368,-0.01973713,0.0,0.0,0.0,-0.008727123,60.0,11.84481049,0.0,-7.06e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
