time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226920,298.7960205,303.1499939,285.1499939,0.0,0.0,285.0741577,0.0,0.0,9.55e-05,298.8494568,303.1499939,285.1499939,0.0,0.0,285.0740356,0.0,0.0,0.000100547,299.0499573,303.1499939,285.1499939,0.0,0.0,285.0742493,0.0,0.0,7.43e-05,298.7068481,303.1499939,285.1499939,0.0,0.0,285.0736084,0.0,0.0,0.000100547,298.6020813,303.1499939,285.1499939,0.0,0.0,285.0727844,0.0,0.0,0.000476951,285.0155029,294.1499939,295.3113403,291.9729614,297.0825195,295.4434509,285.2849426,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017376,7.9e-09,0.001017368,-0.01973713,0.0,0.0,0.0,-0.008727123,60.0,11.84481049,0.0,-7.06e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7940979,303.1499939,285.1499939,0.0,0.0,285.0731812,0.0,0.0,9.53e-05,298.8477173,303.1499939,285.1499939,0.0,0.0,285.0730591,0.0,0.0,0.000100392,299.0477295,303.1499939,285.1499939,0.0,0.0,285.0732727,0.0,0.0,7.41e-05,298.7044373,303.1499939,285.1499939,0.0,0.0,285.0726318,0.0,0.0,0.000100392,298.6012573,303.1499939,285.1499939,0.0,0.0,285.0718079,0.0,0.0,0.000476214,285.0151672,294.1499939,295.2765808,291.9667358,297.0503235,295.4025269,285.2920227,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015803,7.71e-09,0.001015796,-0.019255443,0.0,0.0,0.0,-0.008635946,60.0,11.80177879,0.0,-7.04e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7940979,303.1499939,285.1499939,0.0,0.0,285.0731812,0.0,0.0,9.53e-05,298.8477173,303.1499939,285.1499939,0.0,0.0,285.0730591,0.0,0.0,0.000100392,299.0477295,303.1499939,285.1499939,0.0,0.0,285.0732727,0.0,0.0,7.41e-05,298.7044373,303.1499939,285.1499939,0.0,0.0,285.0726318,0.0,0.0,0.000100392,298.6012573,303.1499939,285.1499939,0.0,0.0,285.0718079,0.0,0.0,0.000476214,285.0151672,294.1499939,295.2765808,291.9667358,297.0503235,295.4025269,285.2920227,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015803,7.71e-09,0.001015796,-0.019255443,0.0,0.0,0.0,-0.008635946,60.0,11.80177879,0.0,-7.04e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7931519,303.1499939,285.1499939,0.0,0.0,285.0727234,0.0,0.0,9.53e-05,298.8468933,303.1499939,285.1499939,0.0,0.0,285.0726013,0.0,0.0,0.000100315,299.0466003,303.1499939,285.1499939,0.0,0.0,285.0728149,0.0,0.0,7.41e-05,298.7032471,303.1499939,285.1499939,0.0,0.0,285.0721741,0.0,0.0,0.000100315,298.6008606,303.1499939,285.1499939,0.0,0.0,285.0713806,0.0,0.0,0.000475848,285.0150452,294.1499939,295.2605591,291.9639587,297.0342712,295.3836365,285.2955627,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015022,7.62e-09,0.001015014,-0.019016057,0.0,0.0,0.0,-0.008590634,60.0,11.78115463,0.0,-7.02e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7922363,303.1499939,285.1499939,0.0,0.0,285.0722656,0.0,0.0,9.52e-05,298.8460693,303.1499939,285.1499939,0.0,0.0,285.0721741,0.0,0.0,0.000100238,299.0455017,303.1499939,285.1499939,0.0,0.0,285.0723877,0.0,0.0,7.4e-05,298.7020874,303.1499939,285.1499939,0.0,0.0,285.0717468,0.0,0.0,0.000100238,298.6004639,303.1499939,285.1499939,0.0,0.0,285.0709534,0.0,0.0,0.000475482,285.0149231,294.1499939,295.2454224,291.9613647,297.018219,295.3654175,285.2990723,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014242,7.53e-09,0.001014234,-0.018777175,0.0,0.0,0.0,-0.008545418,60.0,11.76089764,0.0,-7.01e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7903748,303.1499939,285.1499939,0.0,0.0,285.0714417,0.0,0.0,9.5e-05,298.8445129,303.1499939,285.1499939,0.0,0.0,285.0713196,0.0,0.0,0.000100084,299.0433044,303.1499939,285.1499939,0.0,0.0,285.0715332,0.0,0.0,7.39e-05,298.6997375,303.1499939,285.1499939,0.0,0.0,285.0708923,0.0,0.0,0.000100084,298.5997009,303.1499939,285.1499939,0.0,0.0,285.0701294,0.0,0.0,0.000474753,285.0147705,294.1499939,295.2176208,291.9567871,296.9862061,295.3305054,285.3061218,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012686,7.35e-09,0.001012679,-0.018300785,0.0,0.0,0.0,-0.008455249,60.0,11.72116566,0.0,-6.99e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7903748,303.1499939,285.1499939,0.0,0.0,285.0714417,0.0,0.0,9.5e-05,298.8445129,303.1499939,285.1499939,0.0,0.0,285.0713196,0.0,0.0,0.000100084,299.0433044,303.1499939,285.1499939,0.0,0.0,285.0715332,0.0,0.0,7.39e-05,298.6997375,303.1499939,285.1499939,0.0,0.0,285.0708923,0.0,0.0,0.000100084,298.5997009,303.1499939,285.1499939,0.0,0.0,285.0701294,0.0,0.0,0.000474753,285.0147705,294.1499939,295.2176208,291.9567871,296.9862061,295.3305054,285.3061218,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012686,7.35e-09,0.001012679,-0.018300785,0.0,0.0,0.0,-0.008455249,60.0,11.72116566,0.0,-6.99e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7885742,303.1499939,285.1499939,0.0,0.0,285.0706787,0.0,0.0,9.49e-05,298.8430786,303.1499939,285.1499939,0.0,0.0,285.0705566,0.0,0.0,9.99e-05,299.0411377,303.1499939,285.1499939,0.0,0.0,285.0707703,0.0,0.0,7.38e-05,298.6974487,303.1499939,285.1499939,0.0,0.0,285.0701294,0.0,0.0,9.99e-05,298.5989685,303.1499939,285.1499939,0.0,0.0,285.0693665,0.0,0.0,0.000474029,285.014679,294.1499939,295.1929626,291.9529419,296.9543762,295.2987061,285.3131409,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011142,7.17e-09,0.001011134,-0.017827772,0.0,0.0,0.0,-0.00836572,60.0,11.68316174,0.0,-6.97e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7885742,303.1499939,285.1499939,0.0,0.0,285.0706787,0.0,0.0,9.49e-05,298.8430786,303.1499939,285.1499939,0.0,0.0,285.0705566,0.0,0.0,9.99e-05,299.0411377,303.1499939,285.1499939,0.0,0.0,285.0707703,0.0,0.0,7.38e-05,298.6974487,303.1499939,285.1499939,0.0,0.0,285.0701294,0.0,0.0,9.99e-05,298.5989685,303.1499939,285.1499939,0.0,0.0,285.0693665,0.0,0.0,0.000474029,285.014679,294.1499939,295.1929626,291.9529419,296.9543762,295.2987061,285.3131409,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011142,7.17e-09,0.001011134,-0.017827772,0.0,0.0,0.0,-0.00836572,60.0,11.68316174,0.0,-6.97e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7868042,303.1499939,285.1499939,0.0,0.0,285.0699768,0.0,0.0,9.48e-05,298.8417358,303.1499939,285.1499939,0.0,0.0,285.0698547,0.0,0.0,9.98e-05,299.039032,303.1499939,285.1499939,0.0,0.0,285.0700684,0.0,0.0,7.37e-05,298.6951904,303.1499939,285.1499939,0.0,0.0,285.069458,0.0,0.0,9.98e-05,298.5982666,303.1499939,285.1499939,0.0,0.0,285.0686646,0.0,0.0,0.00047331,285.0146484,294.1499939,295.1711426,291.9497986,296.92276,295.2698364,285.3200989,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009607,6.99e-09,0.0010096,-0.017357666,0.0,0.0,0.0,-0.008276744,60.0,11.64674759,0.0,-6.95e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7868042,303.1499939,285.1499939,0.0,0.0,285.0699768,0.0,0.0,9.48e-05,298.8417358,303.1499939,285.1499939,0.0,0.0,285.0698547,0.0,0.0,9.98e-05,299.039032,303.1499939,285.1499939,0.0,0.0,285.0700684,0.0,0.0,7.37e-05,298.6951904,303.1499939,285.1499939,0.0,0.0,285.069458,0.0,0.0,9.98e-05,298.5982666,303.1499939,285.1499939,0.0,0.0,285.0686646,0.0,0.0,0.00047331,285.0146484,294.1499939,295.1711426,291.9497986,296.92276,295.2698364,285.3200989,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009607,6.99e-09,0.0010096,-0.017357666,0.0,0.0,0.0,-0.008276744,60.0,11.64674759,0.0,-6.95e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7850647,303.1499939,285.1499939,0.0,0.0,285.0693359,0.0,0.0,9.46e-05,298.8404846,303.1499939,285.1499939,0.0,0.0,285.0692139,0.0,0.0,9.96e-05,299.0369263,303.1499939,285.1499939,0.0,0.0,285.0694275,0.0,0.0,7.36e-05,298.6929626,303.1499939,285.1499939,0.0,0.0,285.0688171,0.0,0.0,9.96e-05,298.5975647,303.1499939,285.1499939,0.0,0.0,285.0680542,0.0,0.0,0.000472595,285.01474,294.1499939,295.1519165,291.9472656,296.8914185,295.2437134,285.3270874,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008082,6.81e-09,0.001008075,-0.016890571,0.0,0.0,0.0,-0.00818834,60.0,11.6117897,0.0,-6.93e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7850647,303.1499939,285.1499939,0.0,0.0,285.0693359,0.0,0.0,9.46e-05,298.8404846,303.1499939,285.1499939,0.0,0.0,285.0692139,0.0,0.0,9.96e-05,299.0369263,303.1499939,285.1499939,0.0,0.0,285.0694275,0.0,0.0,7.36e-05,298.6929626,303.1499939,285.1499939,0.0,0.0,285.0688171,0.0,0.0,9.96e-05,298.5975647,303.1499939,285.1499939,0.0,0.0,285.0680542,0.0,0.0,0.000472595,285.01474,294.1499939,295.1519165,291.9472656,296.8914185,295.2437134,285.3270874,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008082,6.81e-09,0.001008075,-0.016890571,0.0,0.0,0.0,-0.00818834,60.0,11.6117897,0.0,-6.93e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7842102,303.1499939,285.1499939,0.0,0.0,285.0690308,0.0,0.0,9.45e-05,298.8398743,303.1499939,285.1499939,0.0,0.0,285.0689087,0.0,0.0,9.96e-05,299.0358887,303.1499939,285.1499939,0.0,0.0,285.0691223,0.0,0.0,7.35e-05,298.691864,303.1499939,285.1499939,0.0,0.0,285.068512,0.0,0.0,9.96e-05,298.597229,303.1499939,285.1499939,0.0,0.0,285.067749,0.0,0.0,0.000472239,285.014801,294.1499939,295.143219,291.946228,296.8757935,295.2312622,285.3305359,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007323,6.72e-09,0.001007316,-0.016658202,0.0,0.0,0.0,-0.008144362,60.0,11.59464264,0.0,-6.92e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7833557,303.1499939,285.1499939,0.0,0.0,285.0687256,0.0,0.0,9.45e-05,298.8392944,303.1499939,285.1499939,0.0,0.0,285.068634,0.0,0.0,9.95e-05,299.0348511,303.1499939,285.1499939,0.0,0.0,285.0688477,0.0,0.0,7.35e-05,298.6907959,303.1499939,285.1499939,0.0,0.0,285.0682373,0.0,0.0,9.95e-05,298.5969238,303.1499939,285.1499939,0.0,0.0,285.0674744,0.0,0.0,0.000471885,285.0148621,294.1499939,295.1350708,291.945343,296.86026,295.2194824,285.3340149,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006567,6.63e-09,0.00100656,-0.016426591,0.0,0.0,0.0,-0.008100527,60.0,11.57791233,0.0,-6.91e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7816772,303.1499939,285.1499939,0.0,0.0,285.0682068,0.0,0.0,9.43e-05,298.8381958,303.1499939,285.1499939,0.0,0.0,285.0681152,0.0,0.0,9.93e-05,299.0328064,303.1499939,285.1499939,0.0,0.0,285.0682983,0.0,0.0,7.34e-05,298.6886292,303.1499939,285.1499939,0.0,0.0,285.0677185,0.0,0.0,9.93e-05,298.596283,303.1499939,285.1499939,0.0,0.0,285.0669556,0.0,0.0,0.00047118,285.0150757,294.1499939,295.1203308,291.9439087,296.8294373,295.1978455,285.3409424,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005062,6.46e-09,0.001005056,-0.01596579,0.0,0.0,0.0,-0.008013318,60.0,11.54543495,0.0,-6.89e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7816772,303.1499939,285.1499939,0.0,0.0,285.0682068,0.0,0.0,9.43e-05,298.8381958,303.1499939,285.1499939,0.0,0.0,285.0681152,0.0,0.0,9.93e-05,299.0328064,303.1499939,285.1499939,0.0,0.0,285.0682983,0.0,0.0,7.34e-05,298.6886292,303.1499939,285.1499939,0.0,0.0,285.0677185,0.0,0.0,9.93e-05,298.596283,303.1499939,285.1499939,0.0,0.0,285.0669556,0.0,0.0,0.00047118,285.0150757,294.1499939,295.1203308,291.9439087,296.8294373,295.1978455,285.3409424,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005062,6.46e-09,0.001005056,-0.01596579,0.0,0.0,0.0,-0.008013318,60.0,11.54543495,0.0,-6.89e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.780304,303.1499939,285.1499939,0.0,0.0,285.0678101,0.0,0.0,9.42e-05,298.8373413,303.1499939,285.1499939,0.0,0.0,285.0677185,0.0,0.0,9.92e-05,299.0311279,303.1499939,285.1499939,0.0,0.0,285.0679321,0.0,0.0,7.33e-05,298.6868591,303.1499939,285.1499939,0.0,0.0,285.0673218,0.0,0.0,9.92e-05,298.5957642,303.1499939,285.1499939,0.0,0.0,285.0665894,0.0,0.0,0.000470592,285.0153198,294.1499939,295.109375,291.9430542,296.803833,295.1816101,285.3467102,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003808,6.31e-09,0.001003801,-0.015581445,0.0,0.0,0.0,-0.007940581,60.0,11.51913548,0.0,-6.87e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7800598,303.1499939,285.1499939,0.0,0.0,285.067749,0.0,0.0,9.42e-05,298.8371887,303.1499939,285.1499939,0.0,0.0,285.0676575,0.0,0.0,9.92e-05,299.0308228,303.1499939,285.1499939,0.0,0.0,285.0678406,0.0,0.0,7.33e-05,298.686554,303.1499939,285.1499939,0.0,0.0,285.0672607,0.0,0.0,9.92e-05,298.5956421,303.1499939,285.1499939,0.0,0.0,285.0665283,0.0,0.0,0.00047048,285.0153503,294.1499939,295.1074219,291.9429321,296.7989807,295.1786804,285.3478088,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003569,6.28e-09,0.001003563,-0.015508479,0.0,0.0,0.0,-0.007926772,60.0,11.51419544,0.0,-6.87e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7784424,303.1499939,285.1499939,0.0,0.0,285.0673523,0.0,0.0,9.4e-05,298.8362732,303.1499939,285.1499939,0.0,0.0,285.0672607,0.0,0.0,9.9e-05,299.0288696,303.1499939,285.1499939,0.0,0.0,285.0674438,0.0,0.0,7.31e-05,298.6844788,303.1499939,285.1499939,0.0,0.0,285.066864,0.0,0.0,9.9e-05,298.5950623,303.1499939,285.1499939,0.0,0.0,285.0661621,0.0,0.0,0.000469786,285.0157166,294.1499939,295.0961304,291.9423218,296.7689209,295.1616821,285.3546753,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002088,6.11e-09,0.001002082,-0.015054726,0.0,0.0,0.0,-0.007840901,60.0,11.48400974,0.0,-6.85e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7784424,303.1499939,285.1499939,0.0,0.0,285.0673523,0.0,0.0,9.4e-05,298.8362732,303.1499939,285.1499939,0.0,0.0,285.0672607,0.0,0.0,9.9e-05,299.0288696,303.1499939,285.1499939,0.0,0.0,285.0674438,0.0,0.0,7.31e-05,298.6844788,303.1499939,285.1499939,0.0,0.0,285.066864,0.0,0.0,9.9e-05,298.5950623,303.1499939,285.1499939,0.0,0.0,285.0661621,0.0,0.0,0.000469786,285.0157166,294.1499939,295.0961304,291.9423218,296.7689209,295.1616821,285.3546753,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002088,6.11e-09,0.001002082,-0.015054726,0.0,0.0,0.0,-0.007840901,60.0,11.48400974,0.0,-6.85e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.776886,303.1499939,285.1499939,0.0,0.0,285.0670166,0.0,0.0,9.39e-05,298.8354187,303.1499939,285.1499939,0.0,0.0,285.066925,0.0,0.0,9.89e-05,299.0269165,303.1499939,285.1499939,0.0,0.0,285.0671082,0.0,0.0,7.3e-05,298.6824646,303.1499939,285.1499939,0.0,0.0,285.0665283,0.0,0.0,9.89e-05,298.5945129,303.1499939,285.1499939,0.0,0.0,285.0658264,0.0,0.0,0.000469097,285.0161743,294.1499939,295.0862122,291.9420471,296.7391968,295.1463318,285.3615417,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000618,5.94e-09,0.001000613,-0.014604582,0.0,0.0,0.0,-0.007755714,60.0,11.45461655,0.0,-6.83e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.776886,303.1499939,285.1499939,0.0,0.0,285.0670166,0.0,0.0,9.39e-05,298.8354187,303.1499939,285.1499939,0.0,0.0,285.066925,0.0,0.0,9.89e-05,299.0269165,303.1499939,285.1499939,0.0,0.0,285.0671082,0.0,0.0,7.3e-05,298.6824646,303.1499939,285.1499939,0.0,0.0,285.0665283,0.0,0.0,9.89e-05,298.5945129,303.1499939,285.1499939,0.0,0.0,285.0658264,0.0,0.0,0.000469097,285.0161743,294.1499939,295.0862122,291.9420471,296.7391968,295.1463318,285.3615417,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000618,5.94e-09,0.001000613,-0.014604582,0.0,0.0,0.0,-0.007755714,60.0,11.45461655,0.0,-6.83e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.776123,303.1499939,285.1499939,0.0,0.0,285.0668945,0.0,0.0,9.38e-05,298.835022,303.1499939,285.1499939,0.0,0.0,285.0667725,0.0,0.0,9.88e-05,299.0259705,303.1499939,285.1499939,0.0,0.0,285.0669861,0.0,0.0,7.3e-05,298.681488,303.1499939,285.1499939,0.0,0.0,285.0664063,0.0,0.0,9.88e-05,298.5942383,303.1499939,285.1499939,0.0,0.0,285.0657043,0.0,0.0,0.000468755,285.0164185,294.1499939,295.081665,291.9420166,296.7245178,295.1393433,285.3649292,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999889,5.85e-09,0.000999883,-0.014381104,0.0,0.0,0.0,-0.007713424,60.0,11.44026375,0.0,-6.82e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7753601,303.1499939,285.1499939,0.0,0.0,285.0667419,0.0,0.0,9.38e-05,298.8346252,303.1499939,285.1499939,0.0,0.0,285.0666504,0.0,0.0,9.87e-05,299.0250244,303.1499939,285.1499939,0.0,0.0,285.066864,0.0,0.0,7.29e-05,298.6805115,303.1499939,285.1499939,0.0,0.0,285.0662842,0.0,0.0,9.87e-05,298.5939636,303.1499939,285.1499939,0.0,0.0,285.0655823,0.0,0.0,0.000468414,285.0166931,294.1499939,295.0773315,291.9420471,296.7098999,295.1327515,285.3683472,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999162,5.77e-09,0.000999157,-0.014158574,0.0,0.0,0.0,-0.007671312,60.0,11.42610645,0.0,-6.81e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7738342,303.1499939,285.1499939,0.0,0.0,285.0665588,0.0,0.0,9.36e-05,298.8338928,303.1499939,285.1499939,0.0,0.0,285.0664368,0.0,0.0,9.86e-05,299.0231628,303.1499939,285.1499939,0.0,0.0,285.0666504,0.0,0.0,7.28e-05,298.6785889,303.1499939,285.1499939,0.0,0.0,285.0660706,0.0,0.0,9.86e-05,298.5934143,303.1499939,285.1499939,0.0,0.0,285.0653992,0.0,0.0,0.000467738,285.0172729,294.1499939,295.0693359,291.9421997,296.6809998,295.1205444,285.3751526,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099772,5.6e-09,0.000997714,-0.013716659,0.0,0.0,0.0,-0.007587686,60.0,11.39822674,0.0,-6.79e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7738342,303.1499939,285.1499939,0.0,0.0,285.0665588,0.0,0.0,9.36e-05,298.8338928,303.1499939,285.1499939,0.0,0.0,285.0664368,0.0,0.0,9.86e-05,299.0231628,303.1499939,285.1499939,0.0,0.0,285.0666504,0.0,0.0,7.28e-05,298.6785889,303.1499939,285.1499939,0.0,0.0,285.0660706,0.0,0.0,9.86e-05,298.5934143,303.1499939,285.1499939,0.0,0.0,285.0653992,0.0,0.0,0.000467738,285.0172729,294.1499939,295.0693359,291.9421997,296.6809998,295.1205444,285.3751526,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099772,5.6e-09,0.000997714,-0.013716659,0.0,0.0,0.0,-0.007587686,60.0,11.39822674,0.0,-6.79e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7723694,303.1499939,285.1499939,0.0,0.0,285.0664063,0.0,0.0,9.35e-05,298.8332214,303.1499939,285.1499939,0.0,0.0,285.0663147,0.0,0.0,9.85e-05,299.0213013,303.1499939,285.1499939,0.0,0.0,285.0664978,0.0,0.0,7.27e-05,298.6766663,303.1499939,285.1499939,0.0,0.0,285.0659485,0.0,0.0,9.85e-05,298.592926,303.1499939,285.1499939,0.0,0.0,285.0652466,0.0,0.0,0.000467069,285.0179443,294.1499939,295.0619202,291.9425049,296.6524963,295.1096497,285.3819275,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996292,5.43e-09,0.000996286,-0.013279168,0.0,0.0,0.0,-0.007504899,60.0,11.37097263,0.0,-6.77e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7723694,303.1499939,285.1499939,0.0,0.0,285.0664063,0.0,0.0,9.35e-05,298.8332214,303.1499939,285.1499939,0.0,0.0,285.0663147,0.0,0.0,9.85e-05,299.0213013,303.1499939,285.1499939,0.0,0.0,285.0664978,0.0,0.0,7.27e-05,298.6766663,303.1499939,285.1499939,0.0,0.0,285.0659485,0.0,0.0,9.85e-05,298.592926,303.1499939,285.1499939,0.0,0.0,285.0652466,0.0,0.0,0.000467069,285.0179443,294.1499939,295.0619202,291.9425049,296.6524963,295.1096497,285.3819275,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996292,5.43e-09,0.000996286,-0.013279168,0.0,0.0,0.0,-0.007504899,60.0,11.37097263,0.0,-6.77e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7709045,303.1499939,285.1499939,0.0,0.0,285.0663147,0.0,0.0,9.34e-05,298.8326111,303.1499939,285.1499939,0.0,0.0,285.0662231,0.0,0.0,9.83e-05,299.0194702,303.1499939,285.1499939,0.0,0.0,285.0664063,0.0,0.0,7.26e-05,298.6748047,303.1499939,285.1499939,0.0,0.0,285.0658569,0.0,0.0,9.83e-05,298.5924377,303.1499939,285.1499939,0.0,0.0,285.0651855,0.0,0.0,0.000466407,285.0186768,294.1499939,295.0548401,291.9428406,296.6244507,295.0997925,285.3886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994879,5.27e-09,0.000994873,-0.012846375,0.0,0.0,0.0,-0.007423001,60.0,11.34418106,0.0,-6.75e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7709045,303.1499939,285.1499939,0.0,0.0,285.0663147,0.0,0.0,9.34e-05,298.8326111,303.1499939,285.1499939,0.0,0.0,285.0662231,0.0,0.0,9.83e-05,299.0194702,303.1499939,285.1499939,0.0,0.0,285.0664063,0.0,0.0,7.26e-05,298.6748047,303.1499939,285.1499939,0.0,0.0,285.0658569,0.0,0.0,9.83e-05,298.5924377,303.1499939,285.1499939,0.0,0.0,285.0651855,0.0,0.0,0.000466407,285.0186768,294.1499939,295.0548401,291.9428406,296.6244507,295.0997925,285.3886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994879,5.27e-09,0.000994873,-0.012846375,0.0,0.0,0.0,-0.007423001,60.0,11.34418106,0.0,-6.75e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7694702,303.1499939,285.1499939,0.0,0.0,285.0663147,0.0,0.0,9.32e-05,298.8320007,303.1499939,285.1499939,0.0,0.0,285.0662231,0.0,0.0,9.82e-05,299.0177002,303.1499939,285.1499939,0.0,0.0,285.0664063,0.0,0.0,7.25e-05,298.6729736,303.1499939,285.1499939,0.0,0.0,285.0658569,0.0,0.0,9.82e-05,298.5919495,303.1499939,285.1499939,0.0,0.0,285.0651855,0.0,0.0,0.000465752,285.0195007,294.1499939,295.0478516,291.9431458,296.5968323,295.0908203,285.3953857,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993482,5.1e-09,0.000993477,-0.012418439,0.0,0.0,0.0,-0.007342025,60.0,11.31773281,0.0,-6.73e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7694702,303.1499939,285.1499939,0.0,0.0,285.0663147,0.0,0.0,9.32e-05,298.8320007,303.1499939,285.1499939,0.0,0.0,285.0662231,0.0,0.0,9.82e-05,299.0177002,303.1499939,285.1499939,0.0,0.0,285.0664063,0.0,0.0,7.25e-05,298.6729736,303.1499939,285.1499939,0.0,0.0,285.0658569,0.0,0.0,9.82e-05,298.5919495,303.1499939,285.1499939,0.0,0.0,285.0651855,0.0,0.0,0.000465752,285.0195007,294.1499939,295.0478516,291.9431458,296.5968323,295.0908203,285.3953857,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993482,5.1e-09,0.000993477,-0.012418439,0.0,0.0,0.0,-0.007342025,60.0,11.31773281,0.0,-6.73e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7687683,303.1499939,285.1499939,0.0,0.0,285.0663147,0.0,0.0,9.32e-05,298.8317261,303.1499939,285.1499939,0.0,0.0,285.0662231,0.0,0.0,9.81e-05,299.0167847,303.1499939,285.1499939,0.0,0.0,285.0664063,0.0,0.0,7.25e-05,298.6720581,303.1499939,285.1499939,0.0,0.0,285.0658875,0.0,0.0,9.81e-05,298.5917358,303.1499939,285.1499939,0.0,0.0,285.0652161,0.0,0.0,0.000465427,285.019928,294.1499939,295.0443115,291.9432983,296.5831909,295.0865784,285.3987427,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992789,5.02e-09,0.000992784,-0.0122062,0.0,0.0,0.0,-0.007301864,60.0,11.30460835,0.0,-6.72e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7680664,303.1499939,285.1499939,0.0,0.0,285.0663452,0.0,0.0,9.31e-05,298.8314514,303.1499939,285.1499939,0.0,0.0,285.0662537,0.0,0.0,9.8e-05,299.0158997,303.1499939,285.1499939,0.0,0.0,285.0664368,0.0,0.0,7.24e-05,298.6711426,303.1499939,285.1499939,0.0,0.0,285.065918,0.0,0.0,9.8e-05,298.5914917,303.1499939,285.1499939,0.0,0.0,285.0652466,0.0,0.0,0.000465105,285.0203857,294.1499939,295.0407104,291.9433899,296.5696411,295.082489,285.4020996,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992101,4.94e-09,0.000992096,-0.011995433,0.0,0.0,0.0,-0.007261982,60.0,11.29151726,0.0,-6.71e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7666626,303.1499939,285.1499939,0.0,0.0,285.0664673,0.0,0.0,9.3e-05,298.8309021,303.1499939,285.1499939,0.0,0.0,285.0663757,0.0,0.0,9.79e-05,299.0141602,303.1499939,285.1499939,0.0,0.0,285.0665588,0.0,0.0,7.23e-05,298.669342,303.1499939,285.1499939,0.0,0.0,285.06604,0.0,0.0,9.79e-05,298.5910645,303.1499939,285.1499939,0.0,0.0,285.0653687,0.0,0.0,0.000464466,285.0213318,294.1499939,295.0331116,291.9434509,296.5428467,295.0745544,285.408783,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990738,4.78e-09,0.000990734,-0.011577973,0.0,0.0,0.0,-0.00718299,60.0,11.26537704,0.0,-6.69e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7666626,303.1499939,285.1499939,0.0,0.0,285.0664673,0.0,0.0,9.3e-05,298.8309021,303.1499939,285.1499939,0.0,0.0,285.0663757,0.0,0.0,9.79e-05,299.0141602,303.1499939,285.1499939,0.0,0.0,285.0665588,0.0,0.0,7.23e-05,298.669342,303.1499939,285.1499939,0.0,0.0,285.06604,0.0,0.0,9.79e-05,298.5910645,303.1499939,285.1499939,0.0,0.0,285.0653687,0.0,0.0,0.000464466,285.0213318,294.1499939,295.0331116,291.9434509,296.5428467,295.0745544,285.408783,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990738,4.78e-09,0.000990734,-0.011577973,0.0,0.0,0.0,-0.00718299,60.0,11.26537704,0.0,-6.69e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7653809,303.1499939,285.1499939,0.0,0.0,285.0666199,0.0,0.0,9.29e-05,298.8304443,303.1499939,285.1499939,0.0,0.0,285.0665283,0.0,0.0,9.78e-05,299.0125427,303.1499939,285.1499939,0.0,0.0,285.0667114,0.0,0.0,7.22e-05,298.6677246,303.1499939,285.1499939,0.0,0.0,285.0661926,0.0,0.0,9.78e-05,298.5906372,303.1499939,285.1499939,0.0,0.0,285.0655518,0.0,0.0,0.000463886,285.0222778,294.1499939,295.0255737,291.9433289,296.5185242,295.0675049,285.414917,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895,4.64e-09,0.000989496,-0.011198672,0.0,0.0,0.0,-0.00711122,60.0,11.24133015,0.0,-6.68e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7652588,303.1499939,285.1499939,0.0,0.0,285.0666504,0.0,0.0,9.29e-05,298.8303833,303.1499939,285.1499939,0.0,0.0,285.0665588,0.0,0.0,9.78e-05,299.0123901,303.1499939,285.1499939,0.0,0.0,285.0667419,0.0,0.0,7.22e-05,298.667572,303.1499939,285.1499939,0.0,0.0,285.0661926,0.0,0.0,9.78e-05,298.5906067,303.1499939,285.1499939,0.0,0.0,285.0655518,0.0,0.0,0.000463836,285.0223694,294.1499939,295.0248718,291.9432983,296.5164185,295.0668945,285.4154358,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989393,4.62e-09,0.000989389,-0.011165963,0.0,0.0,0.0,-0.00710503,60.0,11.23923302,0.0,-6.67e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7638855,303.1499939,285.1499939,0.0,0.0,285.066864,0.0,0.0,9.27e-05,298.829895,303.1499939,285.1499939,0.0,0.0,285.0667725,0.0,0.0,9.77e-05,299.0106506,303.1499939,285.1499939,0.0,0.0,285.0669556,0.0,0.0,7.21e-05,298.665802,303.1499939,285.1499939,0.0,0.0,285.0664368,0.0,0.0,9.77e-05,298.5901794,303.1499939,285.1499939,0.0,0.0,285.0657959,0.0,0.0,0.000463213,285.023468,294.1499939,295.0157166,291.9428406,296.4902649,295.0592957,285.4220886,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988066,4.47e-09,0.000988061,-0.010759213,0.0,0.0,0.0,-0.007028067,60.0,11.2129221,0.0,-6.66e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7638855,303.1499939,285.1499939,0.0,0.0,285.066864,0.0,0.0,9.27e-05,298.829895,303.1499939,285.1499939,0.0,0.0,285.0667725,0.0,0.0,9.77e-05,299.0106506,303.1499939,285.1499939,0.0,0.0,285.0669556,0.0,0.0,7.21e-05,298.665802,303.1499939,285.1499939,0.0,0.0,285.0664368,0.0,0.0,9.77e-05,298.5901794,303.1499939,285.1499939,0.0,0.0,285.0657959,0.0,0.0,0.000463213,285.023468,294.1499939,295.0157166,291.9428406,296.4902649,295.0592957,285.4220886,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988066,4.47e-09,0.000988061,-0.010759213,0.0,0.0,0.0,-0.007028067,60.0,11.2129221,0.0,-6.66e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7624817,303.1499939,285.1499939,0.0,0.0,285.0671387,0.0,0.0,9.26e-05,298.8293762,303.1499939,285.1499939,0.0,0.0,285.0670471,0.0,0.0,9.75e-05,299.0089111,303.1499939,285.1499939,0.0,0.0,285.0672302,0.0,0.0,7.2e-05,298.6640015,303.1499939,285.1499939,0.0,0.0,285.0667114,0.0,0.0,9.75e-05,298.5897522,303.1499939,285.1499939,0.0,0.0,285.0660706,0.0,0.0,0.000462601,285.0245972,294.1499939,295.0053711,291.9420166,296.464447,295.0515747,285.4287109,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986759,4.32e-09,0.000986755,-0.010358873,0.0,0.0,0.0,-0.006952317,60.0,11.18634319,0.0,-6.64e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7624817,303.1499939,285.1499939,0.0,0.0,285.0671387,0.0,0.0,9.26e-05,298.8293762,303.1499939,285.1499939,0.0,0.0,285.0670471,0.0,0.0,9.75e-05,299.0089111,303.1499939,285.1499939,0.0,0.0,285.0672302,0.0,0.0,7.2e-05,298.6640015,303.1499939,285.1499939,0.0,0.0,285.0667114,0.0,0.0,9.75e-05,298.5897522,303.1499939,285.1499939,0.0,0.0,285.0660706,0.0,0.0,0.000462601,285.0245972,294.1499939,295.0053711,291.9420166,296.464447,295.0515747,285.4287109,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986759,4.32e-09,0.000986755,-0.010358873,0.0,0.0,0.0,-0.006952317,60.0,11.18634319,0.0,-6.64e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7618103,303.1499939,285.1499939,0.0,0.0,285.0672913,0.0,0.0,9.25e-05,298.8291016,303.1499939,285.1499939,0.0,0.0,285.0671997,0.0,0.0,9.75e-05,299.0080566,303.1499939,285.1499939,0.0,0.0,285.0673828,0.0,0.0,7.2e-05,298.6631165,303.1499939,285.1499939,0.0,0.0,285.066864,0.0,0.0,9.75e-05,298.5895386,303.1499939,285.1499939,0.0,0.0,285.0662537,0.0,0.0,0.000462298,285.0252075,294.1499939,294.9996643,291.9414368,296.4516296,295.0476379,285.4320068,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986113,4.24e-09,0.000986108,-0.010160858,0.0,0.0,0.0,-0.006914851,60.0,11.17293262,0.0,-6.63e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7611084,303.1499939,285.1499939,0.0,0.0,285.0674744,0.0,0.0,9.25e-05,298.8288269,303.1499939,285.1499939,0.0,0.0,285.0673828,0.0,0.0,9.74e-05,299.0072021,303.1499939,285.1499939,0.0,0.0,285.0675659,0.0,0.0,7.19e-05,298.6622314,303.1499939,285.1499939,0.0,0.0,285.0670471,0.0,0.0,9.74e-05,298.589325,303.1499939,285.1499939,0.0,0.0,285.0664368,0.0,0.0,0.000461997,285.0258179,294.1499939,294.9935913,291.9407349,296.4389038,295.0436401,285.4353027,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985471,4.17e-09,0.000985467,-0.009964451,0.0,0.0,0.0,-0.006877689,60.0,11.15940952,0.0,-6.62e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7597351,303.1499939,285.1499939,0.0,0.0,285.0678711,0.0,0.0,9.24e-05,298.8282776,303.1499939,285.1499939,0.0,0.0,285.0677795,0.0,0.0,9.73e-05,299.0054626,303.1499939,285.1499939,0.0,0.0,285.0679626,0.0,0.0,7.18e-05,298.6604614,303.1499939,285.1499939,0.0,0.0,285.0674438,0.0,0.0,9.73e-05,298.5888977,303.1499939,285.1499939,0.0,0.0,285.0668335,0.0,0.0,0.000461404,285.0270996,294.1499939,294.9801331,291.9389343,296.4136353,295.0352478,285.4418945,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984206,4.02e-09,0.000984202,-0.009576742,0.0,0.0,0.0,-0.006804331,60.0,11.13193321,0.0,-6.6e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7597351,303.1499939,285.1499939,0.0,0.0,285.0678711,0.0,0.0,9.24e-05,298.8282776,303.1499939,285.1499939,0.0,0.0,285.0677795,0.0,0.0,9.73e-05,299.0054626,303.1499939,285.1499939,0.0,0.0,285.0679626,0.0,0.0,7.18e-05,298.6604614,303.1499939,285.1499939,0.0,0.0,285.0674438,0.0,0.0,9.73e-05,298.5888977,303.1499939,285.1499939,0.0,0.0,285.0668335,0.0,0.0,0.000461404,285.0270996,294.1499939,294.9801331,291.9389343,296.4136353,295.0352478,285.4418945,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984206,4.02e-09,0.000984202,-0.009576742,0.0,0.0,0.0,-0.006804331,60.0,11.13193321,0.0,-6.6e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7583313,303.1499939,285.1499939,0.0,0.0,285.0683289,0.0,0.0,9.23e-05,298.8276978,303.1499939,285.1499939,0.0,0.0,285.0682373,0.0,0.0,9.71e-05,299.0037231,303.1499939,285.1499939,0.0,0.0,285.0684204,0.0,0.0,7.18e-05,298.6586609,303.1499939,285.1499939,0.0,0.0,285.0679016,0.0,0.0,9.71e-05,298.5884399,303.1499939,285.1499939,0.0,0.0,285.0673218,0.0,0.0,0.000460821,285.0284729,294.1499939,294.9647522,291.936554,296.3885803,295.0263062,285.4484558,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982961,3.87e-09,0.000982957,-0.009195278,0.0,0.0,0.0,-0.006732156,60.0,11.10384083,0.0,-6.59e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7583313,303.1499939,285.1499939,0.0,0.0,285.0683289,0.0,0.0,9.23e-05,298.8276978,303.1499939,285.1499939,0.0,0.0,285.0682373,0.0,0.0,9.71e-05,299.0037231,303.1499939,285.1499939,0.0,0.0,285.0684204,0.0,0.0,7.18e-05,298.6586609,303.1499939,285.1499939,0.0,0.0,285.0679016,0.0,0.0,9.71e-05,298.5884399,303.1499939,285.1499939,0.0,0.0,285.0673218,0.0,0.0,0.000460821,285.0284729,294.1499939,294.9647522,291.936554,296.3885803,295.0263062,285.4484558,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982961,3.87e-09,0.000982957,-0.009195278,0.0,0.0,0.0,-0.006732156,60.0,11.10384083,0.0,-6.59e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7569275,303.1499939,285.1499939,0.0,0.0,285.0688477,0.0,0.0,9.21e-05,298.8270874,303.1499939,285.1499939,0.0,0.0,285.0687561,0.0,0.0,9.7e-05,299.0019836,303.1499939,285.1499939,0.0,0.0,285.0689087,0.0,0.0,7.17e-05,298.6568298,303.1499939,285.1499939,0.0,0.0,285.0684204,0.0,0.0,9.7e-05,298.5880127,303.1499939,285.1499939,0.0,0.0,285.0678406,0.0,0.0,0.000460247,285.0298767,294.1499939,294.9471741,291.9334717,296.3637085,295.0166321,285.4549866,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981738,3.73e-09,0.000981734,-0.008820626,0.0,0.0,0.0,-0.00666127,60.0,11.07498264,0.0,-6.57e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7569275,303.1499939,285.1499939,0.0,0.0,285.0688477,0.0,0.0,9.21e-05,298.8270874,303.1499939,285.1499939,0.0,0.0,285.0687561,0.0,0.0,9.7e-05,299.0019836,303.1499939,285.1499939,0.0,0.0,285.0689087,0.0,0.0,7.17e-05,298.6568298,303.1499939,285.1499939,0.0,0.0,285.0684204,0.0,0.0,9.7e-05,298.5880127,303.1499939,285.1499939,0.0,0.0,285.0678406,0.0,0.0,0.000460247,285.0298767,294.1499939,294.9471741,291.9334717,296.3637085,295.0166321,285.4549866,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981738,3.73e-09,0.000981734,-0.008820626,0.0,0.0,0.0,-0.00666127,60.0,11.07498264,0.0,-6.57e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7554932,303.1499939,285.1499939,0.0,0.0,285.069397,0.0,0.0,9.2e-05,298.8264465,303.1499939,285.1499939,0.0,0.0,285.0693359,0.0,0.0,9.69e-05,299.0002136,303.1499939,285.1499939,0.0,0.0,285.0694885,0.0,0.0,7.16e-05,298.6549683,303.1499939,285.1499939,0.0,0.0,285.0690002,0.0,0.0,9.69e-05,298.5875549,303.1499939,285.1499939,0.0,0.0,285.0684204,0.0,0.0,0.000459684,285.0313721,294.1499939,294.9271545,291.9296875,296.3389587,295.0061035,285.4615173,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980537,3.59e-09,0.000980533,-0.008452561,0.0,0.0,0.0,-0.006591631,60.0,11.04525566,0.0,-6.56e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7554932,303.1499939,285.1499939,0.0,0.0,285.069397,0.0,0.0,9.2e-05,298.8264465,303.1499939,285.1499939,0.0,0.0,285.0693359,0.0,0.0,9.69e-05,299.0002136,303.1499939,285.1499939,0.0,0.0,285.0694885,0.0,0.0,7.16e-05,298.6549683,303.1499939,285.1499939,0.0,0.0,285.0690002,0.0,0.0,9.69e-05,298.5875549,303.1499939,285.1499939,0.0,0.0,285.0684204,0.0,0.0,0.000459684,285.0313721,294.1499939,294.9271545,291.9296875,296.3389587,295.0061035,285.4615173,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980537,3.59e-09,0.000980533,-0.008452561,0.0,0.0,0.0,-0.006591631,60.0,11.04525566,0.0,-6.56e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7547607,303.1499939,285.1499939,0.0,0.0,285.0697327,0.0,0.0,9.2e-05,298.8261108,303.1499939,285.1499939,0.0,0.0,285.0696411,0.0,0.0,9.68e-05,298.9993286,303.1499939,285.1499939,0.0,0.0,285.0697937,0.0,0.0,7.15e-05,298.6540222,303.1499939,285.1499939,0.0,0.0,285.0693359,0.0,0.0,9.68e-05,298.5873413,303.1499939,285.1499939,0.0,0.0,285.0687561,0.0,0.0,0.000459409,285.032135,294.1499939,294.9161682,291.9274597,296.3266296,295.0003357,285.4647522,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979948,3.52e-09,0.000979945,-0.008272337,0.0,0.0,0.0,-0.006557532,60.0,11.02983952,0.0,-6.55e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7540283,303.1499939,285.1499939,0.0,0.0,285.0700684,0.0,0.0,9.19e-05,298.8257446,303.1499939,285.1499939,0.0,0.0,285.0699768,0.0,0.0,9.68e-05,298.9984436,303.1499939,285.1499939,0.0,0.0,285.0701294,0.0,0.0,7.15e-05,298.6530762,303.1499939,285.1499939,0.0,0.0,285.0696716,0.0,0.0,9.68e-05,298.5870972,303.1499939,285.1499939,0.0,0.0,285.0690918,0.0,0.0,0.000459135,285.0329285,294.1499939,294.90448,291.9250488,296.3143005,294.9943542,285.4680176,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979365,3.45e-09,0.000979362,-0.008093624,0.0,0.0,0.0,-0.006523721,60.0,11.01420021,0.0,-6.54e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.752533,303.1499939,285.1499939,0.0,0.0,285.0707397,0.0,0.0,9.18e-05,298.8250122,303.1499939,285.1499939,0.0,0.0,285.0706482,0.0,0.0,9.67e-05,298.9966736,303.1499939,285.1499939,0.0,0.0,285.0708313,0.0,0.0,7.14e-05,298.6511536,303.1499939,285.1499939,0.0,0.0,285.070343,0.0,0.0,9.67e-05,298.5866089,303.1499939,285.1499939,0.0,0.0,285.0697632,0.0,0.0,0.000458593,285.0345459,294.1499939,294.8788452,291.9195251,296.2896423,294.9819336,285.4744873,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978209,3.32e-09,0.000978206,-0.007739459,0.0,0.0,0.0,-0.006456711,60.0,10.98242092,0.0,-6.52e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.752533,303.1499939,285.1499939,0.0,0.0,285.0707397,0.0,0.0,9.18e-05,298.8250122,303.1499939,285.1499939,0.0,0.0,285.0706482,0.0,0.0,9.67e-05,298.9966736,303.1499939,285.1499939,0.0,0.0,285.0708313,0.0,0.0,7.14e-05,298.6511536,303.1499939,285.1499939,0.0,0.0,285.070343,0.0,0.0,9.67e-05,298.5866089,303.1499939,285.1499939,0.0,0.0,285.0697632,0.0,0.0,0.000458593,285.0345459,294.1499939,294.8788452,291.9195251,296.2896423,294.9819336,285.4744873,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978209,3.32e-09,0.000978206,-0.007739459,0.0,0.0,0.0,-0.006456711,60.0,10.98242092,0.0,-6.52e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7510376,303.1499939,285.1499939,0.0,0.0,285.0714722,0.0,0.0,9.17e-05,298.8242188,303.1499939,285.1499939,0.0,0.0,285.0714111,0.0,0.0,9.66e-05,298.994873,303.1499939,285.1499939,0.0,0.0,285.0715637,0.0,0.0,7.13e-05,298.649231,303.1499939,285.1499939,0.0,0.0,285.071106,0.0,0.0,9.66e-05,298.5861511,303.1499939,285.1499939,0.0,0.0,285.0705261,0.0,0.0,0.000458062,285.0362244,294.1499939,294.8500061,291.9129944,296.2648926,294.9682617,285.480957,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977075,3.18e-09,0.000977072,-0.007391966,0.0,0.0,0.0,-0.006390967,60.0,10.94903946,0.0,-6.51e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7510376,303.1499939,285.1499939,0.0,0.0,285.0714722,0.0,0.0,9.17e-05,298.8242188,303.1499939,285.1499939,0.0,0.0,285.0714111,0.0,0.0,9.66e-05,298.994873,303.1499939,285.1499939,0.0,0.0,285.0715637,0.0,0.0,7.13e-05,298.649231,303.1499939,285.1499939,0.0,0.0,285.071106,0.0,0.0,9.66e-05,298.5861511,303.1499939,285.1499939,0.0,0.0,285.0705261,0.0,0.0,0.000458062,285.0362244,294.1499939,294.8500061,291.9129944,296.2648926,294.9682617,285.480957,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977075,3.18e-09,0.000977072,-0.007391966,0.0,0.0,0.0,-0.006390967,60.0,10.94903946,0.0,-6.51e-08,0.0,282.2251587,283.9654846,294.3392334,295.9111633,293.1499939,293.1499939,278.1499939,0.0,18000.0,313.1499939,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.310000000000001e-21,1.1500000000000002e-21,1.1500000000000002e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
