time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-4.770331626799427e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.288330078125,0.0,0.0,-0.001531244488433,296.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28826904296875,0.0,0.0,-0.0016124742105603,296.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2883605957031,0.0,0.0,-0.0011909679742529,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2885131835937,0.0,0.0,-0.0016124742105603,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972412109375,0.0,0.0,-0.0076488833874464,293.3534240722656,294.1499938964844,296.4237060546875,294.1676025390625,294.0912170410156,294.3365173339844,293.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0404407866299152,3.6675988468459764e-08,0.0404407531023025,-0.0558625385165214,0.0,0.0,0.0,-0.2233539223670959,60.0,36.75077438354492,0.0,-1.7086940715671517e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.288330078125,0.0,0.0,-0.001531244488433,296.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28826904296875,0.0,0.0,-0.0016124742105603,296.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2883605957031,0.0,0.0,-0.0011909679742529,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2885131835937,0.0,0.0,-0.0016124742105603,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972412109375,0.0,0.0,-0.0076488833874464,293.3534240722656,294.1499938964844,296.4237060546875,294.1676025390625,294.0912170410156,294.3365173339844,293.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0404407866299152,3.6675988468459764e-08,0.0404407531023025,-0.0558625385165214,0.0,0.0,0.0,-0.2233539223670959,60.0,36.75077438354492,0.0,-1.7086940715671517e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864990234375,0.0,0.0,0.0001036588510032,296.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864074707031,0.0,0.0,0.0001091577578336,296.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864990234375,0.0,0.0,8.062354754656553e-05,296.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28662109375,0.0,0.0,0.0001091577578336,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2948303222656,0.0,0.0,0.0005177974235266,293.34942626953125,294.1499938964844,296.398193359375,294.1434326171875,294.2182006835937,295.34429931640625,293.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744196431711,1.7477514546726525e-08,0.0009744021808728,-0.0449295789003372,0.0,0.0,0.0,-0.0128469290211796,60.0,12.800776481628418,0.0,-7.830442427803065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864990234375,0.0,0.0,0.0001036588510032,296.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864074707031,0.0,0.0,0.0001091577578336,296.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864990234375,0.0,0.0,8.062354754656553e-05,296.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28662109375,0.0,0.0,0.0001091577578336,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2948303222656,0.0,0.0,0.0005177974235266,293.34942626953125,294.1499938964844,296.398193359375,294.1434326171875,294.2182006835937,295.34429931640625,293.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744196431711,1.7477514546726525e-08,0.0009744021808728,-0.0449295789003372,0.0,0.0,0.0,-0.0128469290211796,60.0,12.800776481628418,0.0,-7.830442427803065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28643798828125,0.0,0.0,0.0001032603177009,296.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.286376953125,0.0,0.0,0.0001087380878743,296.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28643798828125,0.0,0.0,8.031357720028609e-05,296.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2865905761719,0.0,0.0,0.0001087380878743,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2947082519531,0.0,0.0,0.0005158066633157,293.3487548828125,294.1499938964844,296.3857421875,294.1316223144531,294.239501953125,295.68133544921875,293.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007766006514,1.7581749389705692e-08,0.0011007590219378,-0.0450768209993839,0.0,0.0,0.0,-0.0135291190817952,60.0,6.380840301513672,0.0,-7.770346854840683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.286376953125,0.0,0.0,0.0001032313593896,296.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.28631591796875,0.0,0.0,0.000108707594336,296.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864074707031,0.0,0.0,8.029105811147019e-05,296.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2865295410156,0.0,0.0,0.000108707594336,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29461669921875,0.0,0.0,0.0005156620172783,293.3480529785156,294.1499938964844,296.3734436035156,294.1199951171875,294.26043701171875,295.90545654296875,293.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999192018061,1.7548241970644085e-08,0.0010999017395079,-0.0449898466467857,0.0,0.0,0.0,-0.0135096376761794,60.0,3.908912181854248,0.0,-7.765989096242265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862548828125,0.0,0.0,0.0001031639258144,296.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.28619384765625,0.0,0.0,0.0001086365882656,296.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862854003906,0.0,0.0,8.023861300898716e-05,296.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864074707031,0.0,0.0,0.0001086365882656,297.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943725585937,0.0,0.0,0.0005153251695446,293.3466796875,294.1499938964844,296.34942626953125,294.0972595214844,294.3013000488281,296.1513366699219,293.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992008028551,1.7464156343294235e-08,0.0010991833405569,-0.0447701551020145,0.0,0.0,0.0,-0.0134679581969976,60.0,2.6089138984680176,0.0,-7.75584609868929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862548828125,0.0,0.0,0.0001031639258144,296.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.28619384765625,0.0,0.0,0.0001086365882656,296.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862854003906,0.0,0.0,8.023861300898716e-05,296.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864074707031,0.0,0.0,0.0001086365882656,297.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943725585937,0.0,0.0,0.0005153251695446,293.3466796875,294.1499938964844,296.34942626953125,294.0972595214844,294.3013000488281,296.1513366699219,293.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992008028551,1.7464156343294235e-08,0.0010991833405569,-0.0447701551020145,0.0,0.0,0.0,-0.0134679581969976,60.0,2.6089138984680176,0.0,-7.75584609868929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861328125,0.0,0.0,0.0001030760249705,296.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860412597656,0.0,0.0,0.0001085440235328,296.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861328125,0.0,0.0,8.017024083528668e-05,296.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862548828125,0.0,0.0,0.0001085440235328,297.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29412841796875,0.0,0.0,0.0005148861091583,293.3453063964844,294.1499938964844,296.326171875,294.0752258300781,294.3408508300781,296.2498779296875,293.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098264241591,1.7354626180576815e-08,0.0010982468957081,-0.0444839783012867,0.0,0.0,0.0,-0.0134136620908975,60.0,2.437100887298584,0.0,-7.742634267060566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861328125,0.0,0.0,0.0001030760249705,296.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860412597656,0.0,0.0,0.0001085440235328,296.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861328125,0.0,0.0,8.017024083528668e-05,296.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862548828125,0.0,0.0,0.0001085440235328,297.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29412841796875,0.0,0.0,0.0005148861091583,293.3453063964844,294.1499938964844,296.326171875,294.0752258300781,294.3408508300781,296.2498779296875,293.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098264241591,1.7354626180576815e-08,0.0010982468957081,-0.0444839783012867,0.0,0.0,0.0,-0.0134136620908975,60.0,2.437100887298584,0.0,-7.742634267060566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28594970703125,0.0,0.0,0.0001029651612043,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.285888671875,0.0,0.0,0.000108427273517,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859802246094,0.0,0.0,8.008401346160099e-05,296.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861022949219,0.0,0.0,0.000108427273517,297.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938537597656,0.0,0.0,0.0005143322632648,293.34393310546875,294.1499938964844,296.3035888671875,294.0538635253906,294.3791198730469,296.2826843261719,293.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970829753205,1.7216477132819822e-08,0.0010970657458528,-0.0441230125725269,0.0,0.0,0.0,-0.0133451791480183,60.0,2.397622585296631,0.0,-7.725986961304444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28594970703125,0.0,0.0,0.0001029651612043,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.285888671875,0.0,0.0,0.000108427273517,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859802246094,0.0,0.0,8.008401346160099e-05,296.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861022949219,0.0,0.0,0.000108427273517,297.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938537597656,0.0,0.0,0.0005143322632648,293.34393310546875,294.1499938964844,296.3035888671875,294.0538635253906,294.3791198730469,296.2826843261719,293.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970829753205,1.7216477132819822e-08,0.0010970657458528,-0.0441230125725269,0.0,0.0,0.0,-0.0133451791480183,60.0,2.397622585296631,0.0,-7.725986961304444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857666015625,0.0,0.0,0.0001028278493322,296.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28570556640625,0.0,0.0,0.0001082826711353,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,7.997721695574e-05,296.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859191894531,0.0,0.0,0.0001082826711353,297.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2935485839844,0.0,0.0,0.0005136464023962,293.3425598144531,294.1499938964844,296.2817687988281,294.0331726074219,294.4162292480469,296.28729248046875,293.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956199839711,1.7045380218405626e-08,0.0010956028709188,-0.0436759293079376,0.0,0.0,0.0,-0.0132603636011481,60.0,2.373793125152588,0.0,-7.705393301193909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857666015625,0.0,0.0,0.0001028278493322,296.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28570556640625,0.0,0.0,0.0001082826711353,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2857971191406,0.0,0.0,7.997721695574e-05,296.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859191894531,0.0,0.0,0.0001082826711353,297.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2935485839844,0.0,0.0,0.0005136464023962,293.3425598144531,294.1499938964844,296.2817687988281,294.0331726074219,294.4162292480469,296.28729248046875,293.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956199839711,1.7045380218405626e-08,0.0010956028709188,-0.0436759293079376,0.0,0.0,0.0,-0.0132603636011481,60.0,2.373793125152588,0.0,-7.705393301193909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856750488281,0.0,0.0,0.0001027479447657,296.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856140136719,0.0,0.0,0.0001081985392374,296.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856750488281,0.0,0.0,7.991507300175726e-05,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28582763671875,0.0,0.0,0.0001081985392374,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933959960937,0.0,0.0,0.0005132472724653,293.34185791015625,294.1499938964844,296.2710876464844,294.0230712890625,294.4342956542969,296.2834167480469,293.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947686387225,1.694582074662776e-08,0.0010947517585009,-0.0434157699346542,0.0,0.0,0.0,-0.0132110100239515,60.0,2.36299991607666,0.0,-7.693423498267293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2855834960937,0.0,0.0,0.000102659832919,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2855224609375,0.0,0.0,0.00010810574895,296.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2855834960937,0.0,0.0,7.984654075698927e-05,296.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28570556640625,0.0,0.0,0.00010810574895,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2932434082031,0.0,0.0,0.0005128071061335,293.3411865234375,294.1499938964844,296.2606201171875,294.0131530761719,294.4520568847656,296.2774963378906,293.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938298655673,1.6836029459454952e-08,0.001093813101761,-0.0431288555264472,0.0,0.0,0.0,-0.0131565844640135,60.0,2.3522963523864746,0.0,-7.680232982920644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853698730469,0.0,0.0,0.0001024597877403,296.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853088378906,0.0,0.0,0.0001078950881492,296.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853698730469,0.0,0.0,7.969094440340996e-05,296.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2854919433594,0.0,0.0,0.0001078950881492,297.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929382324219,0.0,0.0,0.0005118078552186,293.3397827148437,294.1499938964844,296.2401428222656,293.9937744140625,294.4866943359375,296.2623291015625,293.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109169841744,1.6586763962322948e-08,0.0010916818864643,-0.0424774326384067,0.0,0.0,0.0,-0.0130330203101038,60.0,2.330862522125244,0.0,-7.650329791886179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853698730469,0.0,0.0,0.0001024597877403,296.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853088378906,0.0,0.0,0.0001078950881492,296.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853698730469,0.0,0.0,7.969094440340996e-05,296.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2854919433594,0.0,0.0,0.0001078950881492,297.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929382324219,0.0,0.0,0.0005118078552186,293.3397827148437,294.1499938964844,296.2401428222656,293.9937744140625,294.4866943359375,296.2623291015625,293.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109169841744,1.6586763962322948e-08,0.0010916818864643,-0.0424774326384067,0.0,0.0,0.0,-0.0130330203101038,60.0,2.330862522125244,0.0,-7.650329791886179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2851257324219,0.0,0.0,0.0001022246869979,296.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850646972656,0.0,0.0,0.0001076475164154,296.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28515625,0.0,0.0,7.950809231260791e-05,296.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2852783203125,0.0,0.0,0.0001076475164154,297.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926025390625,0.0,0.0,0.000510633457452,293.3384094238281,294.1499938964844,296.2203674316406,293.9750366210937,294.5202941894531,296.2449951171875,293.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891935089603,1.6293823179580613e-08,0.0010891772108152,-0.0417117960751056,0.0,0.0,0.0,-0.0128878038376569,60.0,2.309255838394165,0.0,-7.615260955162739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2851257324219,0.0,0.0,0.0001022246869979,296.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850646972656,0.0,0.0,0.0001076475164154,296.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28515625,0.0,0.0,7.950809231260791e-05,296.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2852783203125,0.0,0.0,0.0001076475164154,297.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926025390625,0.0,0.0,0.000510633457452,293.3384094238281,294.1499938964844,296.2203674316406,293.9750366210937,294.5202941894531,296.2449951171875,293.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891935089603,1.6293823179580613e-08,0.0010891772108152,-0.0417117960751056,0.0,0.0,0.0,-0.0128878038376569,60.0,2.309255838394165,0.0,-7.615260955162739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848815917969,0.0,0.0,0.0001019564588204,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848205566406,0.0,0.0,0.0001073650637408,297.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.284912109375,0.0,0.0,7.929946877993643e-05,296.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850036621094,0.0,0.0,0.0001073650637408,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2922668457031,0.0,0.0,0.0005092936335131,293.3370361328125,294.1499938964844,296.2012634277344,293.9569396972656,294.5528259277344,296.2268981933594,293.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863356292247,1.5959605192961135e-08,0.0010863196803256,-0.0408381894230842,0.0,0.0,0.0,-0.0127221262082457,60.0,2.287429094314575,0.0,-7.575349769695094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848815917969,0.0,0.0,0.0001019564588204,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848205566406,0.0,0.0,0.0001073650637408,297.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.284912109375,0.0,0.0,7.929946877993643e-05,296.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850036621094,0.0,0.0,0.0001073650637408,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2922668457031,0.0,0.0,0.0005092936335131,293.3370361328125,294.1499938964844,296.2012634277344,293.9569396972656,294.5528259277344,296.2268981933594,293.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863356292247,1.5959605192961135e-08,0.0010863196803256,-0.0408381894230842,0.0,0.0,0.0,-0.0127221262082457,60.0,2.287429094314575,0.0,-7.575349769695094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846374511719,0.0,0.0,0.0001016599926515,296.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,0.0001070528669515,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846374511719,0.0,0.0,7.906887913122773e-05,297.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847595214844,0.0,0.0,0.0001070528669515,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919006347656,0.0,0.0,0.0005078127142041,293.3356628417969,294.1499938964844,296.18280029296875,293.9394836425781,294.584228515625,296.2087707519531,293.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831768158823,1.5590202906423656e-08,0.0010831613326445,-0.0398725047707557,0.0,0.0,0.0,-0.0125390058383345,60.0,2.2654595375061035,0.0,-7.53135793729598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846374511719,0.0,0.0,0.0001016599926515,296.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,0.0001070528669515,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846374511719,0.0,0.0,7.906887913122773e-05,297.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847595214844,0.0,0.0,0.0001070528669515,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919006347656,0.0,0.0,0.0005078127142041,293.3356628417969,294.1499938964844,296.18280029296875,293.9394836425781,294.584228515625,296.2087707519531,293.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831768158823,1.5590202906423656e-08,0.0010831613326445,-0.0398725047707557,0.0,0.0,0.0,-0.0125390058383345,60.0,2.2654595375061035,0.0,-7.53135793729598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28448486328125,0.0,0.0,0.000101503355836,296.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.284423828125,0.0,0.0,0.0001068879209924,297.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845153808594,0.0,0.0,7.894705049693584e-05,297.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846069335937,0.0,0.0,0.0001068879209924,297.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2917175292969,0.0,0.0,0.0005070302868261,293.3349914550781,294.1499938964844,296.173828125,293.93096923828125,294.5994567871094,296.1998596191406,293.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815078858286,1.539503280412191e-08,0.0010814925190061,-0.0393622554838657,0.0,0.0,0.0,-0.0124422572553157,60.0,2.254478693008423,0.0,-7.508167243486241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28436279296875,0.0,0.0,0.0001013438304653,296.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843017578125,0.0,0.0,0.000106719933683,297.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28436279296875,0.0,0.0,7.882298086769879e-05,297.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28448486328125,0.0,0.0,0.000106719933683,297.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2915344238281,0.0,0.0,0.0005062334239482,293.3343200683594,294.1499938964844,296.1649780273437,293.922607421875,294.61444091796875,296.1910705566406,293.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798083385452,1.519626557922038e-08,0.0010797930881381,-0.0388425663113594,0.0,0.0,0.0,-0.012343724258244,60.0,2.243534564971924,0.0,-7.484585751171835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,0.0001010214837151,297.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28399658203125,0.0,0.0,0.0001063804884324,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840881347656,0.0,0.0,7.857226592022926e-05,297.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2842102050781,0.0,0.0,0.0001063804884324,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2911376953125,0.0,0.0,0.0005046232254244,293.3329467773437,294.1499938964844,296.1477966308594,293.9063415527344,294.6436462402344,296.1738586425781,293.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107637362089,1.4794624192404626e-08,0.0010763588361442,-0.0377923585474491,0.0,0.0,0.0,-0.0121446214616298,60.0,2.2218897342681885,0.0,-7.437048310521277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840576171875,0.0,0.0,0.0001010214837151,297.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28399658203125,0.0,0.0,0.0001063804884324,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2840881347656,0.0,0.0,7.857226592022926e-05,297.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2842102050781,0.0,0.0,0.0001063804884324,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2911376953125,0.0,0.0,0.0005046232254244,293.3329467773437,294.1499938964844,296.1477966308594,293.9063415527344,294.6436462402344,296.1738586425781,293.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107637362089,1.4794624192404626e-08,0.0010763588361442,-0.0377923585474491,0.0,0.0,0.0,-0.0121446214616298,60.0,2.2218897342681885,0.0,-7.437048310521277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,0.0001007082828436,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837219238281,0.0,0.0,0.0001060506692738,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,7.832865958334878e-05,297.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,0.0001060506692738,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.290771484375,0.0,0.0,0.0005030587199144,293.33160400390625,294.1499938964844,296.1312561035156,293.89068603515625,294.6719055175781,296.1571655273437,293.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730361100286,1.4404372805643106e-08,0.001073021790944,-0.0367718189954757,0.0,0.0,0.0,-0.0119511652737855,60.0,2.2008180618286133,0.0,-7.391004430701288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,0.0001007082828436,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837219238281,0.0,0.0,0.0001060506692738,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,7.832865958334878e-05,297.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,0.0001060506692738,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.290771484375,0.0,0.0,0.0005030587199144,293.33160400390625,294.1499938964844,296.1312561035156,293.89068603515625,294.6719055175781,296.1571655273437,293.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730361100286,1.4404372805643106e-08,0.001073021790944,-0.0367718189954757,0.0,0.0,0.0,-0.0119511652737855,60.0,2.2008180618286133,0.0,-7.391004430701288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2834777832031,0.0,0.0,0.0001004186415229,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2834167480469,0.0,0.0,0.0001057456684065,297.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2834777832031,0.0,0.0,7.810338865965605e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835998535156,0.0,0.0,0.0001057456684065,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29034423828125,0.0,0.0,0.0005016119102947,293.3302917480469,294.1499938964844,296.11529541015625,293.8755798339844,294.6992492675781,296.1410522460937,293.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699498234316,1.404349081468581e-08,0.0010699357371777,-0.0358279757201671,0.0,0.0,0.0,-0.0117722665891051,60.0,2.180622100830078,0.0,-7.348552344410565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2834777832031,0.0,0.0,0.0001004186415229,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2834167480469,0.0,0.0,0.0001057456684065,297.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2834777832031,0.0,0.0,7.810338865965605e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835998535156,0.0,0.0,0.0001057456684065,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29034423828125,0.0,0.0,0.0005016119102947,293.3302917480469,294.1499938964844,296.11529541015625,293.8755798339844,294.6992492675781,296.1410522460937,293.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699498234316,1.404349081468581e-08,0.0010699357371777,-0.0358279757201671,0.0,0.0,0.0,-0.0117722665891051,60.0,2.180622100830078,0.0,-7.348552344410565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2831726074219,0.0,0.0,0.0001001490454655,297.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2831115722656,0.0,0.0,0.0001054617678164,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2831726074219,0.0,0.0,7.78937028371729e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,0.0001054617678164,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899475097656,0.0,0.0,0.0005002652178518,293.3289489746094,294.1499938964844,296.0999450683594,293.8610534667969,294.7256774902344,296.12548828125,293.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670778574422,1.3707572854571026e-08,0.0010670642368495,-0.0349493399262428,0.0,0.0,0.0,-0.0116057489067316,60.0,2.161428213119507,0.0,-7.309146354828044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2831726074219,0.0,0.0,0.0001001490454655,297.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2831115722656,0.0,0.0,0.0001054617678164,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2831726074219,0.0,0.0,7.78937028371729e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,0.0001054617678164,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899475097656,0.0,0.0,0.0005002652178518,293.3289489746094,294.1499938964844,296.0999450683594,293.8610534667969,294.7256774902344,296.12548828125,293.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670778574422,1.3707572854571026e-08,0.0010670642368495,-0.0349493399262428,0.0,0.0,0.0,-0.0116057489067316,60.0,2.161428213119507,0.0,-7.309146354828044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2829895019531,0.0,0.0,0.0001000146148726,297.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2829284667969,0.0,0.0,0.0001053202067851,297.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28302001953125,0.0,0.0,7.778914732625708e-05,297.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2831115722656,0.0,0.0,0.0001053202067851,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28973388671875,0.0,0.0,0.0004995937342755,293.3282775878906,294.1499938964844,296.0924987792969,293.8539733886719,294.7385559082031,296.1178894042969,293.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656452504917,1.3540074839113458e-08,0.0010656317463144,-0.0345112010836601,0.0,0.0,0.0,-0.0115227159112691,60.0,2.152108669281006,0.0,-7.289536796406537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2828369140625,0.0,0.0,9.988235251512378e-05,297.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28277587890625,0.0,0.0,0.0001051809304044,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2828369140625,0.0,0.0,7.768627983750775e-05,297.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.282958984375,0.0,0.0,0.0001051809304044,297.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28955078125,0.0,0.0,0.0004989330773241,293.32763671875,294.1499938964844,296.085205078125,293.8470764160156,294.7512512207031,296.1104431152344,293.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064236043021,1.3375283991479137e-08,0.001064222655259,-0.034080121666193,0.0,0.0,0.0,-0.0114410258829593,60.0,2.1429593563079834,0.0,-7.270270430126402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825012207031,0.0,0.0,9.962465264834464e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2824401855469,0.0,0.0,0.0001049095517373,297.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825012207031,0.0,0.0,7.748584175715223e-05,297.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2826232910156,0.0,0.0,0.0001049095517373,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28912353515625,0.0,0.0,0.0004976457566954,293.3263244628906,294.1499938964844,296.0710144042969,293.8336486816406,294.7759704589844,296.09600830078125,293.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614901548251,1.3054189729189149e-08,0.0010614771163091,-0.0332401134073734,0.0,0.0,0.0,-0.0112818516790866,60.0,2.125213861465454,0.0,-7.232802801127036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825012207031,0.0,0.0,9.962465264834464e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2824401855469,0.0,0.0,0.0001049095517373,297.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825012207031,0.0,0.0,7.748584175715223e-05,297.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2826232910156,0.0,0.0,0.0001049095517373,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28912353515625,0.0,0.0,0.0004976457566954,293.3263244628906,294.1499938964844,296.0710144042969,293.8336486816406,294.7759704589844,296.09600830078125,293.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614901548251,1.3054189729189149e-08,0.0010614771163091,-0.0332401134073734,0.0,0.0,0.0,-0.0112818516790866,60.0,2.125213861465454,0.0,-7.232802801127036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821655273437,0.0,0.0,9.937638242263348e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821044921875,0.0,0.0,0.0001046481120283,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821655273437,0.0,0.0,7.72927378420718e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28228759765625,0.0,0.0,0.0001046481120283,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886962890625,0.0,0.0,0.0004964055842719,293.3250427246094,294.1499938964844,296.0574035644531,293.8207702636719,294.7999267578125,296.0820617675781,293.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588446166366,1.2744850508283893e-08,0.0010588318109512,-0.0324307866394519,0.0,0.0,0.0,-0.0111285047605633,60.0,2.108132123947144,0.0,-7.1967981796206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821655273437,0.0,0.0,9.937638242263348e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821044921875,0.0,0.0,0.0001046481120283,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821655273437,0.0,0.0,7.72927378420718e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.28228759765625,0.0,0.0,0.0001046481120283,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886962890625,0.0,0.0,0.0004964055842719,293.3250427246094,294.1499938964844,296.0574035644531,293.8207702636719,294.7999267578125,296.0820617675781,293.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588446166366,1.2744850508283893e-08,0.0010588318109512,-0.0324307866394519,0.0,0.0,0.0,-0.0111285047605633,60.0,2.108132123947144,0.0,-7.1967981796206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
