time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818298339844,0.0,0.0,9.91413908195682e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2817687988281,0.0,0.0,0.0001044006639858,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818298339844,0.0,0.0,7.710997306276113e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2819519042969,0.0,0.0,0.0001044006639858,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28826904296875,0.0,0.0,0.000495231768582,293.32373046875,294.1499938964844,296.0443420410156,293.80841064453125,294.8231201171875,296.0686950683594,293.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452064268586582e-08,0.0010563284158706,-0.0316647179424762,0.0,0.0,0.0,-0.0109833646565675,60.0,2.0917837619781494,0.0,-7.162802262428158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818298339844,0.0,0.0,9.91413908195682e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2817687988281,0.0,0.0,0.0001044006639858,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818298339844,0.0,0.0,7.710997306276113e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2819519042969,0.0,0.0,0.0001044006639858,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28826904296875,0.0,0.0,0.000495231768582,293.32373046875,294.1499938964844,296.0443420410156,293.80841064453125,294.8231201171875,296.0686950683594,293.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452064268586582e-08,0.0010563284158706,-0.0316647179424762,0.0,0.0,0.0,-0.0109833646565675,60.0,2.0917837619781494,0.0,-7.162802262428158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2814636230469,0.0,0.0,9.89214313449338e-05,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28143310546875,0.0,0.0,0.0001041690338752,297.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.281494140625,0.0,0.0,7.693889347137883e-05,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815856933594,0.0,0.0,0.0001041690338752,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.287841796875,0.0,0.0,0.0004941330407746,293.3224792480469,294.1499938964844,296.0318298339844,293.7965393066406,294.8456115722656,296.0558166503906,293.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539970826357,1.2177999941798134e-08,0.0010539848590269,-0.0309475790709257,0.0,0.0,0.0,-0.0108475042507052,60.0,2.076200008392334,0.0,-7.131053791908927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2814636230469,0.0,0.0,9.89214313449338e-05,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28143310546875,0.0,0.0,0.0001041690338752,297.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.281494140625,0.0,0.0,7.693889347137883e-05,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815856933594,0.0,0.0,0.0001041690338752,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.287841796875,0.0,0.0,0.0004941330407746,293.3224792480469,294.1499938964844,296.0318298339844,293.7965393066406,294.8456115722656,296.0558166503906,293.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539970826357,1.2177999941798134e-08,0.0010539848590269,-0.0309475790709257,0.0,0.0,0.0,-0.0108475042507052,60.0,2.076200008392334,0.0,-7.131053791908927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.28131103515625,0.0,0.0,9.88171887001954e-05,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28125,0.0,0.0,0.0001040592615026,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28131103515625,0.0,0.0,7.685781747568399e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2814025878906,0.0,0.0,0.0001040592615026,297.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2876281738281,0.0,0.0,0.00049361231504,293.32183837890625,294.1499938964844,296.0257873535156,293.7908020019531,294.8565673828125,296.049560546875,293.1890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528867132961,1.2048123387842224e-08,0.001052874722518,-0.0306077171117067,0.0,0.0,0.0,-0.0107831237837672,60.0,2.068692684173584,0.0,-7.116032918474957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811279296875,0.0,0.0,9.871806105365975e-05,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.28106689453125,0.0,0.0,0.0001039548733388,297.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2811279296875,0.0,0.0,7.678071415284649e-05,297.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2812194824219,0.0,0.0,0.0001039548733388,297.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2873840332031,0.0,0.0,0.0004931171424686,293.3211975097656,294.1499938964844,296.0198669433594,293.78521728515625,294.86737060546875,296.0434265136719,293.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518303606659,1.1924608855906628e-08,0.001051818486303,-0.0302844941616058,0.0,0.0,0.0,-0.0107218939810991,60.0,2.061396837234497,0.0,-7.101762378169951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.28076171875,0.0,0.0,9.853501978795975e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807006835937,0.0,0.0,0.0001037621259456,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28076171875,0.0,0.0,7.663835276616737e-05,297.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808837890625,0.0,0.0,0.0001037621259456,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2869567871094,0.0,0.0,0.000492202816531,293.3199462890625,294.1499938964844,296.0083923339844,293.7743530273437,294.8884582519531,296.0315246582031,293.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049879938364,1.1696551283080224e-08,0.0010498681804165,-0.0296876709908247,0.0,0.0,0.0,-0.0106088398024439,60.0,2.047447681427002,0.0,-7.075450980664756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.28076171875,0.0,0.0,9.853501978795975e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807006835937,0.0,0.0,0.0001037621259456,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28076171875,0.0,0.0,7.663835276616737e-05,297.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808837890625,0.0,0.0,0.0001037621259456,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2869567871094,0.0,0.0,0.000492202816531,293.3199462890625,294.1499938964844,296.0083923339844,293.7743530273437,294.8884582519531,296.0315246582031,293.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049879938364,1.1696551283080224e-08,0.0010498681804165,-0.0296876709908247,0.0,0.0,0.0,-0.0106088398024439,60.0,2.047447681427002,0.0,-7.075450980664756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803955078125,0.0,0.0,9.837092511588708e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28033447265625,0.0,0.0,0.0001035893219523,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803955078125,0.0,0.0,7.651071791769937e-05,297.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.280517578125,0.0,0.0,0.0001035893219523,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864990234375,0.0,0.0,0.00049138313625,293.3187255859375,294.1499938964844,295.9974670410156,293.7640075683594,294.9089660644531,296.0201110839844,293.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481311473995,1.1492091722686837e-08,0.001048119738698,-0.0291525777429342,0.0,0.0,0.0,-0.0105074839666485,60.0,2.034295558929444,0.0,-7.051904304944402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803955078125,0.0,0.0,9.837092511588708e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28033447265625,0.0,0.0,0.0001035893219523,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803955078125,0.0,0.0,7.651071791769937e-05,297.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.280517578125,0.0,0.0,0.0001035893219523,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864990234375,0.0,0.0,0.00049138313625,293.3187255859375,294.1499938964844,295.9974670410156,293.7640075683594,294.9089660644531,296.0201110839844,293.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481311473995,1.1492091722686837e-08,0.001048119738698,-0.0291525777429342,0.0,0.0,0.0,-0.0105074839666485,60.0,2.034295558929444,0.0,-7.051904304944402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.280029296875,0.0,0.0,9.822988067753612e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27996826171875,0.0,0.0,0.0001034407978295,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.280029296875,0.0,0.0,7.640101830475032e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801208496094,0.0,0.0,0.0001034407978295,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860717773437,0.0,0.0,0.0004906785907223,293.3174743652344,294.1499938964844,295.98699951171875,293.7541198730469,294.9288330078125,296.0091247558594,293.1956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466284584254,1.1316361181457069e-08,0.0010466171661391,-0.0286926478147506,0.0,0.0,0.0,-0.0104203708469867,60.0,2.022024393081665,0.0,-7.031696469539386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.280029296875,0.0,0.0,9.822988067753612e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27996826171875,0.0,0.0,0.0001034407978295,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.280029296875,0.0,0.0,7.640101830475032e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801208496094,0.0,0.0,0.0001034407978295,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860717773437,0.0,0.0,0.0004906785907223,293.3174743652344,294.1499938964844,295.98699951171875,293.7541198730469,294.9288330078125,296.0091247558594,293.1956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466284584254,1.1316361181457069e-08,0.0010466171661391,-0.0286926478147506,0.0,0.0,0.0,-0.0104203708469867,60.0,2.022024393081665,0.0,-7.031696469539386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796630859375,0.0,0.0,9.811142808757722e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,0.0001033160588121,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796630859375,0.0,0.0,7.630889012943953e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,0.0001033160588121,297.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856140136719,0.0,0.0,0.0004900869098491,293.3162536621094,294.1499938964844,295.97705078125,293.74468994140625,294.9481201171875,295.99859619140625,293.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453661670908,1.116876990892024e-08,0.0010453549912199,-0.0283063556998968,0.0,0.0,0.0,-0.0103472061455249,60.0,2.0106005668640137,0.0,-7.014747893663299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796630859375,0.0,0.0,9.811142808757722e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,0.0001033160588121,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796630859375,0.0,0.0,7.630889012943953e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,0.0001033160588121,297.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856140136719,0.0,0.0,0.0004900869098491,293.3162536621094,294.1499938964844,295.97705078125,293.74468994140625,294.9481201171875,295.99859619140625,293.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453661670908,1.116876990892024e-08,0.0010453549912199,-0.0283063556998968,0.0,0.0,0.0,-0.0103472061455249,60.0,2.0106005668640137,0.0,-7.014747893663299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27947998046875,0.0,0.0,9.806257003219798e-05,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794189453125,0.0,0.0,0.0001032646105159,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27947998046875,0.0,0.0,7.627088780282065e-05,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.0,0.0,0.0001032646105159,297.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.285400390625,0.0,0.0,0.0004898428451269,293.315673828125,294.1499938964844,295.9722595214844,293.7401428222656,294.95751953125,295.9934997558594,293.1983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448460234329,1.1107898600926092e-08,0.0010448349639773,-0.028147030621767,0.0,0.0,0.0,-0.0103170331567525,60.0,2.0052642822265625,0.0,-7.007763258570776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792663574219,0.0,0.0,9.801934356801212e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792358398437,0.0,0.0,0.0001032190848491,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.279296875,0.0,0.0,7.623726560268551e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793884277344,0.0,0.0,0.0001032190848491,297.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.28515625,0.0,0.0,0.0004896268947049,293.3150634765625,294.1499938964844,295.9675598144531,293.7357177734375,294.966796875,295.988525390625,293.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443857172504,1.1054035908841796e-08,0.0010443746577948,-0.028006050735712,0.0,0.0,0.0,-0.0102903340011835,60.0,2.0001308917999268,0.0,-7.001585800026079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789001464844,0.0,0.0,9.795036021387205e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2788391113281,0.0,0.0,0.0001031464489642,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789001464844,0.0,0.0,7.618361269123852e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27899169921875,0.0,0.0,0.0001031464489642,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846984863281,0.0,0.0,0.0004892823053523,293.3138732910156,294.1499938964844,295.95855712890625,293.7271728515625,294.9850158691406,295.9787902832031,293.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436497395858,1.0968085106810577e-08,0.0010436387965455,-0.0277810804545879,0.0,0.0,0.0,-0.0102477213367819,60.0,1.990418553352356,0.0,-6.991734124994764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789001464844,0.0,0.0,9.795036021387205e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2788391113281,0.0,0.0,0.0001031464489642,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789001464844,0.0,0.0,7.618361269123852e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27899169921875,0.0,0.0,0.0001031464489642,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846984863281,0.0,0.0,0.0004892823053523,293.3138732910156,294.1499938964844,295.95855712890625,293.7271728515625,294.9850158691406,295.9787902832031,293.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436497395858,1.0968085106810577e-08,0.0010436387965455,-0.0277810804545879,0.0,0.0,0.0,-0.0102477213367819,60.0,1.990418553352356,0.0,-6.991734124994764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2785339355469,0.0,0.0,9.790957119548692e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2784729003906,0.0,0.0,0.0001031034989864,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2785339355469,0.0,0.0,7.615188951604068e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27862548828125,0.0,0.0,0.0001031034989864,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28424072265625,0.0,0.0,0.0004890785785391,293.31268310546875,294.1499938964844,295.95001220703125,293.71905517578125,295.002685546875,295.96954345703125,293.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432152776047,1.0917266202170596e-08,0.0010432043345645,-0.0276480615139007,0.0,0.0,0.0,-0.0102225299924612,60.0,1.9816923141479488,0.0,-6.985912648360681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2785339355469,0.0,0.0,9.790957119548692e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2784729003906,0.0,0.0,0.0001031034989864,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2785339355469,0.0,0.0,7.615188951604068e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27862548828125,0.0,0.0,0.0001031034989864,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28424072265625,0.0,0.0,0.0004890785785391,293.31268310546875,294.1499938964844,295.95001220703125,293.71905517578125,295.002685546875,295.96954345703125,293.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432152776047,1.0917266202170596e-08,0.0010432043345645,-0.0276480615139007,0.0,0.0,0.0,-0.0102225299924612,60.0,1.9816923141479488,0.0,-6.985912648360681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.27813720703125,0.0,0.0,9.788863826543091e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.278076171875,0.0,0.0,0.0001030814455589,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27813720703125,0.0,0.0,7.613560592290014e-05,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782287597656,0.0,0.0,0.0001030814455589,297.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,0.0004889739793725,293.3115234375,294.1499938964844,295.9424133300781,293.7118835449219,295.0199279785156,295.96075439453125,293.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429922258481,1.0891176849270325e-08,0.0010429812828078,-0.0275797713547945,0.0,0.0,0.0,-0.0102095967158675,60.0,1.973913550376892,0.0,-6.98292481615681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.27813720703125,0.0,0.0,9.788863826543091e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.278076171875,0.0,0.0,0.0001030814455589,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27813720703125,0.0,0.0,7.613560592290014e-05,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782287597656,0.0,0.0,0.0001030814455589,297.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837829589844,0.0,0.0,0.0004889739793725,293.3115234375,294.1499938964844,295.9424133300781,293.7118835449219,295.0199279785156,295.96075439453125,293.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429922258481,1.0891176849270325e-08,0.0010429812828078,-0.0275797713547945,0.0,0.0,0.0,-0.0102095967158675,60.0,1.973913550376892,0.0,-6.98292481615681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2777404785156,0.0,0.0,9.787520684767514e-05,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2777099609375,0.0,0.0,0.0001030673010973,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2777709960937,0.0,0.0,7.612515764776617e-05,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2778625488281,0.0,0.0,0.0001030673010973,297.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833251953125,0.0,0.0,0.0004889069241471,293.31036376953125,294.1499938964844,295.93621826171875,293.7060241699219,295.036865234375,295.95263671875,293.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428490350022,1.0874441791486332e-08,0.0010428382083773,-0.02753596752882,0.0,0.0,0.0,-0.0102013004943728,60.0,1.967140913009644,0.0,-6.981008482398465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2777404785156,0.0,0.0,9.787520684767514e-05,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2777099609375,0.0,0.0,0.0001030673010973,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2777709960937,0.0,0.0,7.612515764776617e-05,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2778625488281,0.0,0.0,0.0001030673010973,297.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2833251953125,0.0,0.0,0.0004889069241471,293.31036376953125,294.1499938964844,295.93621826171875,293.7060241699219,295.036865234375,295.95263671875,293.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428490350022,1.0874441791486332e-08,0.0010428382083773,-0.02753596752882,0.0,0.0,0.0,-0.0102013004943728,60.0,1.967140913009644,0.0,-6.981008482398465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2775573730469,0.0,0.0,9.787114686332644e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27752685546875,0.0,0.0,0.0001030630301102,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2775573730469,0.0,0.0,7.612199988216162e-05,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27764892578125,0.0,0.0,0.0001030630301102,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2831115722656,0.0,0.0,0.0004888866678811,293.3097839355469,294.1499938964844,295.9336242675781,293.7035522460937,295.045166015625,295.9488830566406,293.20709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428057285025,1.0869384503564561e-08,0.0010427949018776,-0.0275227297097444,0.0,0.0,0.0,-0.0101987933740019,60.0,1.9642080068588257,0.0,-6.980429390068822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773742675781,0.0,0.0,9.786886221263558e-05,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773132324219,0.0,0.0,0.0001030606217682,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773742675781,0.0,0.0,7.612022454850376e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774658203125,0.0,0.0,0.0001030606217682,297.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2828674316406,0.0,0.0,0.0004888752591796,293.3092041015625,294.1499938964844,295.93133544921875,293.701416015625,295.0533752441406,295.9454650878906,293.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427813977003,1.0866537891729422e-08,0.0010427705710753,-0.0275152791291475,0.0,0.0,0.0,-0.0101973824203014,60.0,1.9615989923477173,0.0,-6.980103250953108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769775390625,0.0,0.0,9.786889859242363e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769470214844,0.0,0.0,0.000103060658148,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769775390625,0.0,0.0,7.612025365233421e-05,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770690917969,0.0,0.0,0.000103060658148,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28240966796875,0.0,0.0,0.0004888754338026,293.3080749511719,294.1499938964844,295.9276733398437,293.69793701171875,295.06951904296875,295.939453125,293.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427817469462,1.0866579636115148e-08,0.0010427709203213,-0.0275153890252113,0.0,0.0,0.0,-0.010197402909398,60.0,1.9571856260299685,0.0,-6.980108224752257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769775390625,0.0,0.0,9.786889859242363e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769470214844,0.0,0.0,0.000103060658148,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769775390625,0.0,0.0,7.612025365233421e-05,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770690917969,0.0,0.0,0.000103060658148,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.28240966796875,0.0,0.0,0.0004888754338026,293.3080749511719,294.1499938964844,295.9276733398437,293.69793701171875,295.06951904296875,295.939453125,293.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427817469462,1.0866579636115148e-08,0.0010427709203213,-0.0275153890252113,0.0,0.0,0.0,-0.010197402909398,60.0,1.9571856260299685,0.0,-6.980108224752257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2765808105469,0.0,0.0,9.787469753064217e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.27655029296875,0.0,0.0,0.0001030667699524,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.276611328125,0.0,0.0,7.612476474605501e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767028808594,0.0,0.0,0.0001030667699524,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2819519042969,0.0,0.0,0.00048890436301,293.30694580078125,294.1499938964844,295.9251403808594,293.695556640625,295.085205078125,295.934814453125,293.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428435634821,1.0873806743916248e-08,0.0010428326204419,-0.0275343041867017,0.0,0.0,0.0,-0.0102009857073426,60.0,1.953874468803405,0.0,-6.980936007039419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2765808105469,0.0,0.0,9.787469753064217e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.27655029296875,0.0,0.0,0.0001030667699524,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.276611328125,0.0,0.0,7.612476474605501e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767028808594,0.0,0.0,0.0001030667699524,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2819519042969,0.0,0.0,0.00048890436301,293.30694580078125,294.1499938964844,295.9251403808594,293.695556640625,295.085205078125,295.934814453125,293.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428435634821,1.0873806743916248e-08,0.0010428326204419,-0.0275343041867017,0.0,0.0,0.0,-0.0102009857073426,60.0,1.953874468803405,0.0,-6.980936007039419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762145996094,0.0,0.0,9.78854950517416e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2761535644531,0.0,0.0,0.0001030781422741,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762145996094,0.0,0.0,7.613316847709939e-05,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763061523437,0.0,0.0,0.0001030781422741,297.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.281494140625,0.0,0.0,0.0004889583215117,293.30584716796875,294.1499938964844,295.92364501953125,293.6941223144531,295.1005554199219,295.93121337890625,293.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429585818201,1.0887261758796285e-08,0.0010429477551952,-0.0275695230811834,0.0,0.0,0.0,-0.0102076549082994,60.0,1.9513945579528809,0.0,-6.982476463690547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762145996094,0.0,0.0,9.78854950517416e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2761535644531,0.0,0.0,0.0001030781422741,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762145996094,0.0,0.0,7.613316847709939e-05,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763061523437,0.0,0.0,0.0001030781422741,297.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.281494140625,0.0,0.0,0.0004889583215117,293.30584716796875,294.1499938964844,295.92364501953125,293.6941223144531,295.1005554199219,295.93121337890625,293.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429585818201,1.0887261758796285e-08,0.0010429477551952,-0.0275695230811834,0.0,0.0,0.0,-0.0102076549082994,60.0,1.9513945579528809,0.0,-6.982476463690547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2758178710937,0.0,0.0,9.790081821847708e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757568359375,0.0,0.0,0.0001030942803481,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2758178710937,0.0,0.0,7.614507921971381e-05,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2759094238281,0.0,0.0,0.0001030942803481,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2810363769531,0.0,0.0,0.0004890348645858,293.30474853515625,294.1499938964844,295.9230651855469,293.6935729980469,295.1156005859375,295.9286499023437,293.21453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431217961013,1.090634871303564e-08,0.001043110853061,-0.0276194848120212,0.0,0.0,0.0,-0.0102171171456575,60.0,1.9497071504592896,0.0,-6.984662093145745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2758178710937,0.0,0.0,9.790081821847708e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757568359375,0.0,0.0,0.0001030942803481,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2758178710937,0.0,0.0,7.614507921971381e-05,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2759094238281,0.0,0.0,0.0001030942803481,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2810363769531,0.0,0.0,0.0004890348645858,293.30474853515625,294.1499938964844,295.9230651855469,293.6935729980469,295.1156005859375,295.9286499023437,293.21453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431217961013,1.090634871303564e-08,0.001043110853061,-0.0276194848120212,0.0,0.0,0.0,-0.0102171171456575,60.0,1.9497071504592896,0.0,-6.984662093145745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.275634765625,0.0,0.0,9.791030606720597e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.27557373046875,0.0,0.0,0.0001031042702379,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.275634765625,0.0,0.0,7.615245704073459e-05,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757263183594,0.0,0.0,0.0001031042702379,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28082275390625,0.0,0.0,0.0004890822456218,293.30419921875,294.1499938964844,295.9231262207031,293.693603515625,295.1229858398437,295.9278259277344,293.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432229610159,1.0918168591445012e-08,0.0010432120179757,-0.0276504233479499,0.0,0.0,0.0,-0.0102229760959744,60.0,1.9492210149765008,0.0,-6.986015677057368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2754211425781,0.0,0.0,9.792035416467117e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.275390625,0.0,0.0,0.0001031148494803,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2754211425781,0.0,0.0,7.616027141921222e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2755126953125,0.0,0.0,0.0001031148494803,297.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28057861328125,0.0,0.0,0.0004891324206255,293.3036804199219,294.1499938964844,295.92333984375,293.69384765625,295.1303100585937,295.9271850585937,293.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433301795274,1.0930683913557004e-08,0.0010433192364871,-0.0276831816881895,0.0,0.0,0.0,-0.0102291814982891,60.0,1.9488699436187744,0.0,-6.98744955229813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750549316406,0.0,0.0,9.794180368771777e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2749938964844,0.0,0.0,0.0001031374340527,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750549316406,0.0,0.0,7.617695519002154e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2751159667969,0.0,0.0,0.0001031374340527,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801513671875,0.0,0.0,0.0004892395809292,293.3026123046875,294.1499938964844,295.92437744140625,293.6947937011719,295.14483642578125,295.9263000488281,293.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435584699735,1.0957410090384201e-08,0.0010435475269332,-0.0277531370520591,0.0,0.0,0.0,-0.010242429561913,60.0,1.94844663143158,0.0,-6.990511280946522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750549316406,0.0,0.0,9.794180368771777e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2749938964844,0.0,0.0,0.0001031374340527,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750549316406,0.0,0.0,7.617695519002154e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2751159667969,0.0,0.0,0.0001031374340527,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801513671875,0.0,0.0,0.0004892395809292,293.3026123046875,294.1499938964844,295.92437744140625,293.6947937011719,295.14483642578125,295.9263000488281,293.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435584699735,1.0957410090384201e-08,0.0010435475269332,-0.0277531370520591,0.0,0.0,0.0,-0.010242429561913,60.0,1.94844663143158,0.0,-6.990511280946522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.274658203125,0.0,0.0,9.796620724955574e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.27459716796875,0.0,0.0,0.000103163132735,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.274658203125,0.0,0.0,7.619593816343695e-05,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2747497558594,0.0,0.0,0.000103163132735,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796936035156,0.0,0.0,0.0004893614677712,293.3015441894531,294.1499938964844,295.926025390625,293.6963806152344,295.1591186523437,295.9263000488281,293.21929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438184253871,1.0987814214047376e-08,0.0010438074823468,-0.02783271856606,0.0,0.0,0.0,-0.010257501155138,60.0,1.9486610889434808,0.0,-6.993995071979954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.274658203125,0.0,0.0,9.796620724955574e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.27459716796875,0.0,0.0,0.000103163132735,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.274658203125,0.0,0.0,7.619593816343695e-05,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2747497558594,0.0,0.0,0.000103163132735,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2796936035156,0.0,0.0,0.0004893614677712,293.3015441894531,294.1499938964844,295.926025390625,293.6963806152344,295.1591186523437,295.9263000488281,293.21929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438184253871,1.0987814214047376e-08,0.0010438074823468,-0.02783271856606,0.0,0.0,0.0,-0.010257501155138,60.0,1.9486610889434808,0.0,-6.993995071979954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742614746094,0.0,0.0,9.799228428164496e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27423095703125,0.0,0.0,0.000103190592199,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742614746094,0.0,0.0,7.621621625730768e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743530273437,0.0,0.0,0.000103190592199,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792358398437,0.0,0.0,0.0004894917365163,293.3005065917969,294.1499938964844,295.9282531738281,293.698486328125,295.17315673828125,295.927001953125,293.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440963087603,1.1020299339747908e-08,0.0010440852493047,-0.0279177483171224,0.0,0.0,0.0,-0.0102736046537756,60.0,1.949376463890076,0.0,-6.997718315915338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
