time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742614746094,0.0,0.0,9.799228428164496e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27423095703125,0.0,0.0,0.000103190592199,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742614746094,0.0,0.0,7.621621625730768e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743530273437,0.0,0.0,0.000103190592199,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792358398437,0.0,0.0,0.0004894917365163,293.3005065917969,294.1499938964844,295.9282531738281,293.698486328125,295.17315673828125,295.927001953125,293.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440963087603,1.1020299339747908e-08,0.0010440852493047,-0.0279177483171224,0.0,0.0,0.0,-0.0102736046537756,60.0,1.949376463890076,0.0,-6.997718315915338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738952636719,0.0,0.0,9.801935811992736e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738342285156,0.0,0.0,0.0001032191066769,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738952636719,0.0,0.0,7.623728015460074e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2739562988281,0.0,0.0,0.0001032191066769,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787780761719,0.0,0.0,0.0004896270111203,293.2994689941406,294.1499938964844,295.9309387207031,293.7010192871094,295.18701171875,295.9283752441406,293.222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443847859278,1.1054037685198637e-08,0.0010443737264722,-0.0280060563236475,0.0,0.0,0.0,-0.0102903293445706,60.0,1.9505016803741453,0.0,-7.001585800026079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738952636719,0.0,0.0,9.801935811992736e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738342285156,0.0,0.0,0.0001032191066769,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738952636719,0.0,0.0,7.623728015460074e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2739562988281,0.0,0.0,0.0001032191066769,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787780761719,0.0,0.0,0.0004896270111203,293.2994689941406,294.1499938964844,295.9309387207031,293.7010192871094,295.18701171875,295.9283752441406,293.222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443847859278,1.1054037685198637e-08,0.0010443737264722,-0.0280060563236475,0.0,0.0,0.0,-0.0102903293445706,60.0,1.9505016803741453,0.0,-7.001585800026079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.273681640625,0.0,0.0,9.803306602407248e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2736511230469,0.0,0.0,0.0001032335349009,297.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2737121582031,0.0,0.0,7.624793943250552e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2737731933594,0.0,0.0,0.0001032335349009,297.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.278564453125,0.0,0.0,0.0004896954633295,293.2989807128906,294.1499938964844,295.93243408203125,293.7024230957031,295.19384765625,295.9293212890625,293.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445307707414,1.1071107586246852e-08,0.0010445197112858,-0.0280507355928421,0.0,0.0,0.0,-0.0102987913414835,60.0,1.9512253999710083,0.0,-7.003543345263098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27349853515625,0.0,0.0,9.804672299651428e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734680175781,0.0,0.0,0.0001032479194691,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.27349853515625,0.0,0.0,7.625856233062223e-05,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735900878906,0.0,0.0,0.0001032479194691,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2783508300781,0.0,0.0,0.0004897636827081,293.2984619140625,294.1499938964844,295.9339904785156,293.70391845703125,295.2006225585937,295.9303894042969,293.2239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446762898936,1.1088127749303568e-08,0.0010446652304381,-0.0280952844768762,0.0,0.0,0.0,-0.010307228192687,60.0,1.952004075050354,0.0,-7.00549520615823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.27313232421875,0.0,0.0,9.807382593862712e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730712890625,0.0,0.0,0.0001032764630508,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27313232421875,0.0,0.0,7.627964077983052e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.273193359375,0.0,0.0,0.0001032764630508,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27789306640625,0.0,0.0,0.0004898990737274,293.2974853515625,294.1499938964844,295.93731689453125,293.7070617675781,295.214111328125,295.9327392578125,293.2254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449651163071,1.1121896292820566e-08,0.0010449539404362,-0.0281836707144975,0.0,0.0,0.0,-0.0103239687159657,60.0,1.953660249710083,0.0,-7.009369085153595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.27313232421875,0.0,0.0,9.807382593862712e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730712890625,0.0,0.0,0.0001032764630508,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27313232421875,0.0,0.0,7.627964077983052e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.273193359375,0.0,0.0,0.0001032764630508,297.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27789306640625,0.0,0.0,0.0004898990737274,293.2974853515625,294.1499938964844,295.93731689453125,293.7070617675781,295.214111328125,295.9327392578125,293.2254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449651163071,1.1121896292820566e-08,0.0010449539404362,-0.0281836707144975,0.0,0.0,0.0,-0.0103239687159657,60.0,1.953660249710083,0.0,-7.009369085153595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2727355957031,0.0,0.0,9.809986659092829e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.272705078125,0.0,0.0,0.0001033038788591,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2727355957031,0.0,0.0,7.62998970458284e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728271484375,0.0,0.0,0.0001033038788591,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774658203125,0.0,0.0,0.0004900291096419,293.2965087890625,294.1499938964844,295.9407958984375,293.7103576660156,295.2273864746094,295.9354248046875,293.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452424176037,1.1154334345064854e-08,0.0010452313581481,-0.0282685738056898,0.0,0.0,0.0,-0.010340048931539,60.0,1.9554909467697144,0.0,-7.013090908003505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2727355957031,0.0,0.0,9.809986659092829e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.272705078125,0.0,0.0,0.0001033038788591,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2727355957031,0.0,0.0,7.62998970458284e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728271484375,0.0,0.0,0.0001033038788591,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774658203125,0.0,0.0,0.0004900291096419,293.2965087890625,294.1499938964844,295.9407958984375,293.7103576660156,295.2273864746094,295.9354248046875,293.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452424176037,1.1154334345064854e-08,0.0010452313581481,-0.0282685738056898,0.0,0.0,0.0,-0.010340048931539,60.0,1.9554909467697144,0.0,-7.013090908003505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723693847656,0.0,0.0,9.81241901172325e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723388671875,0.0,0.0,0.0001033294975059,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723693847656,0.0,0.0,7.631881453562528e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724609375,0.0,0.0,0.0001033294975059,297.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27703857421875,0.0,0.0,0.0004901506472378,293.2955322265625,294.1499938964844,295.94439697265625,293.7137451171875,295.2405090332031,295.9384155273437,293.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455016745254,1.11846425454587e-08,0.0010454904986545,-0.0283479019999504,0.0,0.0,0.0,-0.0103550730273127,60.0,1.95740294456482,0.0,-7.016569725237788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723693847656,0.0,0.0,9.81241901172325e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723388671875,0.0,0.0,0.0001033294975059,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723693847656,0.0,0.0,7.631881453562528e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724609375,0.0,0.0,0.0001033294975059,297.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27703857421875,0.0,0.0,0.0004901506472378,293.2955322265625,294.1499938964844,295.94439697265625,293.7137451171875,295.2405090332031,295.9384155273437,293.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455016745254,1.11846425454587e-08,0.0010454904986545,-0.0283479019999504,0.0,0.0,0.0,-0.0103550730273127,60.0,1.95740294456482,0.0,-7.016569725237788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720031738281,0.0,0.0,9.814614168135448e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2719421386719,0.0,0.0,0.0001033526132232,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720031738281,0.0,0.0,7.633588393218815e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720642089844,0.0,0.0,0.0001033526132232,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2765808105469,0.0,0.0,0.000490260310471,293.2945861816406,294.1499938964844,295.9479675292969,293.7171325683594,295.25341796875,295.94158935546875,293.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457354364916,1.1211986894466008e-08,0.0010457242606207,-0.0284194704145193,0.0,0.0,0.0,-0.0103686284273862,60.0,1.9593095779418943,0.0,-7.019708903044376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720031738281,0.0,0.0,9.814614168135448e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2719421386719,0.0,0.0,0.0001033526132232,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720031738281,0.0,0.0,7.633588393218815e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720642089844,0.0,0.0,0.0001033526132232,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2765808105469,0.0,0.0,0.000490260310471,293.2945861816406,294.1499938964844,295.9479675292969,293.7171325683594,295.25341796875,295.94158935546875,293.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457354364916,1.1211986894466008e-08,0.0010457242606207,-0.0284194704145193,0.0,0.0,0.0,-0.0103686284273862,60.0,1.9593095779418943,0.0,-7.019708903044376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718200683594,0.0,0.0,9.815561497816816e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2717590332031,0.0,0.0,0.0001033625885611,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718200683594,0.0,0.0,7.634326175320894e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718811035156,0.0,0.0,0.0001033625885611,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763671875,0.0,0.0,0.0004903076332993,293.2940979003906,294.1499938964844,295.94970703125,293.7187805175781,295.2597961425781,295.9432067871094,293.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458362521603,1.1223797002912761e-08,0.0010458250762894,-0.0284503810107707,0.0,0.0,0.0,-0.0103744817897677,60.0,1.9602186679840088,0.0,-7.021064618584205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716369628906,0.0,0.0,9.816444799071178e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715759277344,0.0,0.0,0.0001033718945109,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716369628906,0.0,0.0,7.635013025719672e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716979980469,0.0,0.0,0.0001033718945109,297.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2761535644531,0.0,0.0,0.0004903517547063,293.29364013671875,294.1499938964844,295.951416015625,293.72039794921875,295.2661437988281,295.94482421875,293.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459300829097,1.1234799757176006e-08,0.0010459189070388,-0.028479179367423,0.0,0.0,0.0,-0.0103799346834421,60.0,1.961097717285156,0.0,-7.022327963568388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2712707519531,0.0,0.0,9.818029502639548e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2712097167969,0.0,0.0,0.0001033885782817,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2712707519531,0.0,0.0,7.636244845343754e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713317871094,0.0,0.0,0.0001033885782817,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757263183594,0.0,0.0,0.0004904309171251,293.292724609375,294.1499938964844,295.9546813964844,293.7234802246094,295.2787475585937,295.94805908203125,293.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460992343723,1.1254539522553841e-08,0.0010460879420861,-0.0285308435559272,0.0,0.0,0.0,-0.0103897219523787,60.0,1.9627726078033447,0.0,-7.024594594895461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2712707519531,0.0,0.0,9.818029502639548e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2712097167969,0.0,0.0,0.0001033885782817,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2712707519531,0.0,0.0,7.636244845343754e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713317871094,0.0,0.0,0.0001033885782817,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757263183594,0.0,0.0,0.0004904309171251,293.292724609375,294.1499938964844,295.9546813964844,293.7234802246094,295.2787475585937,295.94805908203125,293.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460992343723,1.1254539522553841e-08,0.0010460879420861,-0.0285308435559272,0.0,0.0,0.0,-0.0103897219523787,60.0,1.9627726078033447,0.0,-7.024594594895461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709045410156,0.0,0.0,9.819182014325634e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2708435058594,0.0,0.0,0.000103400714579,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709045410156,0.0,0.0,7.637141970917583e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709655761719,0.0,0.0,0.000103400714579,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752990722656,0.0,0.0,0.0004904884845018,293.29180908203125,294.1499938964844,295.9576110839844,293.7262878417969,295.291259765625,295.95123291015625,293.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462222853675,1.1268901367600392e-08,0.0010462109930813,-0.0285684335976839,0.0,0.0,0.0,-0.0103968419134616,60.0,1.9642815589904783,0.0,-7.026244475127896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709045410156,0.0,0.0,9.819182014325634e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2708435058594,0.0,0.0,0.000103400714579,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709045410156,0.0,0.0,7.637141970917583e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709655761719,0.0,0.0,0.000103400714579,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752990722656,0.0,0.0,0.0004904884845018,293.29180908203125,294.1499938964844,295.9576110839844,293.7262878417969,295.291259765625,295.95123291015625,293.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462222853675,1.1268901367600392e-08,0.0010462109930813,-0.0285684335976839,0.0,0.0,0.0,-0.0103968419134616,60.0,1.9642815589904783,0.0,-7.026244475127896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2705383300781,0.0,0.0,9.819764090934768e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704772949219,0.0,0.0,0.0001034068409353,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2705383300781,0.0,0.0,7.637593807885423e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2705993652344,0.0,0.0,0.0001034068409353,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27490234375,0.0,0.0,0.0004905175301246,293.2908935546875,294.1499938964844,295.960205078125,293.7287292480469,295.3036499023437,295.9542541503906,293.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462842183187,1.1276147127148306e-08,0.0010462729260325,-0.0285873990505933,0.0,0.0,0.0,-0.0104004340246319,60.0,1.965423583984375,0.0,-7.027076520671471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2705383300781,0.0,0.0,9.819764090934768e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704772949219,0.0,0.0,0.0001034068409353,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2705383300781,0.0,0.0,7.637593807885423e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2705993652344,0.0,0.0,0.0001034068409353,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27490234375,0.0,0.0,0.0004905175301246,293.2908935546875,294.1499938964844,295.960205078125,293.7287292480469,295.3036499023437,295.9542541503906,293.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462842183187,1.1276147127148306e-08,0.0010462729260325,-0.0285873990505933,0.0,0.0,0.0,-0.0104004340246319,60.0,1.965423583984375,0.0,-7.027076520671471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701721191406,0.0,0.0,9.81971388682723e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701416015625,0.0,0.0,0.0001034063170664,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701721191406,0.0,0.0,7.637555245310068e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.270263671875,0.0,0.0,0.0001034063170664,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27447509765625,0.0,0.0,0.0004905150271952,293.2900085449219,294.1499938964844,295.9622802734375,293.7306823730469,295.315673828125,295.95684814453125,293.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462788632139,1.1275523625897677e-08,0.001046267687343,-0.0285857673734426,0.0,0.0,0.0,-0.0104001248255372,60.0,1.9659842252731323,0.0,-7.027005466397895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701721191406,0.0,0.0,9.81971388682723e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701416015625,0.0,0.0,0.0001034063170664,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701721191406,0.0,0.0,7.637555245310068e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.270263671875,0.0,0.0,0.0001034063170664,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27447509765625,0.0,0.0,0.0004905150271952,293.2900085449219,294.1499938964844,295.9622802734375,293.7306823730469,295.315673828125,295.95684814453125,293.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462788632139,1.1275523625897677e-08,0.001046267687343,-0.0285857673734426,0.0,0.0,0.0,-0.0104001248255372,60.0,1.9659842252731323,0.0,-7.027005466397895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699890136719,0.0,0.0,9.81937482720241e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699584960937,0.0,0.0,0.0001034027445712,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699890136719,0.0,0.0,7.637291128048673e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27008056640625,0.0,0.0,0.0001034027445712,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742919921875,0.0,0.0,0.0004904980887658,293.2895812988281,294.1499938964844,295.9631042480469,293.7314758300781,295.32159423828125,295.9579467773437,293.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462424252182,1.1271295008441484e-08,0.001046231132932,-0.0285746995359659,0.0,0.0,0.0,-0.0103980274870991,60.0,1.9660249948501587,0.0,-7.026519455166635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26983642578125,0.0,0.0,9.81894409051165e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.269775390625,0.0,0.0,0.0001033982043736,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26983642578125,0.0,0.0,7.636956433998421e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2698974609375,0.0,0.0,0.0001033982043736,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740783691406,0.0,0.0,0.0004904765519313,293.2891540527344,294.1499938964844,295.9637756347656,293.73211669921875,295.3274841308594,295.9589538574219,293.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461959755048,1.1265927746251236e-08,0.0010461846832185,-0.0285606514662504,0.0,0.0,0.0,-0.0103953639045357,60.0,1.9659851789474487,0.0,-7.025902704071997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694702148437,0.0,0.0,9.817732643568888e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694396972656,0.0,0.0,0.0001033854568959,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694702148437,0.0,0.0,7.636014197487384e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695617675781,0.0,0.0,0.0001033854568959,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.273681640625,0.0,0.0,0.0004904160741716,293.288330078125,294.1499938964844,295.964599609375,293.7328796386719,295.33917236328125,295.96075439453125,293.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460676858201,1.125084025943579e-08,0.0010460563935339,-0.0285211615264415,0.0,0.0,0.0,-0.0103878881782293,60.0,1.9656466245651243,0.0,-7.024169690339478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694702148437,0.0,0.0,9.817732643568888e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694396972656,0.0,0.0,0.0001033854568959,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694702148437,0.0,0.0,7.636014197487384e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695617675781,0.0,0.0,0.0001033854568959,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.273681640625,0.0,0.0,0.0004904160741716,293.288330078125,294.1499938964844,295.964599609375,293.7328796386719,295.33917236328125,295.96075439453125,293.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460676858201,1.125084025943579e-08,0.0010460563935339,-0.0285211615264415,0.0,0.0,0.0,-0.0103878881782293,60.0,1.9656466245651243,0.0,-7.024169690339478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,9.815528028411792e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26910400390625,0.0,0.0,0.0001033622393151,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,7.634299254277721e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691955566406,0.0,0.0,0.0001033622393151,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2732849121094,0.0,0.0,0.0004903059452772,293.2874755859375,294.1499938964844,295.9646301269531,293.7329406738281,295.3505554199219,295.9618835449219,293.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045832876116,1.1223367124557626e-08,0.0010458215838298,-0.0284492559731006,0.0,0.0,0.0,-0.0103742694482207,60.0,1.964500308036804,0.0,-7.021014880592702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,9.815528028411792e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26910400390625,0.0,0.0,0.0001033622393151,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,7.634299254277721e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691955566406,0.0,0.0,0.0001033622393151,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2732849121094,0.0,0.0,0.0004903059452772,293.2874755859375,294.1499938964844,295.9646301269531,293.7329406738281,295.3505554199219,295.9618835449219,293.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045832876116,1.1223367124557626e-08,0.0010458215838298,-0.0284492559731006,0.0,0.0,0.0,-0.0103742694482207,60.0,1.964500308036804,0.0,-7.021014880592702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.268798828125,0.0,0.0,9.812589269131422e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687683105469,0.0,0.0,0.0001033312873914,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.268798828125,0.0,0.0,7.632013875991106e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26885986328125,0.0,0.0,0.0001033312873914,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728881835937,0.0,0.0,0.0004901591455563,293.28668212890625,294.1499938964844,295.9638061523437,293.7321472167969,295.3617858886719,295.96240234375,293.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045519602485,1.118674664013497e-08,0.0010455084266141,-0.0283534079790115,0.0,0.0,0.0,-0.0103561161085963,60.0,1.9626964330673216,0.0,-7.016811309767945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.268798828125,0.0,0.0,9.812589269131422e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687683105469,0.0,0.0,0.0001033312873914,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.268798828125,0.0,0.0,7.632013875991106e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26885986328125,0.0,0.0,0.0001033312873914,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728881835937,0.0,0.0,0.0004901591455563,293.28668212890625,294.1499938964844,295.9638061523437,293.7321472167969,295.3617858886719,295.96240234375,293.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045519602485,1.118674664013497e-08,0.0010455084266141,-0.0283534079790115,0.0,0.0,0.0,-0.0103561161085963,60.0,1.9626964330673216,0.0,-7.016811309767945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684631347656,0.0,0.0,9.808677714318036e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684326171875,0.0,0.0,0.0001032900981954,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684631347656,0.0,0.0,7.628971798112616e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685241699219,0.0,0.0,0.0001032900981954,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724914550781,0.0,0.0,0.0004899637424387,293.2858581542969,294.1499938964844,295.9620361328125,293.73046875,295.3727111816406,295.9621276855469,293.24481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451029520481,1.1138015842959705e-08,0.0010450917761772,-0.0282258596271276,0.0,0.0,0.0,-0.0103319594636559,60.0,1.960020899772644,0.0,-7.011218627894777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684631347656,0.0,0.0,9.808677714318036e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684326171875,0.0,0.0,0.0001032900981954,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684631347656,0.0,0.0,7.628971798112616e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685241699219,0.0,0.0,0.0001032900981954,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724914550781,0.0,0.0,0.0004899637424387,293.2858581542969,294.1499938964844,295.9620361328125,293.73046875,295.3727111816406,295.9621276855469,293.24481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451029520481,1.1138015842959705e-08,0.0010450917761772,-0.0282258596271276,0.0,0.0,0.0,-0.0103319594636559,60.0,1.960020899772644,0.0,-7.011218627894777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.268310546875,0.0,0.0,9.806263551581652e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26824951171875,0.0,0.0,0.0001032646759995,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.268310546875,0.0,0.0,7.627093873452395e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,0.0001032646759995,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723083496094,0.0,0.0,0.0004898431361652,293.2854919433594,294.1499938964844,295.96075439453125,293.729248046875,295.3780822753906,295.9615783691406,293.2455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448452085256,1.1107929687170781e-08,0.0010448340326547,-0.0281471144407987,0.0,0.0,0.0,-0.0103170424699783,60.0,1.958251595497132,0.0,-7.007766811284456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26812744140625,0.0,0.0,9.803679859032854e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680969238281,0.0,0.0,0.000103237471194,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26812744140625,0.0,0.0,7.625084253959358e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2681884765625,0.0,0.0,0.000103237471194,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2721252441406,0.0,0.0,0.000489714089781,293.2850952148437,294.1499938964844,295.9591979980469,293.727783203125,295.3833923339844,295.9608459472656,293.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445700027048,1.1075743877597688e-08,0.0010445589432492,-0.0280628707259893,0.0,0.0,0.0,-0.0103010879829525,60.0,1.956325650215149,0.0,-7.004075541772181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.267822265625,0.0,0.0,9.797979146242142e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26776123046875,0.0,0.0,0.0001031774372677,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.267822265625,0.0,0.0,7.620650285389274e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26788330078125,0.0,0.0,0.0001031774372677,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.271728515625,0.0,0.0,0.0004894293379038,293.2843322753906,294.1499938964844,295.9552307128906,293.7240295410156,295.39385986328125,295.9589233398437,293.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439642937853,1.1004714473017433e-08,0.0010439533507451,-0.0278769545257091,0.0,0.0,0.0,-0.0102658858522772,60.0,1.9519920349121087,0.0,-6.995932011477636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.267822265625,0.0,0.0,9.797979146242142e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26776123046875,0.0,0.0,0.0001031774372677,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.267822265625,0.0,0.0,7.620650285389274e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26788330078125,0.0,0.0,0.0001031774372677,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.271728515625,0.0,0.0,0.0004894293379038,293.2843322753906,294.1499938964844,295.9552307128906,293.7240295410156,295.39385986328125,295.9589233398437,293.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439642937853,1.1004714473017433e-08,0.0010439533507451,-0.0278769545257091,0.0,0.0,0.0,-0.0102658858522772,60.0,1.9519920349121087,0.0,-6.995932011477636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,9.790869808057324e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674560546875,0.0,0.0,0.0001031025749398,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,7.615121285198256e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675476074219,0.0,0.0,0.0001031025749398,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713623046875,0.0,0.0,0.0004890742129646,293.2835693359375,294.1499938964844,295.95001220703125,293.71905517578125,295.4039306640625,295.9557800292969,293.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432057315483,1.0916135551042316e-08,0.0010431947885081,-0.0276450999081134,0.0,0.0,0.0,-0.0102219693362712,60.0,1.9462368488311768,0.0,-6.985782619040037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,9.790869808057324e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674560546875,0.0,0.0,0.0001031025749398,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,7.615121285198256e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675476074219,0.0,0.0,0.0001031025749398,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713623046875,0.0,0.0,0.0004890742129646,293.2835693359375,294.1499938964844,295.95001220703125,293.71905517578125,295.4039306640625,295.9557800292969,293.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432057315483,1.0916135551042316e-08,0.0010431947885081,-0.0276450999081134,0.0,0.0,0.0,-0.0102219693362712,60.0,1.9462368488311768,0.0,-6.985782619040037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2671813964844,0.0,0.0,9.783364657778292e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26715087890625,0.0,0.0,0.0001030235362122,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2671813964844,0.0,0.0,7.609283784404397e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672424316406,0.0,0.0,0.0001030235362122,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2710266113281,0.0,0.0,0.0004886992974206,293.2828369140625,294.1499938964844,295.9425354003906,293.7128601074219,295.41375732421875,295.9512634277344,293.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424064239487,1.0822622797945769e-08,0.0010423955973237,-0.0274003278464078,0.0,0.0,0.0,-0.0101756155490875,60.0,1.939170360565185,0.0,-6.97507687164034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2671813964844,0.0,0.0,9.783364657778292e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26715087890625,0.0,0.0,0.0001030235362122,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2671813964844,0.0,0.0,7.609283784404397e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672424316406,0.0,0.0,0.0001030235362122,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2710266113281,0.0,0.0,0.0004886992974206,293.2828369140625,294.1499938964844,295.9425354003906,293.7128601074219,295.41375732421875,295.9512634277344,293.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424064239487,1.0822622797945769e-08,0.0010423955973237,-0.0274003278464078,0.0,0.0,0.0,-0.0101756155490875,60.0,1.939170360565185,0.0,-6.97507687164034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
