time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,9.775823127711192e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.266845703125,0.0,0.0,0.0001029441191349,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,7.603417907375842e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669372558594,0.0,0.0,0.0001029441191349,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706604003906,0.0,0.0,0.0004883225774392,293.2821044921875,294.1499938964844,295.9320983886719,293.7054138183594,295.4231262207031,295.9447631835937,293.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416024597361,1.0728657073855176e-08,0.0010415917495265,-0.0271543655544519,0.0,0.0,0.0,-0.0101290326565504,60.0,1.930070281028748,0.0,-6.964327070591025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,9.775823127711192e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.266845703125,0.0,0.0,0.0001029441191349,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,7.603417907375842e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669372558594,0.0,0.0,0.0001029441191349,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706604003906,0.0,0.0,0.0004883225774392,293.2821044921875,294.1499938964844,295.9320983886719,293.7054138183594,295.4231262207031,295.9447631835937,293.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416024597361,1.0728657073855176e-08,0.0010415917495265,-0.0271543655544519,0.0,0.0,0.0,-0.0101290326565504,60.0,1.930070281028748,0.0,-6.964327070591025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667236328125,0.0,0.0,9.7720418125391e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666931152344,0.0,0.0,0.0001029043050948,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667236328125,0.0,0.0,7.60047696530819e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26678466796875,0.0,0.0,0.0001029043050948,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704772949219,0.0,0.0,0.0004881337226834,293.2817687988281,294.1499938964844,295.92584228515625,293.7012634277344,295.4276123046875,295.9404602050781,293.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411996627226,1.068154631411744e-08,0.001041188952513,-0.0270310472697019,0.0,0.0,0.0,-0.0101056788116693,60.0,1.9245936870574951,0.0,-6.958940446111228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665710449219,0.0,0.0,9.768261952558532e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665405273437,0.0,0.0,0.0001028644983307,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665710449219,0.0,0.0,7.597536750836298e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666320800781,0.0,0.0,0.0001028644983307,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2702941894531,0.0,0.0,0.0004879448970314,293.2814025878906,294.1499938964844,295.9189147949219,293.6968688964844,295.4320068359375,295.93572998046875,293.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407968657091,1.0634448877056002e-08,0.0010407862719148,-0.0269077625125646,0.0,0.0,0.0,-0.0100823314860463,60.0,1.918763518333435,0.0,-6.953558084887845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,9.760707325767726e-05,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662353515625,0.0,0.0,0.0001027849502861,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,7.591661415062845e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,0.0001027849502861,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699584960937,0.0,0.0,0.0004875675658695,293.2807312011719,294.1499938964844,295.9031677246094,293.6872863769531,295.4405212402344,295.9252319335937,293.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039991970174,1.054033038627722e-08,0.001039981492795,-0.0266613904386758,0.0,0.0,0.0,-0.0100356750190258,60.0,1.906304121017456,0.0,-6.942807573295795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,9.760707325767726e-05,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662353515625,0.0,0.0,0.0001027849502861,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,7.591661415062845e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,0.0001027849502861,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699584960937,0.0,0.0,0.0004875675658695,293.2807312011719,294.1499938964844,295.9031677246094,293.6872863769531,295.4405212402344,295.9252319335937,293.2549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039991970174,1.054033038627722e-08,0.001039981492795,-0.0266613904386758,0.0,0.0,0.0,-0.0100356750190258,60.0,1.906304121017456,0.0,-6.942807573295795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659912109375,0.0,0.0,9.75317307165824e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659606933594,0.0,0.0,0.0001027056059683,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659912109375,0.0,0.0,7.585801358800381e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660522460937,0.0,0.0,0.0001027056059683,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696228027344,0.0,0.0,0.0004871911660302,293.2800598144531,294.1499938964844,295.8851318359375,293.6767578125,295.4485168457031,295.9122314453125,293.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391891701146,1.0446449927314916e-08,0.0010391786927357,-0.0264156349003314,0.0,0.0,0.0,-0.0099891368299722,60.0,1.8918254375457764,0.0,-6.932092588840534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659912109375,0.0,0.0,9.75317307165824e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659606933594,0.0,0.0,0.0001027056059683,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659912109375,0.0,0.0,7.585801358800381e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660522460937,0.0,0.0,0.0001027056059683,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696228027344,0.0,0.0,0.0004871911660302,293.2800598144531,294.1499938964844,295.8851318359375,293.6767578125,295.4485168457031,295.9122314453125,293.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391891701146,1.0446449927314916e-08,0.0010391786927357,-0.0264156349003314,0.0,0.0,0.0,-0.0099891368299722,60.0,1.8918254375457764,0.0,-6.932092588840534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657165527344,0.0,0.0,9.745657007442789e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26568603515625,0.0,0.0,0.0001026264653773,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657165527344,0.0,0.0,7.579955854453146e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657775878906,0.0,0.0,0.0001026264653773,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.269287109375,0.0,0.0,0.0004868157557211,293.2793884277344,294.1499938964844,295.8650207519531,293.6654357910156,295.4559326171875,295.8970642089844,293.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383883491158,1.0352811052882773e-08,0.0010383779881522,-0.0261705070734024,0.0,0.0,0.0,-0.0099427178502082,60.0,1.8757933378219604,0.0,-6.921413131522058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657165527344,0.0,0.0,9.745657007442789e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26568603515625,0.0,0.0,0.0001026264653773,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657165527344,0.0,0.0,7.579955854453146e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657775878906,0.0,0.0,0.0001026264653773,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.269287109375,0.0,0.0,0.0004868157557211,293.2793884277344,294.1499938964844,295.8650207519531,293.6654357910156,295.4559326171875,295.8970642089844,293.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383883491158,1.0352811052882773e-08,0.0010383779881522,-0.0261705070734024,0.0,0.0,0.0,-0.0099427178502082,60.0,1.8757933378219604,0.0,-6.921413131522058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26544189453125,0.0,0.0,9.738162771100178e-05,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2654113769531,0.0,0.0,0.0001025475430651,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26544189453125,0.0,0.0,7.574127084808424e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655029296875,0.0,0.0,0.0001025475430651,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689819335937,0.0,0.0,0.00048644139315,293.2787475585937,294.1499938964844,295.8430480957031,293.6533508300781,295.4627990722656,295.8798828125,293.2591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375898564234,1.0259436855619697e-08,0.0010375796118751,-0.0259260684251785,0.0,0.0,0.0,-0.0098964301869273,60.0,1.8583810329437256,0.0,-6.910772043511315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26544189453125,0.0,0.0,9.738162771100178e-05,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2654113769531,0.0,0.0,0.0001025475430651,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26544189453125,0.0,0.0,7.574127084808424e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655029296875,0.0,0.0,0.0001025475430651,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689819335937,0.0,0.0,0.00048644139315,293.2787475585937,294.1499938964844,295.8430480957031,293.6533508300781,295.4627990722656,295.8798828125,293.2591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375898564234,1.0259436855619697e-08,0.0010375796118751,-0.0259260684251785,0.0,0.0,0.0,-0.0098964301869273,60.0,1.8583810329437256,0.0,-6.910772043511315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652893066406,0.0,0.0,9.734427294461057e-05,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652587890625,0.0,0.0,0.0001025082019623,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652893066406,0.0,0.0,7.571221067337319e-05,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2653503417969,0.0,0.0,0.0001025082019623,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2688293457031,0.0,0.0,0.0004862547793891,293.2784423828125,294.1499938964844,295.8314208984375,293.6470642089844,295.4659729003906,295.8703918457031,293.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371918324381,1.0212890977356892e-08,0.0010371815878897,-0.0258042160421609,0.0,0.0,0.0,-0.0098733566701412,60.0,1.849069356918335,0.0,-6.905470684159809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651672363281,0.0,0.0,9.730695455800742e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26513671875,0.0,0.0,0.0001024689117912,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651672363281,0.0,0.0,7.568318687845021e-05,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652282714844,0.0,0.0,0.0001024689117912,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686767578125,0.0,0.0,0.0004860683984588,293.27813720703125,294.1499938964844,295.8194580078125,293.6406555175781,295.4689636230469,295.8605041503906,293.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036794274114,1.0166399277977687e-08,0.001036784145981,-0.0256825070828199,0.0,0.0,0.0,-0.0098503101617097,60.0,1.8395419120788568,0.0,-6.900177851321132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.264892578125,0.0,0.0,9.723244875203818e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2648620605469,0.0,0.0,0.0001023904551402,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.264892578125,0.0,0.0,7.562524115201086e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26495361328125,0.0,0.0,0.0001023904551402,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,0.000485696218675,293.27752685546875,294.1499938964844,295.7944641113281,293.6273803710937,295.4747009277344,295.8399963378906,293.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360004380345,1.0073568645907471e-08,0.0010359903099015,-0.0254394803196191,0.0,0.0,0.0,-0.0098042907193303,60.0,1.8200373649597168,0.0,-6.889614923011322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.264892578125,0.0,0.0,9.723244875203818e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2648620605469,0.0,0.0,0.0001023904551402,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.264892578125,0.0,0.0,7.562524115201086e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26495361328125,0.0,0.0,0.0001023904551402,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,0.000485696218675,293.27752685546875,294.1499938964844,295.7944641113281,293.6273803710937,295.4747009277344,295.8399963378906,293.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360004380345,1.0073568645907471e-08,0.0010359903099015,-0.0254394803196191,0.0,0.0,0.0,-0.0098042907193303,60.0,1.8200373649597168,0.0,-6.889614923011322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646484375,0.0,0.0,9.715825581224637e-05,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646179199219,0.0,0.0,0.0001023123186314,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646484375,0.0,0.0,7.556752825621516e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26470947265625,0.0,0.0,0.0001023123186314,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26806640625,0.0,0.0,0.0004853255813941,293.2769470214844,294.1499938964844,295.768310546875,293.6137084960937,295.47979736328125,295.8178405761719,293.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035209861584,9.981124371449825e-09,0.0010351998498663,-0.0251974631100893,0.0,0.0,0.0,-0.0097584640607237,60.0,1.799515724182129,0.0,-6.879103864321223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646484375,0.0,0.0,9.715825581224637e-05,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646179199219,0.0,0.0,0.0001023123186314,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646484375,0.0,0.0,7.556752825621516e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26470947265625,0.0,0.0,0.0001023123186314,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26806640625,0.0,0.0,0.0004853255813941,293.2769470214844,294.1499938964844,295.768310546875,293.6137084960937,295.47979736328125,295.8178405761719,293.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035209861584,9.981124371449825e-09,0.0010351998498663,-0.0251974631100893,0.0,0.0,0.0,-0.0097584640607237,60.0,1.799515724182129,0.0,-6.879103864321223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644958496094,0.0,0.0,9.711685561342164e-05,297.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26446533203125,0.0,0.0,0.0001022687283693,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645263671875,0.0,0.0,7.55353321437724e-05,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645568847656,0.0,0.0,0.0001022687283693,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679138183594,0.0,0.0,0.0004851188277825,293.276611328125,294.1499938964844,295.75323486328125,293.6058654785156,295.4822998046875,295.8047180175781,293.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347687639296,9.929548738796257e-09,0.0010347588686272,-0.0250624381005764,0.0,0.0,0.0,-0.0097328973934054,60.0,1.787611961364746,0.0,-6.873243307836674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.264404296875,0.0,0.0,9.708433935884386e-05,297.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643737792969,0.0,0.0,0.0001022344877128,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.264404296875,0.0,0.0,7.551004091510549e-05,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26446533203125,0.0,0.0,0.0001022344877128,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26776123046875,0.0,0.0,0.0004849563993047,293.2763671875,294.1499938964844,295.7412109375,293.59967041015625,295.4842834472656,295.7943725585937,293.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344223119318,9.889034480181635e-09,0.0010344124166294,-0.0249563716351985,0.0,0.0,0.0,-0.0097128134220838,60.0,1.7782585620880127,0.0,-6.868641122537157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26416015625,0.0,0.0,9.701072849566116e-05,297.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2641296386719,0.0,0.0,0.0001021569696604,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26416015625,0.0,0.0,7.545278640463948e-05,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26422119140625,0.0,0.0,0.0001021569696604,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,0.0004845886724069,293.2758178710937,294.1499938964844,295.71337890625,293.5853881835937,295.48809814453125,295.7698059082031,293.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336379054933,9.797315847492882e-09,0.0010336281266063,-0.0247162450104951,0.0,0.0,0.0,-0.0096673471853137,60.0,1.756448745727539,0.0,-6.858228829287327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26416015625,0.0,0.0,9.701072849566116e-05,297.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2641296386719,0.0,0.0,0.0001021569696604,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26416015625,0.0,0.0,7.545278640463948e-05,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26422119140625,0.0,0.0,0.0001021569696604,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,0.0004845886724069,293.2758178710937,294.1499938964844,295.71337890625,293.5853881835937,295.48809814453125,295.7698059082031,293.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336379054933,9.797315847492882e-09,0.0010336281266063,-0.0247162450104951,0.0,0.0,0.0,-0.0096673471853137,60.0,1.756448745727539,0.0,-6.858228829287327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640380859375,0.0,0.0,9.697407222120093e-05,297.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640075683594,0.0,0.0,0.0001021183707052,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640380859375,0.0,0.0,7.542427920270711e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640991210937,0.0,0.0,0.0001021183707052,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2673645019531,0.0,0.0,0.0004844055802095,293.2755432128906,294.1499938964844,295.69927978515625,293.57818603515625,295.4897155761719,295.757080078125,293.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332474485039,9.751647489508741e-09,0.0010332376696169,-0.0245966780930757,0.0,0.0,0.0,-0.0096447076648473,60.0,1.7453550100326538,0.0,-6.853047551658166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.263916015625,0.0,0.0,9.693748143035918e-05,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2638854980469,0.0,0.0,0.0001020798372337,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.263916015625,0.0,0.0,7.539582293247804e-05,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,0.0001020798372337,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672119140625,0.0,0.0,0.0004842228081542,293.2752685546875,294.1499938964844,295.6850891113281,293.57098388671875,295.4911804199219,295.74420166015625,293.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328575735911,9.706060843939213e-09,0.0010328479111194,-0.0244773253798484,0.0,0.0,0.0,-0.0096221100538969,60.0,1.734208345413208,0.0,-6.847876932170038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2637023925781,0.0,0.0,9.686447447165848e-05,297.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.263671875,0.0,0.0,0.0001020029594656,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2637023925781,0.0,0.0,7.533904135925695e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2637634277344,0.0,0.0,0.0001020029594656,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669372558594,0.0,0.0,0.0004838581080548,293.2747497558594,294.1499938964844,295.6565246582031,293.5565185546875,295.4938049316406,295.7181396484375,293.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320796864107,9.615099827442464e-09,0.0010320701403543,-0.0242391750216484,0.0,0.0,0.0,-0.0095770182088017,60.0,1.7118386030197144,0.0,-6.837566246531426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2637023925781,0.0,0.0,9.686447447165848e-05,297.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.263671875,0.0,0.0,0.0001020029594656,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2637023925781,0.0,0.0,7.533904135925695e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2637634277344,0.0,0.0,0.0001020029594656,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669372558594,0.0,0.0,0.0004838581080548,293.2747497558594,294.1499938964844,295.6565246582031,293.5565185546875,295.4938049316406,295.7181396484375,293.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320796864107,9.615099827442464e-09,0.0010320701403543,-0.0242391750216484,0.0,0.0,0.0,-0.0095770182088017,60.0,1.7118386030197144,0.0,-6.837566246531426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26348876953125,0.0,0.0,9.67918531387113e-05,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2634582519531,0.0,0.0,0.0001019264818751,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26348876953125,0.0,0.0,7.528255082434043e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2635498046875,0.0,0.0,0.0001019264818751,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666931152344,0.0,0.0,0.0004834953288082,293.2742614746094,294.1499938964844,295.6279296875,293.5421142578125,295.4958190917969,295.6916198730469,293.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313058737665,9.524611321864997e-09,0.0010312963277101,-0.0240022577345371,0.0,0.0,0.0,-0.0095321610569953,60.0,1.689415454864502,0.0,-6.827316667568084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26348876953125,0.0,0.0,9.67918531387113e-05,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2634582519531,0.0,0.0,0.0001019264818751,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26348876953125,0.0,0.0,7.528255082434043e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2635498046875,0.0,0.0,0.0001019264818751,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666931152344,0.0,0.0,0.0004834953288082,293.2742614746094,294.1499938964844,295.6279296875,293.5421142578125,295.4958190917969,295.6916198730469,293.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313058737665,9.524611321864997e-09,0.0010312963277101,-0.0240022577345371,0.0,0.0,0.0,-0.0095321610569953,60.0,1.689415454864502,0.0,-6.827316667568084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632751464844,0.0,0.0,9.671958832768723e-05,297.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26324462890625,0.0,0.0,0.0001018503826344,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632751464844,0.0,0.0,7.522634405177087e-05,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633361816406,0.0,0.0,0.0001018503826344,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664489746094,0.0,0.0,0.000483134353999,293.27374267578125,294.1499938964844,295.5995483398437,293.5278625488281,295.4972839355469,295.6648864746094,293.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305359028279,9.434574899103154e-09,0.0010305264731869,-0.0237665176391601,0.0,0.0,0.0,-0.0094875283539295,60.0,1.6671085357666016,0.0,-6.817125353109077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632751464844,0.0,0.0,9.671958832768723e-05,297.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26324462890625,0.0,0.0,0.0001018503826344,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632751464844,0.0,0.0,7.522634405177087e-05,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633361816406,0.0,0.0,0.0001018503826344,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664489746094,0.0,0.0,0.000483134353999,293.27374267578125,294.1499938964844,295.5995483398437,293.5278625488281,295.4972839355469,295.6648864746094,293.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305359028279,9.434574899103154e-09,0.0010305264731869,-0.0237665176391601,0.0,0.0,0.0,-0.0094875283539295,60.0,1.6671085357666016,0.0,-6.817125353109077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630615234375,0.0,0.0,9.664768003858626e-05,297.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630310058594,0.0,0.0,0.0001017746544675,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630615234375,0.0,0.0,7.517041376559064e-05,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2631225585937,0.0,0.0,0.0001017746544675,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,0.0004827751545235,293.2732849121094,294.1499938964844,295.5715637207031,293.5138854980469,295.4982604980469,295.6381225585937,293.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029769773595,9.344982565551165e-09,0.0010297603439539,-0.0235319398343563,0.0,0.0,0.0,-0.0094431154429912,60.0,1.6450567245483398,0.0,-6.806993013697138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630615234375,0.0,0.0,9.664768003858626e-05,297.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630310058594,0.0,0.0,0.0001017746544675,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630615234375,0.0,0.0,7.517041376559064e-05,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2631225585937,0.0,0.0,0.0001017746544675,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662048339844,0.0,0.0,0.0004827751545235,293.2732849121094,294.1499938964844,295.5715637207031,293.5138854980469,295.4982604980469,295.6381225585937,293.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029769773595,9.344982565551165e-09,0.0010297603439539,-0.0235319398343563,0.0,0.0,0.0,-0.0094431154429912,60.0,1.6450567245483398,0.0,-6.806993013697138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629699707031,0.0,0.0,9.66118968790397e-05,297.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.262939453125,0.0,0.0,0.000101736979559,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629699707031,0.0,0.0,7.514258322771639e-05,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630310058594,0.0,0.0,0.000101736979559,297.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660827636719,0.0,0.0,0.0004825964279007,293.2730407714844,294.1499938964844,295.5578308105469,293.5070495605469,295.4985046386719,295.62481689453125,293.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029388513416,9.300402226131156e-09,0.0010293792001903,-0.0234152115881443,0.0,0.0,0.0,-0.0094210160896182,60.0,1.634221076965332,0.0,-6.801953134072394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26287841796875,0.0,0.0,9.65761937550269e-05,297.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2628479003906,0.0,0.0,0.0001016993774101,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26287841796875,0.0,0.0,7.511481817346066e-05,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629089355469,0.0,0.0,0.0001016993774101,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659606933594,0.0,0.0,0.0004824180796276,293.2728271484375,294.1499938964844,295.54425048828125,293.50030517578125,295.4986572265625,295.611572265625,293.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290081845596,9.255917809980474e-09,0.0010289988713338,-0.0232987347990274,0.0,0.0,0.0,-0.0093989642336964,60.0,1.623485445976257,0.0,-6.796926754759626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626647949219,0.0,0.0,9.65050421655178e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626647949219,0.0,0.0,0.0001016244568745,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626647949219,0.0,0.0,7.505947723984718e-05,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627258300781,0.0,0.0,0.0001016244568745,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657165527344,0.0,0.0,0.0004820626636501,293.2723693847656,294.1499938964844,295.517822265625,293.4871520996094,295.4988098144531,295.58526611328125,293.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282498551532,9.167267833731785e-09,0.0010282406583428,-0.0230666156858205,0.0,0.0,0.0,-0.009355017915368,60.0,1.6022809743881226,0.0,-6.786915207612766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626647949219,0.0,0.0,9.65050421655178e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626647949219,0.0,0.0,0.0001016244568745,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626647949219,0.0,0.0,7.505947723984718e-05,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627258300781,0.0,0.0,0.0001016244568745,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657165527344,0.0,0.0,0.0004820626636501,293.2723693847656,294.1499938964844,295.517822265625,293.4871520996094,295.4988098144531,295.58526611328125,293.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282498551532,9.167267833731785e-09,0.0010282406583428,-0.0230666156858205,0.0,0.0,0.0,-0.009355017915368,60.0,1.6022809743881226,0.0,-6.786915207612766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624816894531,0.0,0.0,9.643433440942316e-05,297.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.262451171875,0.0,0.0,0.0001015499947243,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624816894531,0.0,0.0,7.500447827624157e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2625427246094,0.0,0.0,0.0001015499947243,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655029296875,0.0,0.0,0.0004817094595637,293.2719421386719,294.1499938964844,295.49249267578125,293.474609375,295.4984741210937,295.5595092773437,293.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274965316057,9.079172968995408e-09,0.0010274874512106,-0.0228359457105398,0.0,0.0,0.0,-0.0093113472685217,60.0,1.5818464756011963,0.0,-6.77697329365401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624816894531,0.0,0.0,9.643433440942316e-05,297.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.262451171875,0.0,0.0,0.0001015499947243,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624816894531,0.0,0.0,7.500447827624157e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2625427246094,0.0,0.0,0.0001015499947243,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655029296875,0.0,0.0,0.0004817094595637,293.2719421386719,294.1499938964844,295.49249267578125,293.474609375,295.4984741210937,295.5595092773437,293.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274965316057,9.079172968995408e-09,0.0010274874512106,-0.0228359457105398,0.0,0.0,0.0,-0.0093113472685217,60.0,1.5818464756011963,0.0,-6.77697329365401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,9.638934716349468e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2623596191406,0.0,0.0,0.0001015026282402,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,7.496949547203258e-05,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624206542969,0.0,0.0,0.0001015026282402,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2653503417969,0.0,0.0,0.0004814847779925,293.27166748046875,294.1499938964844,295.4769592285156,293.4669189453125,295.4980163574219,295.5434875488281,293.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270172497257,9.02312802253391e-09,0.0010270082857459,-0.0226891953498125,0.0,0.0,0.0,-0.0092835649847984,60.0,1.569332718849182,0.0,-6.770653016019423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622985839844,0.0,0.0,9.63640632107854e-05,297.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622985839844,0.0,0.0,0.0001014759982354,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2623291015625,0.0,0.0,7.494982855860144e-05,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2623596191406,0.0,0.0,0.0001014759982354,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652893066406,0.0,0.0,0.0004813584673684,293.2715148925781,294.1499938964844,295.4684753417969,293.4627380371094,295.4977722167969,295.53448486328125,293.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267477482557,8.991623445808727e-09,0.0010267387842759,-0.0226067006587982,0.0,0.0,0.0,-0.0092679467052221,60.0,1.5622941255569458,0.0,-6.76710101288336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621459960937,0.0,0.0,9.629424312151968e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621154785156,0.0,0.0,0.0001014024746837,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621459960937,0.0,0.0,7.489552081096917e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26220703125,0.0,0.0,0.0001014024746837,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650756835937,0.0,0.0,0.0004810096870642,293.2711181640625,294.1499938964844,295.446044921875,293.45166015625,295.4967041015625,295.5104064941406,293.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260038543492,8.904630810491199e-09,0.0010259948903694,-0.0223789103329181,0.0,0.0,0.0,-0.0092248227447271,60.0,1.543789267539978,0.0,-6.757297654758079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
