time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621459960937,0.0,0.0,9.629424312151968e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621154785156,0.0,0.0,0.0001014024746837,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621459960937,0.0,0.0,7.489552081096917e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26220703125,0.0,0.0,0.0001014024746837,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650756835937,0.0,0.0,0.0004810096870642,293.2711181640625,294.1499938964844,295.446044921875,293.45166015625,295.4967041015625,295.5104064941406,293.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260038543492,8.904630810491199e-09,0.0010259948903694,-0.0223789103329181,0.0,0.0,0.0,-0.0092248227447271,60.0,1.543789267539978,0.0,-6.757297654758079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2620544433594,0.0,0.0,9.625955863157289e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26202392578125,0.0,0.0,0.0001013659493764,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2620544433594,0.0,0.0,7.48685488360934e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621154785156,0.0,0.0,0.0001013659493764,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2649841308594,0.0,0.0,0.0004808364319615,293.2709045410156,294.1499938964844,295.4354858398437,293.44647216796875,295.4960021972656,295.4989318847656,293.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256343521177,8.861419154015948e-09,0.0010256255045533,-0.0222657583653926,0.0,0.0,0.0,-0.0092034023255109,60.0,1.5351357460021973,0.0,-6.752431147560857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619934082031,0.0,0.0,9.622496145311744e-05,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.261962890625,0.0,0.0,0.0001013295186567,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619934082031,0.0,0.0,7.484163506887853e-05,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26202392578125,0.0,0.0,0.0001013295186567,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2648620605469,0.0,0.0,0.0004806636134162,293.2707214355469,294.1499938964844,295.4253845214844,293.4414978027344,295.4952392578125,295.4877319335937,293.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252657812088,8.818315855307901e-09,0.0010252569336444,-0.0221528895199298,0.0,0.0,0.0,-0.0091820349916815,60.0,1.526728868484497,0.0,-6.747578140675614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618103027344,0.0,0.0,9.615601447876544e-05,297.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618103027344,0.0,0.0,0.0001012569118756,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618103027344,0.0,0.0,7.4788011261262e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618713378906,0.0,0.0,0.0001012569118756,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646789550781,0.0,0.0,0.0004803191986866,293.27032470703125,294.1499938964844,295.40673828125,293.4323425292969,295.4935913085937,295.4659423828125,293.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245309676975,8.732407685840826e-09,0.0010245222365483,-0.0219279341399669,0.0,0.0,0.0,-0.0091394474729895,60.0,1.5105319023132324,0.0,-6.737911917298335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618103027344,0.0,0.0,9.615601447876544e-05,297.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618103027344,0.0,0.0,0.0001012569118756,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618103027344,0.0,0.0,7.4788011261262e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618713378906,0.0,0.0,0.0001012569118756,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646789550781,0.0,0.0,0.0004803191986866,293.27032470703125,294.1499938964844,295.40673828125,293.4323425292969,295.4935913085937,295.4659423828125,293.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245309676975,8.732407685840826e-09,0.0010245222365483,-0.0219279341399669,0.0,0.0,0.0,-0.0091394474729895,60.0,1.5105319023132324,0.0,-6.737911917298335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616577148437,0.0,0.0,9.60876714088954e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616577148437,0.0,0.0,0.0001011849453789,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616882324219,0.0,0.0,7.473485311493278e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26171875,0.0,0.0,0.0001011849453789,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644958496094,0.0,0.0,0.0004799778107553,293.2699584960937,294.1499938964844,295.3903503417969,293.4242858886719,295.4916687011719,295.44598388671875,293.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238027898594,8.647263349814693e-09,0.0010237941751256,-0.0217049717903137,0.0,0.0,0.0,-0.0090972399339079,60.0,1.496147394180298,0.0,-6.728337353933966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616577148437,0.0,0.0,9.60876714088954e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616577148437,0.0,0.0,0.0001011849453789,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616882324219,0.0,0.0,7.473485311493278e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26171875,0.0,0.0,0.0001011849453789,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644958496094,0.0,0.0,0.0004799778107553,293.2699584960937,294.1499938964844,295.3903503417969,293.4242858886719,295.4916687011719,295.44598388671875,293.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238027898594,8.647263349814693e-09,0.0010237941751256,-0.0217049717903137,0.0,0.0,0.0,-0.0090972399339079,60.0,1.496147394180298,0.0,-6.728337353933966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26153564453125,0.0,0.0,9.601983765605836e-05,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615051269531,0.0,0.0,0.000101113510027,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26153564453125,0.0,0.0,7.468209514627233e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615661621094,0.0,0.0,0.000101113510027,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643127441406,0.0,0.0,0.0004796389548573,293.2696228027344,294.1499938964844,295.3764343261719,293.4174499511719,295.48956298828125,295.4277648925781,293.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230799671262,8.56274251503919e-09,0.0010230714688077,-0.0214836411178112,0.0,0.0,0.0,-0.0090553406625986,60.0,1.483411431312561,0.0,-6.718840239727798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26153564453125,0.0,0.0,9.601983765605836e-05,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615051269531,0.0,0.0,0.000101113510027,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26153564453125,0.0,0.0,7.468209514627233e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615661621094,0.0,0.0,0.000101113510027,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643127441406,0.0,0.0,0.0004796389548573,293.2696228027344,294.1499938964844,295.3764343261719,293.4174499511719,295.48956298828125,295.4277648925781,293.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230799671262,8.56274251503919e-09,0.0010230714688077,-0.0214836411178112,0.0,0.0,0.0,-0.0090553406625986,60.0,1.483411431312561,0.0,-6.718840239727798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613830566406,0.0,0.0,9.595253504812716e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613830566406,0.0,0.0,0.0001010426349239,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613830566406,0.0,0.0,7.462974463123828e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,0.0001010426349239,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26416015625,0.0,0.0,0.0004793027765117,293.269287109375,294.1499938964844,295.3652038574219,293.4119567871094,295.4873046875,295.4115600585937,293.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.478890478613721e-09,0.0010223544668406,-0.0212640576064586,0.0,0.0,0.0,-0.0090137738734483,60.0,1.4725260734558103,0.0,-6.70942483793624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613830566406,0.0,0.0,9.595253504812716e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613830566406,0.0,0.0,0.0001010426349239,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613830566406,0.0,0.0,7.462974463123828e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,0.0001010426349239,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26416015625,0.0,0.0,0.0004793027765117,293.269287109375,294.1499938964844,295.3652038574219,293.4119567871094,295.4873046875,295.4115600585937,293.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.478890478613721e-09,0.0010223544668406,-0.0212640576064586,0.0,0.0,0.0,-0.0090137738734483,60.0,1.4725260734558103,0.0,-6.70942483793624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613220214844,0.0,0.0,9.59191529545933e-05,297.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26129150390625,0.0,0.0,0.0001010074847727,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613220214844,0.0,0.0,7.460378401447088e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613830566406,0.0,0.0,0.0001010074847727,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640686035156,0.0,0.0,0.0004791360115632,293.2691345214844,294.1499938964844,295.3606872558594,293.4097595214844,295.4861145019531,295.404541015625,293.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220073163509,8.437301524111263e-09,0.0010219988180324,-0.0211551468819379,0.0,0.0,0.0,-0.0089931571856141,60.0,1.4680804014205933,0.0,-6.704757993247767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2612609863281,0.0,0.0,9.58858654485084e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26123046875,0.0,0.0,0.0001009724364848,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2612609863281,0.0,0.0,7.457789615727961e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613220214844,0.0,0.0,0.0001009724364848,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,0.0004789697413798,293.2689514160156,294.1499938964844,295.3569030761719,293.40789794921875,295.4849548339844,295.3979797363281,293.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216525988653,8.395829809160205e-09,0.0010216442169621,-0.0210465434938669,0.0,0.0,0.0,-0.0089725982397794,60.0,1.4640116691589355,0.0,-6.70010535941401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,9.581956692272796e-05,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611083984375,0.0,0.0,0.0001009026163956,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,7.452633144566789e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611999511719,0.0,0.0,0.0001009026163956,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2638244628906,0.0,0.0,0.000478638568893,293.2686462402344,294.1499938964844,295.3517761230469,293.4053955078125,295.4825439453125,295.3860168457031,293.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209461906924,8.313226551592834e-09,0.0010209378087893,-0.0208302233368158,0.0,0.0,0.0,-0.0089316498488187,60.0,1.4568428993225098,0.0,-6.690842724310643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,9.581956692272796e-05,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611083984375,0.0,0.0,0.0001009026163956,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,7.452633144566789e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611999511719,0.0,0.0,0.0001009026163956,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2638244628906,0.0,0.0,0.000478638568893,293.2686462402344,294.1499938964844,295.3517761230469,293.4053955078125,295.4825439453125,295.3860168457031,293.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209461906924,8.313226551592834e-09,0.0010209378087893,-0.0208302233368158,0.0,0.0,0.0,-0.0089316498488187,60.0,1.4568428993225098,0.0,-6.690842724310643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2610168457031,0.0,0.0,9.57543234108016e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2610168457031,0.0,0.0,0.0001008339168038,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26104736328125,0.0,0.0,7.447558891726658e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2610778808594,0.0,0.0,0.0001008339168038,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.263671875,0.0,0.0,0.0004783126933034,293.2683410644531,294.1499938964844,295.3500061035156,293.404541015625,295.4801940917969,295.37713623046875,293.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202510748058,8.231944903513977e-09,0.001020242809318,-0.020617363974452,0.0,0.0,0.0,-0.0088913571089506,60.0,1.452519178390503,0.0,-6.68173498752367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2610168457031,0.0,0.0,9.57543234108016e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2610168457031,0.0,0.0,0.0001008339168038,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26104736328125,0.0,0.0,7.447558891726658e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2610778808594,0.0,0.0,0.0001008339168038,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.263671875,0.0,0.0,0.0004783126933034,293.2683410644531,294.1499938964844,295.3500061035156,293.404541015625,295.4801940917969,295.37713623046875,293.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202510748058,8.231944903513977e-09,0.001020242809318,-0.020617363974452,0.0,0.0,0.0,-0.0088913571089506,60.0,1.452519178390503,0.0,-6.68173498752367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2609558105469,0.0,0.0,9.571501868776976e-05,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26092529296875,0.0,0.0,0.0001007925238809,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2609558105469,0.0,0.0,7.444501534337178e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.260986328125,0.0,0.0,0.0001007925238809,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2635803222656,0.0,0.0,0.0004781163297593,293.2681579589844,294.1499938964844,295.3509216308594,293.4050598144531,295.4785461425781,295.37261962890625,293.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198323288932,8.182971633630132e-09,0.0010198240634053,-0.0204891115427017,0.0,0.0,0.0,-0.0088670803233981,60.0,1.451125979423523,0.0,-6.676250308146336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26092529296875,0.0,0.0,9.569976100465284e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608947753906,0.0,0.0,0.0001007764585665,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26092529296875,0.0,0.0,7.443314825650305e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2609558105469,0.0,0.0,0.0001007764585665,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2635498046875,0.0,0.0,0.0004780401068273,293.26806640625,294.1499938964844,295.3517761230469,293.405517578125,295.4779052734375,295.370849609375,293.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196695802733,8.16395928637803e-09,0.0010196614312008,-0.0204393211752176,0.0,0.0,0.0,-0.0088576544076204,60.0,1.4505846500396729,0.0,-6.674121522109999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608337402344,0.0,0.0,9.56617877818644e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26080322265625,0.0,0.0,0.0001007364699034,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608337402344,0.0,0.0,7.440361514454708e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608642578125,0.0,0.0,0.0001007364699034,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633972167969,0.0,0.0,0.0004778504371643,293.2677917480469,294.1499938964844,295.3569030761719,293.4083557128906,295.4757385253906,295.36724853515625,293.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192648041993,8.116651351031123e-09,0.0010192566551268,-0.0203154291957616,0.0,0.0,0.0,-0.0088342018425464,60.0,1.4511793851852417,0.0,-6.668826557643115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608337402344,0.0,0.0,9.56617877818644e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26080322265625,0.0,0.0,0.0001007364699034,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608337402344,0.0,0.0,7.440361514454708e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608642578125,0.0,0.0,0.0001007364699034,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633972167969,0.0,0.0,0.0004778504371643,293.2677917480469,294.1499938964844,295.3569030761719,293.4083557128906,295.4757385253906,295.36724853515625,293.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192648041993,8.116651351031123e-09,0.0010192566551268,-0.0203154291957616,0.0,0.0,0.0,-0.0088342018425464,60.0,1.4511793851852417,0.0,-6.668826557643115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607727050781,0.0,0.0,9.565161599311978e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607421875,0.0,0.0,0.0001007257596938,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607727050781,0.0,0.0,7.439570617862046e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608337402344,0.0,0.0,0.0001007257596938,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633361816406,0.0,0.0,0.0004777996509801,293.2676696777344,294.1499938964844,295.3606872558594,293.4104309082031,295.47479248046875,295.3671264648437,293.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191567707806,8.103979709517262e-09,0.0010191487381234,-0.0202822424471378,0.0,0.0,0.0,-0.0088279219344258,60.0,1.452858567237854,0.0,-6.667408314342539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607421875,0.0,0.0,9.564271022100002e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607116699219,0.0,0.0,0.0001007163737085,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607421875,0.0,0.0,7.438877219101414e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607727050781,0.0,0.0,0.0001007163737085,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632751464844,0.0,0.0,0.0004777551221195,293.2675476074219,294.1499938964844,295.3652038574219,293.4129333496094,295.4738464355469,295.36724853515625,293.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190625907853,8.092878367449431e-09,0.0010190544417127,-0.0202531684190034,0.0,0.0,0.0,-0.0088224224746227,60.0,1.4548009634017944,0.0,-6.666166285640429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606506347656,0.0,0.0,9.563405183143914e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,0.0001007072569336,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606506347656,0.0,0.0,7.438204193022102e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606811523437,0.0,0.0,0.0001007072569336,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2631530761719,0.0,0.0,0.0004777118738275,293.2673034667969,294.1499938964844,295.3764343261719,293.41912841796875,295.4721069335937,295.36932373046875,293.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189688764512,8.082091440542172e-09,0.001018960843794,-0.0202249195426702,0.0,0.0,0.0,-0.0088170683011412,60.0,1.4600435495376587,0.0,-6.664959784075108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606506347656,0.0,0.0,9.563405183143914e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,0.0001007072569336,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606506347656,0.0,0.0,7.438204193022102e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606811523437,0.0,0.0,0.0001007072569336,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2631530761719,0.0,0.0,0.0004777118738275,293.2673034667969,294.1499938964844,295.3764343261719,293.41912841796875,295.4721069335937,295.36932373046875,293.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189688764512,8.082091440542172e-09,0.001018960843794,-0.0202249195426702,0.0,0.0,0.0,-0.0088170683011412,60.0,1.4600435495376587,0.0,-6.664959784075108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26055908203125,0.0,0.0,9.564335778122768e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26055908203125,0.0,0.0,0.0001007170649245,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26055908203125,0.0,0.0,7.438928150804713e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,0.0001007170649245,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630615234375,0.0,0.0,0.0004777583817485,293.26708984375,294.1499938964844,295.3903503417969,293.4267883300781,295.470703125,295.3753356933594,293.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190685279667,8.093691938881875e-09,0.0010190604953095,-0.0202552992850542,0.0,0.0,0.0,-0.0088228210806846,60.0,1.46808123588562,0.0,-6.666257235110606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26055908203125,0.0,0.0,9.564335778122768e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26055908203125,0.0,0.0,0.0001007170649245,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26055908203125,0.0,0.0,7.438928150804713e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,0.0001007170649245,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630615234375,0.0,0.0,0.0004777583817485,293.26708984375,294.1499938964844,295.3903503417969,293.4267883300781,295.470703125,295.3753356933594,293.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190685279667,8.093691938881875e-09,0.0010190604953095,-0.0202552992850542,0.0,0.0,0.0,-0.0088228210806846,60.0,1.46808123588562,0.0,-6.666257235110606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.260498046875,0.0,0.0,9.566162043483928e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,0.0001007362880045,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.260498046875,0.0,0.0,7.440348417731002e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2605285644531,0.0,0.0,0.0001007362880045,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629699707031,0.0,0.0,0.0004778495931532,293.2668762207031,294.1499938964844,295.40673828125,293.435791015625,295.4696044921875,295.3834228515625,293.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192628251388,8.116439076388815e-09,0.0010192546760663,-0.020314872264862,0.0,0.0,0.0,-0.0088340956717729,60.0,1.4778355360031128,0.0,-6.668803109732836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.260498046875,0.0,0.0,9.566162043483928e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,0.0001007362880045,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.260498046875,0.0,0.0,7.440348417731002e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2605285644531,0.0,0.0,0.0001007362880045,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629699707031,0.0,0.0,0.0004778495931532,293.2668762207031,294.1499938964844,295.40673828125,293.435791015625,295.4696044921875,295.3834228515625,293.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192628251388,8.116439076388815e-09,0.0010192546760663,-0.020314872264862,0.0,0.0,0.0,-0.0088340956717729,60.0,1.4778355360031128,0.0,-6.668803109732836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26043701171875,0.0,0.0,9.569386747898534e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604064941406,0.0,0.0,0.0001007702521746,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26043701171875,0.0,0.0,7.442856440320611e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,0.0001007702521746,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26287841796875,0.0,0.0,0.0004780106828548,293.26666259765625,294.1499938964844,295.4253845214844,293.4460144042969,295.46893310546875,295.3948669433594,293.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196065995842,8.156620268096049e-09,0.0010195984505116,-0.0204201024025678,0.0,0.0,0.0,-0.0088540157303214,60.0,1.4897290468215942,0.0,-6.67330013470746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26043701171875,0.0,0.0,9.569386747898534e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604064941406,0.0,0.0,0.0001007702521746,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26043701171875,0.0,0.0,7.442856440320611e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,0.0001007702521746,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26287841796875,0.0,0.0,0.0004780106828548,293.26666259765625,294.1499938964844,295.4253845214844,293.4460144042969,295.46893310546875,295.3948669433594,293.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196065995842,8.156620268096049e-09,0.0010195984505116,-0.0204201024025678,0.0,0.0,0.0,-0.0088540157303214,60.0,1.4897290468215942,0.0,-6.67330013470746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604064941406,0.0,0.0,9.571351256454363e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603759765625,0.0,0.0,0.0001007909377221,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604064941406,0.0,0.0,7.44438439141959e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,0.0001007909377221,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2628173828125,0.0,0.0,0.0004781087918672,293.2665710449219,294.1499938964844,295.4354858398437,293.4515686035156,295.46875,295.40155029296875,293.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198164964094,8.181090471737207e-09,0.0010198082309216,-0.020484184846282,0.0,0.0,0.0,-0.0088661490008234,60.0,1.4963806867599487,0.0,-6.676039987496551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603759765625,0.0,0.0,9.57349911914207e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603759765625,0.0,0.0,0.0001008135586744,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603759765625,0.0,0.0,7.446054951287806e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26043701171875,0.0,0.0,0.0001008135586744,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627868652344,0.0,0.0,0.0004782160976901,293.2664794921875,294.1499938964844,295.446044921875,293.45733642578125,295.4686584472656,295.4087219238281,293.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200454853475,8.207856616593291e-09,0.0010200372198596,-0.020554281771183,0.0,0.0,0.0,-0.008879417553544,60.0,1.5033268928527832,0.0,-6.679037056755989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,9.578312892699614e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,0.0001008642429951,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,7.449798431480303e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603759765625,0.0,0.0,0.0001008642429951,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626953125,0.0,0.0,0.0004784565535373,293.26629638671875,294.1499938964844,295.4684753417969,293.4696044921875,295.4687194824219,295.4243469238281,293.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205573635175,8.267826423491442e-09,0.0010205490980297,-0.0207113306969404,0.0,0.0,0.0,-0.0089091416448354,60.0,1.517966628074646,0.0,-6.685754527779866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,9.578312892699614e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,0.0001008642429951,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,7.449798431480303e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603759765625,0.0,0.0,0.0001008642429951,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626953125,0.0,0.0,0.0004784565535373,293.26629638671875,294.1499938964844,295.4684753417969,293.4696044921875,295.4687194824219,295.4243469238281,293.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205573635175,8.267826423491442e-09,0.0010205490980297,-0.0207113306969404,0.0,0.0,0.0,-0.0089091416448354,60.0,1.517966628074646,0.0,-6.685754527779866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,9.584324288880453e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,0.0001009275511023,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,7.454474689438939e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,0.0001009275511023,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626342773437,0.0,0.0,0.00047875684686,293.2661437988281,294.1499938964844,295.49249267578125,293.482666015625,295.46929931640625,295.4429626464844,293.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211981134489,8.342729174160013e-09,0.0010211897315457,-0.0209074858576059,0.0,0.0,0.0,-0.0089462734758853,60.0,1.5343750715255735,0.0,-6.694150300745605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,9.584324288880453e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,0.0001009275511023,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,7.454474689438939e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,0.0001009275511023,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626342773437,0.0,0.0,0.00047875684686,293.2661437988281,294.1499938964844,295.49249267578125,293.482666015625,295.46929931640625,295.4429626464844,293.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211981134489,8.342729174160013e-09,0.0010211897315457,-0.0209074858576059,0.0,0.0,0.0,-0.0089462734758853,60.0,1.5343750715255735,0.0,-6.694150300745605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,9.589346154825762e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,0.0001009804327622,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,7.458380423486233e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,0.0001009804327622,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2625732421875,0.0,0.0,0.0004790076927747,293.2660217285156,294.1499938964844,295.5126647949219,293.4936218261719,295.4700927734375,295.4589538574219,293.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217333910986,8.405292462043691e-09,0.0010217248927801,-0.0210713222622871,0.0,0.0,0.0,-0.0089772883802652,60.0,1.5482295751571655,0.0,-6.7011661997185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,9.59060780587606e-05,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,0.0001009937186609,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,7.459361950168386e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,0.0001009937186609,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2625732421875,0.0,0.0,0.0004790707316715,293.2659912109375,294.1499938964844,295.517822265625,293.4964294433594,295.4703063964844,295.46295166015625,293.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218675015494,8.42101677278606e-09,0.0010218591196462,-0.0211125016212463,0.0,0.0,0.0,-0.0089850816875696,60.0,1.5516934394836426,0.0,-6.702930477331392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,9.597869211575016e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,0.0001010701816994,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,7.465008820872754e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,0.0001010701816994,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26251220703125,0.0,0.0,0.0004794334236066,293.2658386230469,294.1499938964844,295.54425048828125,293.5107421875,295.4718322753906,295.48541259765625,293.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226411977782,8.511479521189358e-09,0.0010226326994597,-0.0213493984192609,0.0,0.0,0.0,-0.0090299267321825,60.0,1.5702584981918335,0.0,-6.71308342248267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,9.597869211575016e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,0.0001010701816994,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,7.465008820872754e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,0.0001010701816994,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26251220703125,0.0,0.0,0.0004794334236066,293.2658386230469,294.1499938964844,295.54425048828125,293.5107421875,295.4718322753906,295.48541259765625,293.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226411977782,8.511479521189358e-09,0.0010226326994597,-0.0213493984192609,0.0,0.0,0.0,-0.0090299267321825,60.0,1.5702584981918335,0.0,-6.71308342248267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
