time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,9.601480996934696e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,0.0001011082204058,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,7.467818795703351e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,0.0001011082204058,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624816894531,0.0,0.0,0.0004796138382516,293.2657775878906,294.1499938964844,295.5578308105469,293.5180969238281,295.47283935546875,295.49713134765625,293.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230267653241,8.556481745358724e-09,0.0010230181505903,-0.0214672442525625,0.0,0.0,0.0,-0.0090522384271025,60.0,1.5798324346542358,0.0,-6.71813751296213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,9.60525794653222e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,0.0001011479907901,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,7.470756099792197e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,0.0001011479907901,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624816894531,0.0,0.0,0.0004798025474883,293.2657470703125,294.1499938964844,295.5715637207031,293.5255126953125,295.4739685058594,295.5093688964844,293.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234288638457,8.603542767104955e-09,0.0010234202491119,-0.0215904843062162,0.0,0.0,0.0,-0.0090755661949515,60.0,1.589596152305603,0.0,-6.723423950916185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,9.612935537006706e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601928710937,0.0,0.0,0.0001012288412312,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,7.476727478206158e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,0.0001012288412312,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.262451171875,0.0,0.0,0.0004801860195584,293.265625,294.1499938964844,295.5995483398437,293.5405578613281,295.4765014648437,295.5343933105469,293.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242464486509,8.69919336565772e-09,0.0010242378339171,-0.0218409560620784,0.0,0.0,0.0,-0.0091229807585477,60.0,1.6093944311141968,0.0,-6.734175883593707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,9.612935537006706e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601928710937,0.0,0.0,0.0001012288412312,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,7.476727478206158e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,0.0001012288412312,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.262451171875,0.0,0.0,0.0004801860195584,293.265625,294.1499938964844,295.5995483398437,293.5405578613281,295.4765014648437,295.5343933105469,293.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242464486509,8.69919336565772e-09,0.0010242378339171,-0.0218409560620784,0.0,0.0,0.0,-0.0091229807585477,60.0,1.6093944311141968,0.0,-6.734175883593707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,9.62082267506048e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601928710937,0.0,0.0,0.0001013118962873,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,7.482861838070676e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,0.0001013118962873,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624206542969,0.0,0.0,0.0004805799981113,293.2655334472656,294.1499938964844,295.6279296875,293.5557861328125,295.47955322265625,295.5606689453125,293.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250868508592,8.797461426013342e-09,0.0010250780032947,-0.0220982823520898,0.0,0.0,0.0,-0.009171693585813,60.0,1.6297028064727783,0.0,-6.7452312180194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,9.62082267506048e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601928710937,0.0,0.0,0.0001013118962873,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,7.482861838070676e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,0.0001013118962873,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624206542969,0.0,0.0,0.0004805799981113,293.2655334472656,294.1499938964844,295.6279296875,293.5557861328125,295.47955322265625,295.5606689453125,293.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250868508592,8.797461426013342e-09,0.0010250780032947,-0.0220982823520898,0.0,0.0,0.0,-0.009171693585813,60.0,1.6297028064727783,0.0,-6.7452312180194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,9.628487896407024e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,0.0001013926157611,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,7.488824485335499e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,0.0001013926157611,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,0.0004809629172086,293.26544189453125,294.1499938964844,295.6565246582031,293.571044921875,295.48321533203125,295.5877685546875,293.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259036207571,8.892968139662116e-09,0.0010258947731927,-0.0223483704030513,0.0,0.0,0.0,-0.0092190392315387,60.0,1.6502227783203125,0.0,-6.755984571782393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,9.628487896407024e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,0.0001013926157611,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,7.488824485335499e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,0.0001013926157611,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,0.0004809629172086,293.26544189453125,294.1499938964844,295.6565246582031,293.571044921875,295.48321533203125,295.5877685546875,293.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259036207571,8.892968139662116e-09,0.0010258947731927,-0.0223483704030513,0.0,0.0,0.0,-0.0092190392315387,60.0,1.6502227783203125,0.0,-6.755984571782393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,9.636182949179783e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,0.000101473648101,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,7.494808960473165e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,0.000101473648101,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,0.0004813472914975,293.265380859375,294.1499938964844,295.6850891113281,293.5862121582031,295.487060546875,295.6151428222656,293.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267236502841,8.988835453749289e-09,0.0010267146863043,-0.0225994009524583,0.0,0.0,0.0,-0.0092665636911988,60.0,1.6708173751831057,0.0,-6.766786242451417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,9.636182949179783e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,0.000101473648101,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,7.494808960473165e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,0.000101473648101,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,0.0004813472914975,293.265380859375,294.1499938964844,295.6850891113281,293.5862121582031,295.487060546875,295.6151428222656,293.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267236502841,8.988835453749289e-09,0.0010267146863043,-0.0225994009524583,0.0,0.0,0.0,-0.0092665636911988,60.0,1.6708173751831057,0.0,-6.766786242451417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,9.639429481467232e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,0.0001015078305499,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,7.497333717765287e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,0.0001015078305499,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,0.0004815094580408,293.2653503417969,294.1499938964844,295.69927978515625,293.59375,295.4894714355469,295.6290283203125,293.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270695202052,9.029284875339272e-09,0.0010270605562254,-0.0227053184062242,0.0,0.0,0.0,-0.0092866150662302,60.0,1.6808795928955078,0.0,-6.771347216272261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,9.643181692808868e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,0.0001015473462757,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,7.500252104364336e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,0.0001015473462757,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,0.0004816968867089,293.26531982421875,294.1499938964844,295.71337890625,293.6011962890625,295.4915771484375,295.64288330078125,293.31036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274684755131,9.076031481924929e-09,0.001027459395118,-0.0228277202695608,0.0,0.0,0.0,-0.0093097845092415,60.0,1.691156029701233,0.0,-6.776619443371601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,9.649561980040744e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,0.0001016145397443,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,7.50521503505297e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,0.0001016145397443,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,0.0004820156027562,293.2652893066406,294.1499938964844,295.7412109375,293.6158142089844,295.4963684082031,295.670654296875,293.3115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281491558998,9.155531444093869e-09,0.0010281399590894,-0.0230358857661485,0.0,0.0,0.0,-0.0093491980805993,60.0,1.7113019227981567,0.0,-6.785590755953308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,9.649561980040744e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,0.0001016145397443,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,7.50521503505297e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,0.0001016145397443,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,0.0004820156027562,293.2652893066406,294.1499938964844,295.7412109375,293.6158142089844,295.4963684082031,295.670654296875,293.3115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281491558998,9.155531444093869e-09,0.0010281399590894,-0.0230358857661485,0.0,0.0,0.0,-0.0093491980805993,60.0,1.7113019227981567,0.0,-6.785590755953308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,9.655395115260036e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,0.0001016759633785,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,7.509752322221175e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603759765625,0.0,0.0,0.0001016759633785,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,0.0004823069903068,293.2652282714844,294.1499938964844,295.768310546875,293.6300048828125,295.5013732910156,295.6983337402344,293.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287709301337,9.228208419642673e-09,0.0010287617333233,-0.0232261829078197,0.0,0.0,0.0,-0.0093852272257208,60.0,1.731068730354309,0.0,-6.793796814008601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,9.655395115260036e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26031494140625,0.0,0.0,0.0001016759633785,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,7.509752322221175e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603759765625,0.0,0.0,0.0001016759633785,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,0.0004823069903068,293.2652282714844,294.1499938964844,295.768310546875,293.6300048828125,295.5013732910156,295.6983337402344,293.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287709301337,9.228208419642673e-09,0.0010287617333233,-0.0232261829078197,0.0,0.0,0.0,-0.0093852272257208,60.0,1.731068730354309,0.0,-6.793796814008601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603759765625,0.0,0.0,9.6591429610271e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,0.0001017154281726,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603759765625,0.0,0.0,7.512667070841417e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604064941406,0.0,0.0,0.0001017154281726,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624206542969,0.0,0.0,0.0004824941861443,293.2652282714844,294.1499938964844,295.7913818359375,293.6419677734375,295.5062866210937,295.7221374511719,293.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291698854416,9.274898182809466e-09,0.0010291606886312,-0.0233484338968992,0.0,0.0,0.0,-0.0094083705917,60.0,1.7474437952041626,0.0,-6.79907117273615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603759765625,0.0,0.0,9.659653733251616e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603759765625,0.0,0.0,0.0001017208051052,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603759765625,0.0,0.0,7.513064338127151e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604064941406,0.0,0.0,0.0001017208051052,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624206542969,0.0,0.0,0.0004825197102036,293.26519775390625,294.1499938964844,295.7944641113281,293.6435852050781,295.5069580078125,295.72540283203125,293.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292243678122,9.281262869365037e-09,0.0010292150545865,-0.0233650989830493,0.0,0.0,0.0,-0.0094115259125828,60.0,1.7496765851974487,0.0,-6.799790241984739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26043701171875,0.0,0.0,9.663711534813046e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604064941406,0.0,0.0,0.0001017635368043,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26043701171875,0.0,0.0,7.516219920944422e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,0.0001017635368043,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.262451171875,0.0,0.0,0.0004827224183827,293.26519775390625,294.1499938964844,295.8194580078125,293.65643310546875,295.5126342773437,295.7521057128906,293.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029658364132,9.331821537728048e-09,0.0010296490509063,-0.0234974790364503,0.0,0.0,0.0,-0.0094365971162915,60.0,1.7680271863937378,0.0,-6.80550442666572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26043701171875,0.0,0.0,9.663711534813046e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604064941406,0.0,0.0,0.0001017635368043,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26043701171875,0.0,0.0,7.516219920944422e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,0.0001017635368043,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.262451171875,0.0,0.0,0.0004827224183827,293.26519775390625,294.1499938964844,295.8194580078125,293.65643310546875,295.5126342773437,295.7521057128906,293.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029658364132,9.331821537728048e-09,0.0010296490509063,-0.0234974790364503,0.0,0.0,0.0,-0.0094365971162915,60.0,1.7680271863937378,0.0,-6.80550442666572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,9.664721437729896e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26043701171875,0.0,0.0,0.0001017741669784,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,7.517005724366754e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.260498046875,0.0,0.0,0.0001017741669784,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.262451171875,0.0,0.0,0.0004827728553209,293.26519775390625,294.1499938964844,295.8314208984375,293.6625671386719,295.5157165527344,295.7649230957031,293.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297645349055,9.34440080868626e-09,0.0010297552216798,-0.0235304161906242,0.0,0.0,0.0,-0.0094428258016705,60.0,1.7763408422470093,0.0,-6.806926933222712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.260498046875,0.0,0.0,9.66592924669385e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,0.0001017868926282,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.260498046875,0.0,0.0,7.517945050494745e-05,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2605285644531,0.0,0.0,0.0001017868926282,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624816894531,0.0,0.0,0.0004828331875614,293.26519775390625,294.1499938964844,295.8430480957031,293.6684875488281,295.5187683105469,295.7777404785156,293.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298924753442,9.359453656543336e-09,0.0010298831621184,-0.0235698297619819,0.0,0.0,0.0,-0.009450283832848,60.0,1.784791111946106,0.0,-6.808628683074859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26055908203125,0.0,0.0,9.667274571256712e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2605285644531,0.0,0.0,0.0001018010589177,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26055908203125,0.0,0.0,7.518991333199665e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2605895996094,0.0,0.0,0.0001018010589177,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26251220703125,0.0,0.0,0.000482900388306,293.26519775390625,294.1499938964844,295.8650207519531,293.6795654296875,295.5250549316406,295.8025207519531,293.3172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300369467586,9.376214471501498e-09,0.0010300275171175,-0.0236137136816978,0.0,0.0,0.0,-0.0094585986807942,60.0,1.8007277250289917,0.0,-6.810524411093867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26055908203125,0.0,0.0,9.667274571256712e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2605285644531,0.0,0.0,0.0001018010589177,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26055908203125,0.0,0.0,7.518991333199665e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2605895996094,0.0,0.0,0.0001018010589177,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26251220703125,0.0,0.0,0.000482900388306,293.26519775390625,294.1499938964844,295.8650207519531,293.6795654296875,295.5250549316406,295.8025207519531,293.3172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300369467586,9.376214471501498e-09,0.0010300275171175,-0.0236137136816978,0.0,0.0,0.0,-0.0094585986807942,60.0,1.8007277250289917,0.0,-6.810524411093867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,9.666892583481967e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,0.0001017970353132,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,7.518694474129006e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606506347656,0.0,0.0,0.0001017970353132,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2625427246094,0.0,0.0,0.000482881325297,293.2652282714844,294.1499938964844,295.8851318359375,293.6895751953125,295.5316772460937,295.82568359375,293.3184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102999585215,9.371455611528743e-09,0.0010299864225089,-0.0236012544482946,0.0,0.0,0.0,-0.009456236846745,60.0,1.8147053718566888,0.0,-6.80998581970016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,9.666892583481967e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,0.0001017970353132,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,7.518694474129006e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606506347656,0.0,0.0,0.0001017970353132,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2625427246094,0.0,0.0,0.000482881325297,293.2652282714844,294.1499938964844,295.8851318359375,293.6895751953125,295.5316772460937,295.82568359375,293.3184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102999585215,9.371455611528743e-09,0.0010299864225089,-0.0236012544482946,0.0,0.0,0.0,-0.009456236846745,60.0,1.8147053718566888,0.0,-6.80998581970016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607116699219,0.0,0.0,9.665911784395576e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606811523437,0.0,0.0,0.0001017867034533,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607116699219,0.0,0.0,7.517931226175278e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607421875,0.0,0.0,0.0001017867034533,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.0,0.0004828322853427,293.2652587890625,294.1499938964844,295.9031677246094,293.6983642578125,295.53839111328125,295.8477478027344,293.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298923589289,9.359228947403151e-09,0.0010298830457031,-0.0235692393034696,0.0,0.0,0.0,-0.0094501813873648,60.0,1.8277759552001955,0.0,-6.80860310353637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607116699219,0.0,0.0,9.665911784395576e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606811523437,0.0,0.0,0.0001017867034533,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607116699219,0.0,0.0,7.517931226175278e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607421875,0.0,0.0,0.0001017867034533,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.0,0.0004828322853427,293.2652587890625,294.1499938964844,295.9031677246094,293.6983642578125,295.53839111328125,295.8477478027344,293.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298923589289,9.359228947403151e-09,0.0010298830457031,-0.0235692393034696,0.0,0.0,0.0,-0.0094501813873648,60.0,1.8277759552001955,0.0,-6.80860310353637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26080322265625,0.0,0.0,9.66275911196135e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607727050781,0.0,0.0,0.0001017535105347,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26080322265625,0.0,0.0,7.515479228459299e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608337402344,0.0,0.0,0.0001017535105347,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626647949219,0.0,0.0,0.0004826748336199,293.2652893066406,294.1499938964844,295.9189147949219,293.7058410644531,295.5452880859375,295.8677978515625,293.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295554529875,9.319954585862432e-09,0.0010295461397618,-0.0234664063900709,0.0,0.0,0.0,-0.0094307074323296,60.0,1.8382956981658936,0.0,-6.804163632523341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26080322265625,0.0,0.0,9.66275911196135e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607727050781,0.0,0.0,0.0001017535105347,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26080322265625,0.0,0.0,7.515479228459299e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608337402344,0.0,0.0,0.0001017535105347,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626647949219,0.0,0.0,0.0004826748336199,293.2652893066406,294.1499938964844,295.9189147949219,293.7058410644531,295.5452880859375,295.8677978515625,293.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295554529875,9.319954585862432e-09,0.0010295461397618,-0.0234664063900709,0.0,0.0,0.0,-0.0094307074323296,60.0,1.8382956981658936,0.0,-6.804163632523341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608337402344,0.0,0.0,9.660962678026408e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608337402344,0.0,0.0,0.000101734585769,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608337402344,0.0,0.0,7.514081517001614e-05,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608642578125,0.0,0.0,0.000101734585769,297.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626953125,0.0,0.0,0.0004825850774068,293.26531982421875,294.1499938964844,295.92584228515625,293.7090148925781,295.5487976074219,295.8768615722656,293.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293633677065,9.297564496080213e-09,0.0010293540544807,-0.0234077833592891,0.0,0.0,0.0,-0.0094196051359176,60.0,1.8429042100906368,0.0,-6.801632679298565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608947753906,0.0,0.0,9.658770431997254e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608642578125,0.0,0.0,0.0001017115064314,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608947753906,0.0,0.0,7.512377487728372e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26092529296875,0.0,0.0,0.0001017115064314,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,0.0004824755887966,293.2653503417969,294.1499938964844,295.9320983886719,293.7118530273437,295.55230712890625,295.8853759765625,293.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291299549862,9.270257450566532e-09,0.0010291206417605,-0.0233362819999456,0.0,0.0,0.0,-0.0094060683622956,60.0,1.8469789028167725,0.0,-6.798546792197159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.260986328125,0.0,0.0,9.65372528298758e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2609558105469,0.0,0.0,0.0001016583773889,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.260986328125,0.0,0.0,7.508452836191282e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2610168457031,0.0,0.0,0.0001016583773889,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2628173828125,0.0,0.0,0.0004822235787287,293.2654113769531,294.1499938964844,295.9425354003906,293.71630859375,295.5593566894531,295.9013366699219,293.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285937460139,9.207400175625937e-09,0.0010285845492035,-0.0231716968119144,0.0,0.0,0.0,-0.0093749156221747,60.0,1.85413670539856,0.0,-6.791446338638707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.260986328125,0.0,0.0,9.65372528298758e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2609558105469,0.0,0.0,0.0001016583773889,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.260986328125,0.0,0.0,7.508452836191282e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2610168457031,0.0,0.0,0.0001016583773889,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2628173828125,0.0,0.0,0.0004822235787287,293.2654113769531,294.1499938964844,295.9425354003906,293.71630859375,295.5593566894531,295.9013366699219,293.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285937460139,9.207400175625937e-09,0.0010285845492035,-0.0231716968119144,0.0,0.0,0.0,-0.0093749156221747,60.0,1.85413670539856,0.0,-6.791446338638707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2610778808594,0.0,0.0,9.646944818086922e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2610778808594,0.0,0.0,0.0001015869784168,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611083984375,0.0,0.0,7.503179222112522e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611083984375,0.0,0.0,0.0001015869784168,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629089355469,0.0,0.0,0.0004818848683498,293.2654724121094,294.1499938964844,295.95001220703125,293.71905517578125,295.5663757324219,295.9146423339844,293.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278705740347,9.122921085236158e-09,0.0010278614936396,-0.0229504965245723,0.0,0.0,0.0,-0.0093330340459942,60.0,1.8583543300628664,0.0,-6.781909434039336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2610778808594,0.0,0.0,9.646944818086922e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2610778808594,0.0,0.0,0.0001015869784168,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611083984375,0.0,0.0,7.503179222112522e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611083984375,0.0,0.0,0.0001015869784168,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629089355469,0.0,0.0,0.0004818848683498,293.2654724121094,294.1499938964844,295.95001220703125,293.71905517578125,295.5663757324219,295.9146423339844,293.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278705740347,9.122921085236158e-09,0.0010278614936396,-0.0229504965245723,0.0,0.0,0.0,-0.0093330340459942,60.0,1.8583543300628664,0.0,-6.781909434039336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611999511719,0.0,0.0,9.641559154260904e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611999511719,0.0,0.0,0.0001015302623272,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611999511719,0.0,0.0,7.498990453314036e-05,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26123046875,0.0,0.0,0.0001015302623272,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26300048828125,0.0,0.0,0.0004816158616449,293.2655639648437,294.1499938964844,295.95513916015625,293.7207946777344,295.5731201171875,295.9252319335937,293.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272968793287,9.055820093806233e-09,0.0010272877989336,-0.0227747987955808,0.0,0.0,0.0,-0.0092997709289193,60.0,1.8611489534378047,0.0,-6.774339311732548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611999511719,0.0,0.0,9.641334327170624e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611999511719,0.0,0.0,0.000101527897641,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611999511719,0.0,0.0,7.498815830331296e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26123046875,0.0,0.0,0.000101527897641,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26300048828125,0.0,0.0,0.0004816046275664,293.2655639648437,294.1499938964844,295.955322265625,293.7208557128906,295.5733947753906,295.9256591796875,293.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272728977724,9.05301700271366e-09,0.0010272638173773,-0.0227674581110477,0.0,0.0,0.0,-0.0092983813956379,60.0,1.8612654209136963,0.0,-6.774023120215136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613220214844,0.0,0.0,9.63806887739338e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613220214844,0.0,0.0,0.0001014935114653,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613220214844,0.0,0.0,7.496275793528184e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613525390625,0.0,0.0,0.0001014935114653,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630920410156,0.0,0.0,0.0004814415005967,293.2656555175781,294.1499938964844,295.9595642089844,293.72247314453125,295.580322265625,295.9349975585937,293.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269246995449,9.012333990199297e-09,0.0010269157355651,-0.022660931572318,0.0,0.0,0.0,-0.0092782126739621,60.0,1.8632396459579468,0.0,-6.769435856313066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613220214844,0.0,0.0,9.63806887739338e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613220214844,0.0,0.0,0.0001014935114653,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613220214844,0.0,0.0,7.496275793528184e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613525390625,0.0,0.0,0.0001014935114653,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630920410156,0.0,0.0,0.0004814415005967,293.2656555175781,294.1499938964844,295.9595642089844,293.72247314453125,295.580322265625,295.9349975585937,293.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269246995449,9.012333990199297e-09,0.0010269157355651,-0.022660931572318,0.0,0.0,0.0,-0.0092782126739621,60.0,1.8632396459579468,0.0,-6.769435856313066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613830566406,0.0,0.0,9.637470793677494e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613830566406,0.0,0.0,0.000101487210486,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613830566406,0.0,0.0,7.495810859836638e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26141357421875,0.0,0.0,0.000101487210486,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2631530761719,0.0,0.0,0.0004814116109628,293.2657165527344,294.1499938964844,295.9613037109375,293.7232360839844,295.5837707519531,295.9389343261719,293.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268620681017,9.004879508722752e-09,0.0010268531041219,-0.0226414110511541,0.0,0.0,0.0,-0.0092745227739214,60.0,1.864027738571167,0.0,-6.768595284256662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
