time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,9.63717684498988e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,0.000101484118204,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.261474609375,0.0,0.0,7.495582394767553e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.261474609375,0.0,0.0,0.000101484118204,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632141113281,0.0,0.0,0.0004813969426322,293.2657470703125,294.1499938964844,295.9627990722656,293.72393798828125,295.58721923828125,295.9426574707031,293.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268311016261,9.001221989990427e-09,0.0010268221376463,-0.0226318351924419,0.0,0.0,0.0,-0.0092727113515138,60.0,1.8647640943527224,0.0,-6.768183169469921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615966796875,0.0,0.0,9.638076880946755e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615661621094,0.0,0.0,0.0001014935915009,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615966796875,0.0,0.0,7.496282341890037e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616271972656,0.0,0.0,0.0001014935915009,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633056640625,0.0,0.0,0.0004814419080503,293.265869140625,294.1499938964844,295.9651184082031,293.7252502441406,295.5940246582031,295.9491271972656,293.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269250487908,9.012429025290204e-09,0.0010269159683957,-0.022661181166768,0.0,0.0,0.0,-0.0092782573774456,60.0,1.8660255670547483,0.0,-6.769446514454104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615966796875,0.0,0.0,9.638076880946755e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615661621094,0.0,0.0,0.0001014935915009,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615966796875,0.0,0.0,7.496282341890037e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616271972656,0.0,0.0,0.0001014935915009,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633056640625,0.0,0.0,0.0004814419080503,293.265869140625,294.1499938964844,295.9651184082031,293.7252502441406,295.5940246582031,295.9491271972656,293.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269250487908,9.012429025290204e-09,0.0010269159683957,-0.022661181166768,0.0,0.0,0.0,-0.0092782573774456,60.0,1.8660255670547483,0.0,-6.769446514454104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2617492675781,0.0,0.0,9.64321443461813e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2617492675781,0.0,0.0,0.0001015476955217,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2617492675781,0.0,0.0,7.500278297811747e-05,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26177978515625,0.0,0.0,0.0001015476955217,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2634582519531,0.0,0.0,0.0004816985456272,293.2660217285156,294.1499938964844,295.966552734375,293.7264099121094,295.6005249023437,295.9524841308594,293.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102747278288,9.07644182035483e-09,0.0010274637024849,-0.0228287950158119,0.0,0.0,0.0,-0.0093099912628531,60.0,1.866779446601868,0.0,-6.776665628649425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2617492675781,0.0,0.0,9.64321443461813e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2617492675781,0.0,0.0,0.0001015476955217,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2617492675781,0.0,0.0,7.500278297811747e-05,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26177978515625,0.0,0.0,0.0001015476955217,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2634582519531,0.0,0.0,0.0004816985456272,293.2660217285156,294.1499938964844,295.966552734375,293.7264099121094,295.6005249023437,295.9524841308594,293.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102747278288,9.07644182035483e-09,0.0010274637024849,-0.0228287950158119,0.0,0.0,0.0,-0.0093099912628531,60.0,1.866779446601868,0.0,-6.776665628649425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26190185546875,0.0,0.0,9.647721162764356e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26190185546875,0.0,0.0,0.0001015951493172,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26190185546875,0.0,0.0,7.503783126594499e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619323730469,0.0,0.0,0.0001015951493172,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2635803222656,0.0,0.0,0.000481923634652,293.26617431640625,294.1499938964844,295.9672546386719,293.7274169921875,295.6070556640625,295.9560546875,293.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279532289132,9.132586242799334e-09,0.0010279441485181,-0.0229758061468601,0.0,0.0,0.0,-0.0093378257006406,60.0,1.8675763607025144,0.0,-6.783000827681462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26190185546875,0.0,0.0,9.647721162764356e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26190185546875,0.0,0.0,0.0001015951493172,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26190185546875,0.0,0.0,7.503783126594499e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619323730469,0.0,0.0,0.0001015951493172,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2635803222656,0.0,0.0,0.000481923634652,293.26617431640625,294.1499938964844,295.9672546386719,293.7274169921875,295.6070556640625,295.9560546875,293.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279532289132,9.132586242799334e-09,0.0010279441485181,-0.0229758061468601,0.0,0.0,0.0,-0.0093378257006406,60.0,1.8675763607025144,0.0,-6.783000827681462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2620544433594,0.0,0.0,9.654717723606154e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2620544433594,0.0,0.0,0.000101668825664,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2620544433594,0.0,0.0,7.509224815294147e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2620849609375,0.0,0.0,0.000101668825664,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26373291015625,0.0,0.0,0.000482273142552,293.2663269042969,294.1499938964844,295.9672546386719,293.7283020019531,295.61346435546875,295.9588623046875,293.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286980541422,9.219759178336062e-09,0.0010286888573318,-0.0232040602713823,0.0,0.0,0.0,-0.0093810353428125,60.0,1.8682284355163568,0.0,-6.792842555114478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2620544433594,0.0,0.0,9.654717723606154e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2620544433594,0.0,0.0,0.000101668825664,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2620544433594,0.0,0.0,7.509224815294147e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2620849609375,0.0,0.0,0.000101668825664,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26373291015625,0.0,0.0,0.000482273142552,293.2663269042969,294.1499938964844,295.9672546386719,293.7283020019531,295.61346435546875,295.9588623046875,293.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286980541422,9.219759178336062e-09,0.0010286888573318,-0.0232040602713823,0.0,0.0,0.0,-0.0093810353428125,60.0,1.8682284355163568,0.0,-6.792842555114478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621459960937,0.0,0.0,9.658451745053752e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621459960937,0.0,0.0,0.000101708144939,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621459960937,0.0,0.0,7.512129377573729e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621765136719,0.0,0.0,0.000101708144939,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2637939453125,0.0,0.0,0.0004824596690014,293.2663879394531,294.1499938964844,295.9670104980469,293.7286682128906,295.6166687011719,295.9602355957031,293.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290974751114,9.266282852138374e-09,0.0010290881618857,-0.0233258754014968,0.0,0.0,0.0,-0.0094041060656309,60.0,1.868525505065918,0.0,-6.798097729188157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622375488281,0.0,0.0,9.663296805229038e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26220703125,0.0,0.0,0.0001017591639538,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622375488281,0.0,0.0,7.515897596022114e-05,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26226806640625,0.0,0.0,0.0001017591639538,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26385498046875,0.0,0.0,0.0004827016673516,293.2664794921875,294.1499938964844,295.96661376953125,293.72900390625,295.6198425292969,295.96112060546875,293.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296134278178,9.326646122076454e-09,0.001029604114592,-0.0234839264303445,0.0,0.0,0.0,-0.0094340275973081,60.0,1.8687552213668823,0.0,-6.80491964999419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,9.673801105236636e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,0.0001018697876133,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624206542969,0.0,0.0,7.524067768827081e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624206542969,0.0,0.0,0.0001018697876133,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640075683594,0.0,0.0,0.0004832264094147,293.2666320800781,294.1499938964844,295.9654541015625,293.7296142578125,295.6260681152344,295.9624328613281,293.3355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030730898492,9.457523653111366e-09,0.0010307214688509,-0.0238266047090291,0.0,0.0,0.0,-0.0094988979399204,60.0,1.8691751956939693,0.0,-6.81972238680828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,9.673801105236636e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,0.0001018697876133,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624206542969,0.0,0.0,7.524067768827081e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624206542969,0.0,0.0,0.0001018697876133,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640075683594,0.0,0.0,0.0004832264094147,293.2666320800781,294.1499938964844,295.9654541015625,293.7296142578125,295.6260681152344,295.9624328613281,293.3355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030730898492,9.457523653111366e-09,0.0010307214688509,-0.0238266047090291,0.0,0.0,0.0,-0.0094988979399204,60.0,1.8691751956939693,0.0,-6.81972238680828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2625732421875,0.0,0.0,9.686138218967244e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2625732421875,0.0,0.0,0.0001019996998365,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2625732421875,0.0,0.0,7.533663301728666e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.0,0.0001019996998365,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2641906738281,0.0,0.0,0.0004838426539208,293.2668151855469,294.1499938964844,295.9638061523437,293.7300720214844,295.6321716308594,295.9627990722656,293.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032045809552,9.611232698603093e-09,0.0010320361470803,-0.0242290515452623,0.0,0.0,0.0,-0.0095750968903303,60.0,1.8695167303085327,0.0,-6.83712784166346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2625732421875,0.0,0.0,9.686138218967244e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2625732421875,0.0,0.0,0.0001019996998365,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2625732421875,0.0,0.0,7.533663301728666e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.0,0.0001019996998365,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2641906738281,0.0,0.0,0.0004838426539208,293.2668151855469,294.1499938964844,295.9638061523437,293.7300720214844,295.6321716308594,295.9627990722656,293.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032045809552,9.611232698603093e-09,0.0010320361470803,-0.0242290515452623,0.0,0.0,0.0,-0.0095750968903303,60.0,1.8695167303085327,0.0,-6.83712784166346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627868652344,0.0,0.0,9.699885413283482e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,0.0001021444622892,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627868652344,0.0,0.0,7.544355321442708e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627868652344,0.0,0.0,0.0001021444622892,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26434326171875,0.0,0.0,0.0004845293588005,293.2669982910156,294.1499938964844,295.9617614746094,293.7304077148437,295.6381225585937,295.9625244140625,293.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335103143006,9.782509913236481e-09,0.0010335005354136,-0.0246774815022945,0.0,0.0,0.0,-0.0096600018441677,60.0,1.8698420524597168,0.0,-6.85654910625999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627868652344,0.0,0.0,9.699885413283482e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,0.0001021444622892,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627868652344,0.0,0.0,7.544355321442708e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627868652344,0.0,0.0,0.0001021444622892,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26434326171875,0.0,0.0,0.0004845293588005,293.2669982910156,294.1499938964844,295.9617614746094,293.7304077148437,295.6381225585937,295.9625244140625,293.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335103143006,9.782509913236481e-09,0.0010335005354136,-0.0246774815022945,0.0,0.0,0.0,-0.0096600018441677,60.0,1.8698420524597168,0.0,-6.85654910625999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629699707031,0.0,0.0,9.715464693726972e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629699707031,0.0,0.0,0.0001023085205815,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629699707031,0.0,0.0,7.55647270125337e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26300048828125,0.0,0.0,0.0001023085205815,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645263671875,0.0,0.0,0.0004853075952269,293.2672119140625,294.1499938964844,295.9594116210937,293.73065185546875,295.64385986328125,295.9613647460937,293.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351703967899,9.976618642326684e-09,0.0010351603850722,-0.0251856688410043,0.0,0.0,0.0,-0.0097562260925769,60.0,1.8701846599578853,0.0,-6.87859156300874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629699707031,0.0,0.0,9.715464693726972e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629699707031,0.0,0.0,0.0001023085205815,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629699707031,0.0,0.0,7.55647270125337e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26300048828125,0.0,0.0,0.0001023085205815,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645263671875,0.0,0.0,0.0004853075952269,293.2672119140625,294.1499938964844,295.9594116210937,293.73065185546875,295.64385986328125,295.9613647460937,293.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351703967899,9.976618642326684e-09,0.0010351603850722,-0.0251856688410043,0.0,0.0,0.0,-0.0097562260925769,60.0,1.8701846599578853,0.0,-6.87859156300874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630615234375,0.0,0.0,9.723281254991888e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630615234375,0.0,0.0,0.00010239083349,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630615234375,0.0,0.0,7.562552491435781e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630920410156,0.0,0.0,0.00010239083349,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646179199219,0.0,0.0,0.0004856980231124,293.267333984375,294.1499938964844,295.9581298828125,293.730712890625,295.646728515625,295.96075439453125,293.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360047454014,1.0074008294225225e-08,0.0010359947336837,-0.0254406314343214,0.0,0.0,0.0,-0.009804512374103,60.0,1.8703625202178955,0.0,-6.889664661002827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26318359375,0.0,0.0,9.731676254887134e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2631530761719,0.0,0.0,0.000102479236375,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26318359375,0.0,0.0,7.569081208202988e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632141113281,0.0,0.0,0.000102479236375,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26470947265625,0.0,0.0,0.0004861173802055,293.2674255371094,294.1499938964844,295.9568176269531,293.7307434082031,295.6495361328125,295.9599609375,293.3406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368990479037,1.0178601961285947e-08,0.0010368888033553,-0.0257144514471292,0.0,0.0,0.0,-0.009856360964477,60.0,1.8705644607543943,0.0,-6.901566251826807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633972167969,0.0,0.0,9.749032324180008e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26336669921875,0.0,0.0,0.0001026620084303,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633972167969,0.0,0.0,7.582581019960344e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.263427734375,0.0,0.0,0.0001026620084303,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.264892578125,0.0,0.0,0.000486984354211,293.26763916015625,294.1499938964844,295.9540710449219,293.7307434082031,295.65509033203125,295.9581604003906,293.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387464426457,1.039484676113034e-08,0.0010387359652668,-0.0262805502861738,0.0,0.0,0.0,-0.0099635487422347,60.0,1.87100350856781,0.0,-6.926206452817496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633972167969,0.0,0.0,9.749032324180008e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26336669921875,0.0,0.0,0.0001026620084303,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633972167969,0.0,0.0,7.582581019960344e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.263427734375,0.0,0.0,0.0001026620084303,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.264892578125,0.0,0.0,0.000486984354211,293.26763916015625,294.1499938964844,295.9540710449219,293.7307434082031,295.65509033203125,295.9581604003906,293.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387464426457,1.039484676113034e-08,0.0010387359652668,-0.0262805502861738,0.0,0.0,0.0,-0.0099635487422347,60.0,1.87100350856781,0.0,-6.926206452817496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2636108398437,0.0,0.0,9.767749725142494e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2635803222656,0.0,0.0,0.0001028591141221,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2636108398437,0.0,0.0,7.597138755954802e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2636413574219,0.0,0.0,0.0001028591141221,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651062011719,0.0,0.0,0.0004879193438682,293.26788330078125,294.1499938964844,295.95123291015625,293.7306213378906,295.660400390625,295.95587158203125,293.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407413356006,1.0628053104255741e-08,0.0010407307418063,-0.0268910210579633,0.0,0.0,0.0,-0.010079157538712,60.0,1.871570944786072,0.0,-6.952826936412748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2636108398437,0.0,0.0,9.767749725142494e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2635803222656,0.0,0.0,0.0001028591141221,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2636108398437,0.0,0.0,7.597138755954802e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2636413574219,0.0,0.0,0.0001028591141221,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651062011719,0.0,0.0,0.0004879193438682,293.26788330078125,294.1499938964844,295.95123291015625,293.7306213378906,295.660400390625,295.95587158203125,293.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407413356006,1.0628053104255741e-08,0.0010407307418063,-0.0268910210579633,0.0,0.0,0.0,-0.010079157538712,60.0,1.871570944786072,0.0,-6.952826936412748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2638244628906,0.0,0.0,9.78680036496371e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2638244628906,0.0,0.0,0.0001030597195494,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2638244628906,0.0,0.0,7.611955516040325e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26385498046875,0.0,0.0,0.0001030597195494,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26531982421875,0.0,0.0,0.0004888709518127,293.26812744140625,294.1499938964844,295.9483642578125,293.7304077148437,295.6656799316406,295.9534912109375,293.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427705710753,1.0865402799709044e-08,0.0010427596280351,-0.0275123082101345,0.0,0.0,0.0,-0.0101968133822083,60.0,1.8721932172775269,0.0,-6.9799739321752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2638244628906,0.0,0.0,9.78680036496371e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2638244628906,0.0,0.0,0.0001030597195494,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2638244628906,0.0,0.0,7.611955516040325e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26385498046875,0.0,0.0,0.0001030597195494,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26531982421875,0.0,0.0,0.0004888709518127,293.26812744140625,294.1499938964844,295.9483642578125,293.7304077148437,295.6656799316406,295.9534912109375,293.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427705710753,1.0865402799709044e-08,0.0010427596280351,-0.0275123082101345,0.0,0.0,0.0,-0.0101968133822083,60.0,1.8721932172775269,0.0,-6.9799739321752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640686035156,0.0,0.0,9.806733578443529e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640686035156,0.0,0.0,0.0001032696236507,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640686035156,0.0,0.0,7.627459126524627e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640991210937,0.0,0.0,0.0001032696236507,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655334472656,0.0,0.0,0.0004898666520603,293.2684020996094,294.1499938964844,295.9455871582031,293.7300720214844,295.67071533203125,295.95086669921875,293.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044894917868,1.1113760578496112e-08,0.0010448838584125,-0.0281623769551515,0.0,0.0,0.0,-0.0103199332952499,60.0,1.873018980026245,0.0,-7.008436142541542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640686035156,0.0,0.0,9.806733578443529e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640686035156,0.0,0.0,0.0001032696236507,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640686035156,0.0,0.0,7.627459126524627e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640991210937,0.0,0.0,0.0001032696236507,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655334472656,0.0,0.0,0.0004898666520603,293.2684020996094,294.1499938964844,295.9455871582031,293.7300720214844,295.67071533203125,295.95086669921875,293.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044894917868,1.1113760578496112e-08,0.0010448838584125,-0.0281623769551515,0.0,0.0,0.0,-0.0103199332952499,60.0,1.873018980026245,0.0,-7.008436142541542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2641906738281,0.0,0.0,9.816765668801963e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2641906738281,0.0,0.0,0.0001033752632793,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2641906738281,0.0,0.0,7.635261863470078e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26422119140625,0.0,0.0,0.0001033752632793,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2656555175781,0.0,0.0,0.0004903677618131,293.2685241699219,294.1499938964844,295.9442443847656,293.7298889160156,295.6731872558594,295.9495544433594,293.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459646582603,1.1238752151143672e-08,0.0010459534823894,-0.0284895226359367,0.0,0.0,0.0,-0.0103818979114294,60.0,1.8734701871871948,0.0,-7.022782000376537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643127441406,0.0,0.0,9.826857422012836e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643127441406,0.0,0.0,0.0001034815431921,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2643127441406,0.0,0.0,7.643111166544259e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26434326171875,0.0,0.0,0.0001034815431921,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657470703125,0.0,0.0,0.0004908718983642,293.2686462402344,294.1499938964844,295.94293212890625,293.72967529296875,295.6756591796875,295.9482421875,293.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470398701727,1.1364493346377458e-08,0.0010470285778865,-0.0288186259567737,0.0,0.0,0.0,-0.0104442304000258,60.0,1.873966813087464,0.0,-7.037228755280013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645568847656,0.0,0.0,9.8471122328192e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645568847656,0.0,0.0,0.0001036948306136,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645568847656,0.0,0.0,7.658865069970489e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645874023437,0.0,0.0,0.0001036948306136,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659912109375,0.0,0.0,0.0004918836639262,293.2689514160156,294.1499938964844,295.9405212402344,293.7291564941406,295.6804504394531,295.9456787109375,293.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491971625015,1.1616855033480532e-08,0.0010491856373846,-0.0294790994375944,0.0,0.0,0.0,-0.0105693275108933,60.0,1.8750616312026973,0.0,-7.066268636890527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645568847656,0.0,0.0,9.8471122328192e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645568847656,0.0,0.0,0.0001036948306136,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645568847656,0.0,0.0,7.658865069970489e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645874023437,0.0,0.0,0.0001036948306136,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659912109375,0.0,0.0,0.0004918836639262,293.2689514160156,294.1499938964844,295.9405212402344,293.7291564941406,295.6804504394531,295.9456787109375,293.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491971625015,1.1616855033480532e-08,0.0010491856373846,-0.0294790994375944,0.0,0.0,0.0,-0.0105693275108933,60.0,1.8750616312026973,0.0,-7.066268636890527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26483154296875,0.0,0.0,9.867220796877518e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26483154296875,0.0,0.0,0.0001039065828081,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26483154296875,0.0,0.0,7.674504740862176e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2648620605469,0.0,0.0,0.0001039065828081,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662353515625,0.0,0.0,0.0004928880953229,293.26922607421875,294.1499938964844,295.9383850097656,293.72857666015625,295.68511962890625,295.9433288574219,293.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513397864997,1.1867391513931125e-08,0.0010513279121369,-0.0301347617059946,0.0,0.0,0.0,-0.0106935240328311,60.0,1.8763976097106927,0.0,-7.095157172898325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26483154296875,0.0,0.0,9.867220796877518e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26483154296875,0.0,0.0,0.0001039065828081,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26483154296875,0.0,0.0,7.674504740862176e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2648620605469,0.0,0.0,0.0001039065828081,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662353515625,0.0,0.0,0.0004928880953229,293.26922607421875,294.1499938964844,295.9383850097656,293.72857666015625,295.68511962890625,295.9433288574219,293.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513397864997,1.1867391513931125e-08,0.0010513279121369,-0.0301347617059946,0.0,0.0,0.0,-0.0106935240328311,60.0,1.8763976097106927,0.0,-7.095157172898325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651062011719,0.0,0.0,9.887124906526878e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651062011719,0.0,0.0,0.000104116188595,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651062011719,0.0,0.0,7.689985795877874e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26513671875,0.0,0.0,0.000104116188595,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664794921875,0.0,0.0,0.000493882340379,293.26953125,294.1499938964844,295.9366149902344,293.7279052734375,295.689697265625,295.9411926269531,293.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534606408327,1.2115388692279794e-08,0.0010534485336393,-0.0307837389409542,0.0,0.0,0.0,-0.0108164614066481,60.0,1.8778395652771,0.0,-7.123810519260587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651062011719,0.0,0.0,9.887124906526878e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651062011719,0.0,0.0,0.000104116188595,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651062011719,0.0,0.0,7.689985795877874e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26513671875,0.0,0.0,0.000104116188595,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664794921875,0.0,0.0,0.000493882340379,293.26953125,294.1499938964844,295.9366149902344,293.7279052734375,295.689697265625,295.9411926269531,293.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534606408327,1.2115388692279794e-08,0.0010534485336393,-0.0307837389409542,0.0,0.0,0.0,-0.0108164614066481,60.0,1.8778395652771,0.0,-7.123810519260587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.265380859375,0.0,0.0,9.906718332786112e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.265380859375,0.0,0.0,0.0001043225129251,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.265380859375,0.0,0.0,7.705225289100781e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2654113769531,0.0,0.0,0.0001043225129251,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667541503906,0.0,0.0,0.0004948611021973,293.26983642578125,294.1499938964844,295.935302734375,293.7271728515625,295.6942138671875,295.9392395019531,293.35235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555487824603,1.2359509860004893e-08,0.0010555364424362,-0.0314225368201732,0.0,0.0,0.0,-0.0109374802559614,60.0,1.8794314861297607,0.0,-7.152073067118182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.265380859375,0.0,0.0,9.906718332786112e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.265380859375,0.0,0.0,0.0001043225129251,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.265380859375,0.0,0.0,7.705225289100781e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2654113769531,0.0,0.0,0.0001043225129251,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667541503906,0.0,0.0,0.0004948611021973,293.26983642578125,294.1499938964844,295.935302734375,293.7271728515625,295.6942138671875,295.9392395019531,293.35235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555487824603,1.2359509860004893e-08,0.0010555364424362,-0.0314225368201732,0.0,0.0,0.0,-0.0109374802559614,60.0,1.8794314861297607,0.0,-7.152073067118182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655334472656,0.0,0.0,9.916059207171202e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655029296875,0.0,0.0,0.0001044208765961,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655334472656,0.0,0.0,7.712490332778543e-05,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655334472656,0.0,0.0,0.0001044208765961,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,0.0004953276948072,293.2699890136719,294.1499938964844,295.9348449707031,293.7267761230469,295.6964416503906,295.93853759765625,293.35302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565430857241,1.2475894095587137e-08,0.0010565305128693,-0.0317270718514919,0.0,0.0,0.0,-0.0109951691702008,60.0,1.88040030002594,0.0,-7.165566984213001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2656555175781,0.0,0.0,9.92540517472662e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2656555175781,0.0,0.0,0.0001045192984747,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2656555175781,0.0,0.0,7.719759742030874e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26568603515625,0.0,0.0,0.0001045192984747,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669982910156,0.0,0.0,0.0004957945784553,293.2701721191406,294.1499938964844,295.9345092773437,293.7263488769531,295.6986389160156,295.93780517578125,293.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575386695563,1.25923422800156e-08,0.0010575260967016,-0.0320317596197128,0.0,0.0,0.0,-0.0110528944060206,60.0,1.88136625289917,0.0,-7.179080085961689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
