time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659606933594,0.0,0.0,9.943521581590176e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26593017578125,0.0,0.0,0.0001047100740834,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659606933594,0.0,0.0,7.733850361546502e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659912109375,0.0,0.0,0.0001047100740834,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26727294921875,0.0,0.0,0.0004966995329596,293.2704772949219,294.1499938964844,295.934326171875,293.7254638671875,295.7030029296875,295.93670654296875,293.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059470581822,1.2818066608133453e-08,0.0010594577761366,-0.0326223485171794,0.0,0.0,0.0,-0.0111647984012961,60.0,1.8834598064422607,0.0,-7.205311902680479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659606933594,0.0,0.0,9.943521581590176e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26593017578125,0.0,0.0,0.0001047100740834,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659606933594,0.0,0.0,7.733850361546502e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659912109375,0.0,0.0,0.0001047100740834,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26727294921875,0.0,0.0,0.0004966995329596,293.2704772949219,294.1499938964844,295.934326171875,293.7254638671875,295.7030029296875,295.93670654296875,293.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059470581822,1.2818066608133453e-08,0.0010594577761366,-0.0326223485171794,0.0,0.0,0.0,-0.0111647984012961,60.0,1.8834598064422607,0.0,-7.205311902680479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,9.960064198821784e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662353515625,0.0,0.0,0.0001048842750606,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,7.746716437395662e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,0.0001048842750606,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.267578125,0.0,0.0,0.0004975258489139,293.2708435058594,294.1499938964844,295.9347839355469,293.7245483398437,295.707275390625,295.9364318847656,293.3563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612322948873,1.302417729220906e-08,0.0010612192563712,-0.0331615954637527,0.0,0.0,0.0,-0.0112669682130217,60.0,1.885982871055603,0.0,-7.229305509781625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,9.960064198821784e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662353515625,0.0,0.0,0.0001048842750606,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,7.746716437395662e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,0.0001048842750606,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.267578125,0.0,0.0,0.0004975258489139,293.2708435058594,294.1499938964844,295.9347839355469,293.7245483398437,295.707275390625,295.9364318847656,293.3563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612322948873,1.302417729220906e-08,0.0010612192563712,-0.0331615954637527,0.0,0.0,0.0,-0.0112669682130217,60.0,1.885982871055603,0.0,-7.229305509781625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665710449219,0.0,0.0,9.97588867903687e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665405273437,0.0,0.0,0.0001050509090418,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665710449219,0.0,0.0,7.759024447295815e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665710449219,0.0,0.0,0.0001050509090418,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,0.0004983163089491,293.27117919921875,294.1499938964844,295.93603515625,293.7235412597656,295.7115478515625,295.9365234375,293.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629204334691,1.3221344019598293e-08,0.0010629071621224,-0.0336774103343486,0.0,0.0,0.0,-0.0113647179678082,60.0,1.8886584043502808,0.0,-7.252295119997143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665710449219,0.0,0.0,9.97588867903687e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665405273437,0.0,0.0,0.0001050509090418,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665710449219,0.0,0.0,7.759024447295815e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2665710449219,0.0,0.0,0.0001050509090418,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,0.0004983163089491,293.27117919921875,294.1499938964844,295.93603515625,293.7235412597656,295.7115478515625,295.9365234375,293.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629204334691,1.3221344019598293e-08,0.0010629071621224,-0.0336774103343486,0.0,0.0,0.0,-0.0113647179678082,60.0,1.8886584043502808,0.0,-7.252295119997143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,9.990239777835086e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,0.0001052020379574,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,7.770186493871734e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26690673828125,0.0,0.0,0.0001052020379574,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2681579589844,0.0,0.0,0.0004990331362932,293.27154541015625,294.1499938964844,295.9380798339844,293.7225036621094,295.7157592773437,295.9372863769531,293.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064448384568,1.3400149434517061e-08,0.001064434996806,-0.0341451689600944,0.0,0.0,0.0,-0.0114533500745892,60.0,1.8916646242141724,0.0,-7.273175839372925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,9.990239777835086e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,0.0001052020379574,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,7.770186493871734e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26690673828125,0.0,0.0,0.0001052020379574,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2681579589844,0.0,0.0,0.0004990331362932,293.27154541015625,294.1499938964844,295.9380798339844,293.7225036621094,295.7157592773437,295.9372863769531,293.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064448384568,1.3400149434517061e-08,0.001064434996806,-0.0341451689600944,0.0,0.0,0.0,-0.0114533500745892,60.0,1.8916646242141724,0.0,-7.273175839372925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670288085937,0.0,0.0,9.996291919378564e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670288085937,0.0,0.0,0.0001052657680702,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670288085937,0.0,0.0,7.77489403844811e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670593261719,0.0,0.0,0.0001052657680702,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.268310546875,0.0,0.0,0.000499335466884,293.271728515625,294.1499938964844,295.939453125,293.7219543457031,295.7178649902344,295.9382629394531,293.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650919284671,1.3475558446884861e-08,0.0010650784242898,-0.0343424342572689,0.0,0.0,0.0,-0.0114907249808311,60.0,1.8934072256088257,0.0,-7.281991543095502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672119140625,0.0,0.0,0.0001000260308501,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2671813964844,0.0,0.0,0.000105332226667,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672119140625,0.0,0.0,7.779802399454638e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672119140625,0.0,0.0,0.000105332226667,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684631347656,0.0,0.0,0.0004996507195755,293.2719116210937,294.1499938964844,295.9410400390625,293.7214050292969,295.719970703125,295.9391174316406,293.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657644597813,1.3554191546916172e-08,0.001065750955604,-0.0345481298863887,0.0,0.0,0.0,-0.0115297054871916,60.0,1.8950986862182613,0.0,-7.29118880826718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675170898437,0.0,0.0,0.000100135046523,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675170898437,0.0,0.0,0.0001054470267263,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675170898437,0.0,0.0,7.788281800458208e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675476074219,0.0,0.0,0.0001054470267263,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687683105469,0.0,0.0,0.000500195310451,293.27227783203125,294.1499938964844,295.94500732421875,293.7202453613281,295.72418212890625,295.9415283203125,293.3616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066927681677,1.3690024225354593e-08,0.001066913944669,-0.0349034406244754,0.0,0.0,0.0,-0.0115970494225621,60.0,1.8988019227981567,0.0,-7.30709075469349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675170898437,0.0,0.0,0.000100135046523,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675170898437,0.0,0.0,0.0001054470267263,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675170898437,0.0,0.0,7.788281800458208e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675476074219,0.0,0.0,0.0001054470267263,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687683105469,0.0,0.0,0.000500195310451,293.27227783203125,294.1499938964844,295.94500732421875,293.7202453613281,295.72418212890625,295.9415283203125,293.3616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066927681677,1.3690024225354593e-08,0.001066913944669,-0.0349034406244754,0.0,0.0,0.0,-0.0115970494225621,60.0,1.8988019227981567,0.0,-7.30709075469349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26788330078125,0.0,0.0,0.0001002098288154,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,0.0001055257816915,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26788330078125,0.0,0.0,7.794098200974986e-05,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26788330078125,0.0,0.0,0.0001055257816915,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26910400390625,0.0,0.0,0.0005005688872188,293.2726745605469,294.1499938964844,295.95001220703125,293.71905517578125,295.7284240722656,295.9453125,293.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677232639864,1.3783196806116392e-08,0.0010677095269784,-0.0351471528410911,0.0,0.0,0.0,-0.0116432309150695,60.0,1.9028030633926392,0.0,-7.318008243828444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26788330078125,0.0,0.0,0.0001002098288154,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,0.0001055257816915,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26788330078125,0.0,0.0,7.794098200974986e-05,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26788330078125,0.0,0.0,0.0001055257816915,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26910400390625,0.0,0.0,0.0005005688872188,293.2726745605469,294.1499938964844,295.95001220703125,293.71905517578125,295.7284240722656,295.9453125,293.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677232639864,1.3783196806116392e-08,0.0010677095269784,-0.0351471528410911,0.0,0.0,0.0,-0.0116432309150695,60.0,1.9028030633926392,0.0,-7.318008243828444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682189941406,0.0,0.0,0.0001002681965474,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682189941406,0.0,0.0,0.0001055872417055,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682189941406,0.0,0.0,7.798637670930475e-05,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26824951171875,0.0,0.0,0.0001055872417055,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694396972656,0.0,0.0,0.0005008603911846,293.2731018066406,294.1499938964844,295.9549865722656,293.7171936035156,295.732666015625,295.94891357421875,293.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683485306799,1.3855921743299861e-08,0.0010683346772566,-0.0353373736143112,0.0,0.0,0.0,-0.0116792991757392,60.0,1.9062663316726685,0.0,-7.326535467200301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682189941406,0.0,0.0,0.0001002681965474,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682189941406,0.0,0.0,0.0001055872417055,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682189941406,0.0,0.0,7.798637670930475e-05,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26824951171875,0.0,0.0,0.0001055872417055,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694396972656,0.0,0.0,0.0005008603911846,293.2731018066406,294.1499938964844,295.9549865722656,293.7171936035156,295.732666015625,295.94891357421875,293.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683485306799,1.3855921743299861e-08,0.0010683346772566,-0.0353373736143112,0.0,0.0,0.0,-0.0116792991757392,60.0,1.9062663316726685,0.0,-7.326535467200301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685546875,0.0,0.0,0.0001003029465209,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685546875,0.0,0.0,0.0001056238324963,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685852050781,0.0,0.0,7.801339961588383e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685852050781,0.0,0.0,0.0001056238324963,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.269775390625,0.0,0.0,0.0005010339664295,293.27349853515625,294.1499938964844,295.958984375,293.71405029296875,295.7369079589844,295.9526672363281,293.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687180329114,1.3899211559476043e-08,0.0010687041794881,-0.0354506038129329,0.0,0.0,0.0,-0.0117007549852132,60.0,1.9093079566955569,0.0,-7.33161371613278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685546875,0.0,0.0,0.0001003029465209,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685546875,0.0,0.0,0.0001056238324963,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685852050781,0.0,0.0,7.801339961588383e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685852050781,0.0,0.0,0.0001056238324963,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.269775390625,0.0,0.0,0.0005010339664295,293.27349853515625,294.1499938964844,295.958984375,293.71405029296875,295.7369079589844,295.9526672363281,293.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687180329114,1.3899211559476043e-08,0.0010687041794881,-0.0354506038129329,0.0,0.0,0.0,-0.0117007549852132,60.0,1.9093079566955569,0.0,-7.33161371613278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26873779296875,0.0,0.0,0.0001003124853014,297.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26873779296875,0.0,0.0,0.0001056338805938,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26873779296875,0.0,0.0,7.80208210926503e-05,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687683105469,0.0,0.0,0.0001056338805938,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699279785156,0.0,0.0,0.0005010816385038,293.2737121582031,294.1499938964844,295.960693359375,293.71209716796875,295.739013671875,295.9544982910156,293.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688176844269,1.3911098939445312e-08,0.0010688038310036,-0.0354816988110542,0.0,0.0,0.0,-0.0117066381499171,60.0,1.91064715385437,0.0,-7.333008511523077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689208984375,0.0,0.0,0.000100308076071,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689208984375,0.0,0.0,0.0001056292312568,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689208984375,0.0,0.0,7.801739411661401e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689514160156,0.0,0.0,0.0001056292312568,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701110839844,0.0,0.0,0.0005010595778003,293.27392578125,294.1499938964844,295.9621887207031,293.7098693847656,295.7411193847656,295.9562072753906,293.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687696048989,1.3905600226848946e-08,0.0010687556350603,-0.0354673191905021,0.0,0.0,0.0,-0.0117039065808057,60.0,1.911474108695984,0.0,-7.332364049261741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.269287109375,0.0,0.0,0.0001002853241516,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.269287109375,0.0,0.0,0.0001056052788044,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.269287109375,0.0,0.0,7.799969898769632e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2693176269531,0.0,0.0,0.0001056052788044,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704467773437,0.0,0.0,0.0005009459564462,293.2743530273437,294.1499938964844,295.9647827148437,293.7047424316406,295.74530029296875,295.9594116210937,293.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068529789336,1.3877254900762637e-08,0.0010685159359127,-0.0353931747376918,0.0,0.0,0.0,-0.011689867824316,60.0,1.912610530853272,0.0,-7.329037998715648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.269287109375,0.0,0.0,0.0001002853241516,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.269287109375,0.0,0.0,0.0001056052788044,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.269287109375,0.0,0.0,7.799969898769632e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2693176269531,0.0,0.0,0.0001056052788044,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704467773437,0.0,0.0,0.0005009459564462,293.2743530273437,294.1499938964844,295.9647827148437,293.7047424316406,295.74530029296875,295.9594116210937,293.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068529789336,1.3877254900762637e-08,0.0010685159359127,-0.0353931747376918,0.0,0.0,0.0,-0.011689867824316,60.0,1.912610530853272,0.0,-7.329037998715648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696533203125,0.0,0.0,0.0001002374119707,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696533203125,0.0,0.0,0.0001055548200383,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696533203125,0.0,0.0,7.796243153279647e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696838378906,0.0,0.0,0.0001055548200383,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27081298828125,0.0,0.0,0.0005007066065445,293.2747802734375,294.1499938964844,295.96697998046875,293.6988830566406,295.7494506835937,295.9621887207031,293.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680182604119,1.3817555100104071e-08,0.0010680045234039,-0.0352370217442512,0.0,0.0,0.0,-0.0116602685302495,60.0,1.9128212928771973,0.0,-7.322036310597468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696533203125,0.0,0.0,0.0001002374119707,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696533203125,0.0,0.0,0.0001055548200383,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696533203125,0.0,0.0,7.796243153279647e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696838378906,0.0,0.0,0.0001055548200383,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27081298828125,0.0,0.0,0.0005007066065445,293.2747802734375,294.1499938964844,295.96697998046875,293.6988830566406,295.7494506835937,295.9621887207031,293.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680182604119,1.3817555100104071e-08,0.0010680045234039,-0.0352370217442512,0.0,0.0,0.0,-0.0116602685302495,60.0,1.9128212928771973,0.0,-7.322036310597468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2700500488281,0.0,0.0,0.000100160978036,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2700500488281,0.0,0.0,0.0001054743333952,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2700500488281,0.0,0.0,7.790297968313098e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27008056640625,0.0,0.0,0.0001054743333952,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27117919921875,0.0,0.0,0.0005003248224966,293.2752380371094,294.1499938964844,295.96893310546875,293.6924743652344,295.7535400390625,295.9646301269531,293.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672032367438,1.3722317504516468e-08,0.0010671894997358,-0.0349879115819931,0.0,0.0,0.0,-0.0116130542010068,60.0,1.912158727645874,0.0,-7.310873684218677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2700500488281,0.0,0.0,0.000100160978036,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2700500488281,0.0,0.0,0.0001054743333952,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2700500488281,0.0,0.0,7.790297968313098e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27008056640625,0.0,0.0,0.0001054743333952,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27117919921875,0.0,0.0,0.0005003248224966,293.2752380371094,294.1499938964844,295.96893310546875,293.6924743652344,295.7535400390625,295.9646301269531,293.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672032367438,1.3722317504516468e-08,0.0010671894997358,-0.0349879115819931,0.0,0.0,0.0,-0.0116130542010068,60.0,1.912158727645874,0.0,-7.310873684218677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704467773437,0.0,0.0,0.0001000699703581,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704162597656,0.0,0.0,0.0001053784944815,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704467773437,0.0,0.0,7.78321991674602e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704467773437,0.0,0.0,0.0001053784944815,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27154541015625,0.0,0.0,0.0004998702206648,293.2756652832031,294.1499938964844,295.9708557128906,293.6856384277344,295.7575988769531,295.9669494628906,293.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662354761734,1.3608926430208612e-08,0.0010662219719961,-0.0346913039684295,0.0,0.0,0.0,-0.0115568544715642,60.0,1.911205053329468,0.0,-7.297594351030058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704467773437,0.0,0.0,0.0001000699703581,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704162597656,0.0,0.0,0.0001053784944815,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704467773437,0.0,0.0,7.78321991674602e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704467773437,0.0,0.0,0.0001053784944815,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27154541015625,0.0,0.0,0.0004998702206648,293.2756652832031,294.1499938964844,295.9708557128906,293.6856384277344,295.7575988769531,295.9669494628906,293.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662354761734,1.3608926430208612e-08,0.0010662219719961,-0.0346913039684295,0.0,0.0,0.0,-0.0115568544715642,60.0,1.911205053329468,0.0,-7.297594351030058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706298828125,0.0,0.0,0.0001000154152279,297.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706298828125,0.0,0.0,0.0001053210435202,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706298828125,0.0,0.0,7.778976578265429e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706604003906,0.0,0.0,0.0001053210435202,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2717590332031,0.0,0.0,0.0004995976923964,293.2759094238281,294.1499938964844,295.97186279296875,293.68212890625,295.7596130371094,295.96807861328125,293.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656514205038,1.3540945253964765e-08,0.0010656379163265,-0.0345134772360324,0.0,0.0,0.0,-0.0115231405943632,60.0,1.9105253219604488,0.0,-7.289639114560488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2708435058594,0.0,0.0,9.995743312174454e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27081298828125,0.0,0.0,0.0001052599909598,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2708435058594,0.0,0.0,7.774466939736158e-05,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2708435058594,0.0,0.0,0.0001052599909598,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2719421386719,0.0,0.0,0.0004993081092834,293.2761535644531,294.1499938964844,295.97296142578125,293.6785583496094,295.7615966796875,295.9692077636719,293.3736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650337208062,1.3468707038555294e-08,0.0010650202166289,-0.034324511885643,0.0,0.0,0.0,-0.0114873303100466,60.0,1.9098048210144043,0.0,-7.281190050889563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.271240234375,0.0,0.0,9.983163181459533e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2712097167969,0.0,0.0,0.0001051275175996,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.271240234375,0.0,0.0,7.764682959532365e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.271240234375,0.0,0.0,0.0001051275175996,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723083496094,0.0,0.0,0.0004986796993762,293.276611328125,294.1499938964844,295.97540283203125,293.6714172363281,295.7655944824219,295.97149658203125,293.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636954102665,1.3311963975581877e-08,0.0010636821389198,-0.0339144766330719,0.0,0.0,0.0,-0.0114096403121948,60.0,1.90828537940979,0.0,-7.26287368024714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.271240234375,0.0,0.0,9.983163181459533e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2712097167969,0.0,0.0,0.0001051275175996,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.271240234375,0.0,0.0,7.764682959532365e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.271240234375,0.0,0.0,0.0001051275175996,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723083496094,0.0,0.0,0.0004986796993762,293.276611328125,294.1499938964844,295.97540283203125,293.6714172363281,295.7655944824219,295.97149658203125,293.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636954102665,1.3311963975581877e-08,0.0010636821389198,-0.0339144766330719,0.0,0.0,0.0,-0.0114096403121948,60.0,1.90828537940979,0.0,-7.26287368024714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716369628906,0.0,0.0,9.967718506231904e-05,297.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716369628906,0.0,0.0,0.000104964878119,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716369628906,0.0,0.0,7.752670353511348e-05,297.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27166748046875,0.0,0.0,0.000104964878119,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2727355957031,0.0,0.0,0.0004979082150384,293.277099609375,294.1499938964844,295.9783935546875,293.66436767578125,295.7695617675781,295.9747314453125,293.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620484827086,1.3119526798277548e-08,0.0010620353277772,-0.033411044627428,0.0,0.0,0.0,-0.0113142384216189,60.0,1.907064437866211,0.0,-7.24041910871165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716369628906,0.0,0.0,9.967718506231904e-05,297.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716369628906,0.0,0.0,0.000104964878119,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716369628906,0.0,0.0,7.752670353511348e-05,297.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27166748046875,0.0,0.0,0.000104964878119,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2727355957031,0.0,0.0,0.0004979082150384,293.277099609375,294.1499938964844,295.9783935546875,293.66436767578125,295.7695617675781,295.9747314453125,293.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620484827086,1.3119526798277548e-08,0.0010620353277772,-0.033411044627428,0.0,0.0,0.0,-0.0113142384216189,60.0,1.907064437866211,0.0,-7.24041910871165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720642089844,0.0,0.0,9.95300360955298e-05,297.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720642089844,0.0,0.0,0.0001048099220497,297.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720642089844,0.0,0.0,7.741225272184238e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720947265625,0.0,0.0,0.0001048099220497,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27313232421875,0.0,0.0,0.0004971731686964,293.277587890625,294.1499938964844,295.98211669921875,293.6575927734375,295.7735290527344,295.9778747558594,293.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604838607832,1.2936186344347789e-08,0.0010604709386825,-0.0329313836991786,0.0,0.0,0.0,-0.0112233692780137,60.0,1.9058023691177368,0.0,-7.219057351903757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720642089844,0.0,0.0,9.95300360955298e-05,297.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720642089844,0.0,0.0,0.0001048099220497,297.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720642089844,0.0,0.0,7.741225272184238e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720947265625,0.0,0.0,0.0001048099220497,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27313232421875,0.0,0.0,0.0004971731686964,293.277587890625,294.1499938964844,295.98211669921875,293.6575927734375,295.7735290527344,295.9778747558594,293.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604838607832,1.2936186344347789e-08,0.0010604709386825,-0.0329313836991786,0.0,0.0,0.0,-0.0112233692780137,60.0,1.9058023691177368,0.0,-7.219057351903757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724914550781,0.0,0.0,9.936964488588274e-05,297.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724609375,0.0,0.0,0.0001046410179696,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724914550781,0.0,0.0,7.728749915258959e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724914550781,0.0,0.0,0.0001046410179696,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735290527344,0.0,0.0,0.0004963719402439,293.278076171875,294.1499938964844,295.9867858886719,293.6512145996094,295.7774963378906,295.981201171875,293.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587729047983,1.2736338206309485e-08,0.0010587602155283,-0.0324085168540477,0.0,0.0,0.0,-0.0111242905259132,60.0,1.904578447341919,0.0,-7.195808393589689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724914550781,0.0,0.0,9.936964488588274e-05,297.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724609375,0.0,0.0,0.0001046410179696,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724914550781,0.0,0.0,7.728749915258959e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724914550781,0.0,0.0,0.0001046410179696,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735290527344,0.0,0.0,0.0004963719402439,293.278076171875,294.1499938964844,295.9867858886719,293.6512145996094,295.7774963378906,295.981201171875,293.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587729047983,1.2736338206309485e-08,0.0010587602155283,-0.0324085168540477,0.0,0.0,0.0,-0.0111242905259132,60.0,1.904578447341919,0.0,-7.195808393589689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.272705078125,0.0,0.0,9.928280633175746e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.272705078125,0.0,0.0,0.0001045495737344,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.272705078125,0.0,0.0,7.721995643805712e-05,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.272705078125,0.0,0.0,0.0001045495737344,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.27374267578125,0.0,0.0,0.0004959381767548,293.2783203125,294.1499938964844,295.9895324707031,293.64825439453125,295.7795104980469,295.98345947265625,293.3797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578469373285,1.2628141199400034e-08,0.0010578343644738,-0.0321254283189773,0.0,0.0,0.0,-0.0110706519335508,60.0,1.9045207500457764,0.0,-7.18323747150862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2729187011719,0.0,0.0,9.919668809743598e-05,297.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2729187011719,0.0,0.0,0.0001044588861986,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2729187011719,0.0,0.0,7.715298124821857e-05,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2729187011719,0.0,0.0,0.0001044588861986,297.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2739562988281,0.0,0.0,0.000495507963933,293.2785949707031,294.1499938964844,295.9925842285156,293.6454772949219,295.7815246582031,295.98583984375,293.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569284204393,1.2520839476337642e-08,0.0010569159639999,-0.0318446718156337,0.0,0.0,0.0,-0.0110174557194113,60.0,1.9044876098632808,0.0,-7.17078094680801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733459472656,0.0,0.0,9.902254532789811e-05,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733459472656,0.0,0.0,0.0001042755029629,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733459472656,0.0,0.0,7.701753202127293e-05,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733764648437,0.0,0.0,0.0001042755029629,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743835449219,0.0,0.0,0.0004946381086483,293.2790832519531,294.1499938964844,295.99969482421875,293.6404724121094,295.7855834960937,295.9911193847656,293.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550734587013,1.230386459383226e-08,0.0010550611186772,-0.0312769301235675,0.0,0.0,0.0,-0.0109098982065916,60.0,1.904885530471801,0.0,-7.145625602333895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
