time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733459472656,0.0,0.0,9.902254532789811e-05,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733459472656,0.0,0.0,0.0001042755029629,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733459472656,0.0,0.0,7.701753202127293e-05,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733764648437,0.0,0.0,0.0001042755029629,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743835449219,0.0,0.0,0.0004946381086483,293.2790832519531,294.1499938964844,295.99969482421875,293.6404724121094,295.7855834960937,295.9911193847656,293.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550734587013,1.230386459383226e-08,0.0010550611186772,-0.0312769301235675,0.0,0.0,0.0,-0.0109098982065916,60.0,1.904885530471801,0.0,-7.145625602333895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2737731933594,0.0,0.0,9.884650353342296e-05,297.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2737731933594,0.0,0.0,0.0001040901261148,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2737731933594,0.0,0.0,7.688061305088922e-05,297.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738037109375,0.0,0.0,0.0001040901261148,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2747802734375,0.0,0.0,0.0004937587655149,293.27960205078125,294.1499938964844,296.0083312988281,293.6363830566406,295.78973388671875,295.9974670410156,293.38311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053197775036,1.2084525380373634e-08,0.0010531856678426,-0.0307029765099287,0.0,0.0,0.0,-0.0108011681586503,60.0,1.906229019165039,0.0,-7.120241463098864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2737731933594,0.0,0.0,9.884650353342296e-05,297.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2737731933594,0.0,0.0,0.0001040901261148,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2737731933594,0.0,0.0,7.688061305088922e-05,297.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738037109375,0.0,0.0,0.0001040901261148,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2747802734375,0.0,0.0,0.0004937587655149,293.27960205078125,294.1499938964844,296.0083312988281,293.6363830566406,295.78973388671875,295.9974670410156,293.38311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053197775036,1.2084525380373634e-08,0.0010531856678426,-0.0307029765099287,0.0,0.0,0.0,-0.0108011681586503,60.0,1.906229019165039,0.0,-7.120241463098864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27423095703125,0.0,0.0,9.867168409982696e-05,297.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.27423095703125,0.0,0.0,0.0001039060298353,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27423095703125,0.0,0.0,7.674463995499536e-05,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742614746094,0.0,0.0,0.0001039060298353,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752380371094,0.0,0.0,0.0004928854759782,293.2801513671875,294.1499938964844,296.0186767578125,293.6333923339844,295.79400634765625,296.00506591796875,293.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513351298868,1.1866708504726375e-08,0.001051323255524,-0.0301329735666513,0.0,0.0,0.0,-0.010693191550672,60.0,1.90868890285492,0.0,-7.095078302654656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27423095703125,0.0,0.0,9.867168409982696e-05,297.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.27423095703125,0.0,0.0,0.0001039060298353,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27423095703125,0.0,0.0,7.674463995499536e-05,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742614746094,0.0,0.0,0.0001039060298353,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752380371094,0.0,0.0,0.0004928854759782,293.2801513671875,294.1499938964844,296.0186767578125,293.6333923339844,295.79400634765625,296.00506591796875,293.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513351298868,1.1866708504726375e-08,0.001051323255524,-0.0301329735666513,0.0,0.0,0.0,-0.010693191550672,60.0,1.90868890285492,0.0,-7.095078302654656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2746887207031,0.0,0.0,9.850063361227512e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.274658203125,0.0,0.0,0.0001037259135046,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2746887207031,0.0,0.0,7.661160634597763e-05,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2746887207031,0.0,0.0,0.0001037259135046,297.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756652832031,0.0,0.0,0.0004920310457237,293.2806701660156,294.1499938964844,296.0308837890625,293.63165283203125,295.79840087890625,296.0140686035156,293.3858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495125316083,1.1653590981097752e-08,0.0010495008900761,-0.0295752417296171,0.0,0.0,0.0,-0.0105875441804528,60.0,1.912447214126587,0.0,-7.070500629424714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2746887207031,0.0,0.0,9.850063361227512e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.274658203125,0.0,0.0,0.0001037259135046,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2746887207031,0.0,0.0,7.661160634597763e-05,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2746887207031,0.0,0.0,0.0001037259135046,297.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756652832031,0.0,0.0,0.0004920310457237,293.2806701660156,294.1499938964844,296.0308837890625,293.63165283203125,295.79840087890625,296.0140686035156,293.3858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495125316083,1.1653590981097752e-08,0.0010495008900761,-0.0295752417296171,0.0,0.0,0.0,-0.0105875441804528,60.0,1.912447214126587,0.0,-7.070500629424714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27490234375,0.0,0.0,9.841822611633688e-05,297.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27490234375,0.0,0.0,0.0001036391331581,297.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27490234375,0.0,0.0,7.654750515939668e-05,297.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2749328613281,0.0,0.0,0.0001036391331581,297.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27587890625,0.0,0.0,0.0004916194011457,293.28094482421875,294.1499938964844,296.03778076171875,293.6313171386719,295.8006896972656,296.0193786621094,293.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486347600817,1.1550914003066737e-08,0.0010486232349649,-0.029306523501873,0.0,0.0,0.0,-0.0105366464704275,60.0,1.9150781631469729,0.0,-7.058674356130723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.275146484375,0.0,0.0,9.83367717708461e-05,297.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2751159667969,0.0,0.0,0.0001035533568938,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.275146484375,0.0,0.0,7.648415339644998e-05,297.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.275146484375,0.0,0.0,0.0001035533568938,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.276123046875,0.0,0.0,0.0004912125295959,293.2812194824219,294.1499938964844,296.0451965332031,293.63134765625,295.8030090332031,296.02496337890625,293.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477671166881,1.1449425407761282e-08,0.0010477557079866,-0.0290409121662378,0.0,0.0,0.0,-0.0104863382875919,60.0,1.9179654121398928,0.0,-7.046995165183034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756042480469,0.0,0.0,9.817859972827137e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756042480469,0.0,0.0,0.0001033867956721,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756042480469,0.0,0.0,7.636113150510937e-05,297.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756042480469,0.0,0.0,0.0001033867956721,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27655029296875,0.0,0.0,0.0004904224188067,293.28173828125,294.1499938964844,296.0617980957031,293.6325988769531,295.8077697753906,296.0370483398437,293.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460810735821,1.125235282728454e-08,0.0010460697812959,-0.0285251215100288,0.0,0.0,0.0,-0.0103886406868696,60.0,1.9245425462722776,0.0,-7.024343773309738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756042480469,0.0,0.0,9.817859972827137e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756042480469,0.0,0.0,0.0001033867956721,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756042480469,0.0,0.0,7.636113150510937e-05,297.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756042480469,0.0,0.0,0.0001033867956721,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27655029296875,0.0,0.0,0.0004904224188067,293.28173828125,294.1499938964844,296.0617980957031,293.6325988769531,295.8077697753906,296.0370483398437,293.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460810735821,1.125235282728454e-08,0.0010460697812959,-0.0285251215100288,0.0,0.0,0.0,-0.0103886406868696,60.0,1.9245425462722776,0.0,-7.024343773309738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27606201171875,0.0,0.0,9.803449211176483e-05,297.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27606201171875,0.0,0.0,0.0001032350410241,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27606201171875,0.0,0.0,7.624905265402049e-05,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760925292969,0.0,0.0,0.0001032350410241,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770080566406,0.0,0.0,0.0004897025646641,293.28228759765625,294.1499938964844,296.08087158203125,293.6355895996094,295.81280517578125,296.051513671875,293.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445457883179,1.107280400702848e-08,0.0010445347288623,-0.0280551761388778,0.0,0.0,0.0,-0.0102996351197361,60.0,1.9333736896514893,0.0,-7.003738033972695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27606201171875,0.0,0.0,9.803449211176483e-05,297.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27606201171875,0.0,0.0,0.0001032350410241,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27606201171875,0.0,0.0,7.624905265402049e-05,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760925292969,0.0,0.0,0.0001032350410241,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770080566406,0.0,0.0,0.0004897025646641,293.28228759765625,294.1499938964844,296.08087158203125,293.6355895996094,295.81280517578125,296.051513671875,293.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445457883179,1.107280400702848e-08,0.0010445347288623,-0.0280551761388778,0.0,0.0,0.0,-0.0102996351197361,60.0,1.9333736896514893,0.0,-7.003738033972695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27655029296875,0.0,0.0,9.79015021584928e-05,297.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2765197753906,0.0,0.0,0.000103094993392,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27655029296875,0.0,0.0,7.614561036461964e-05,297.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27655029296875,0.0,0.0,0.000103094993392,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774658203125,0.0,0.0,0.0004890382406301,293.2828674316406,294.1499938964844,296.10260009765625,293.6405029296875,295.8181457519531,296.0680236816406,293.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431286646053,1.0907103664692386e-08,0.001043117721565,-0.0276214592158794,0.0,0.0,0.0,-0.0102174933999776,60.0,1.9441908597946167,0.0,-6.984748779359506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27655029296875,0.0,0.0,9.79015021584928e-05,297.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2765197753906,0.0,0.0,0.000103094993392,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27655029296875,0.0,0.0,7.614561036461964e-05,297.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27655029296875,0.0,0.0,0.000103094993392,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774658203125,0.0,0.0,0.0004890382406301,293.2828674316406,294.1499938964844,296.10260009765625,293.6405029296875,295.8181457519531,296.0680236816406,293.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431286646053,1.0907103664692386e-08,0.001043117721565,-0.0276214592158794,0.0,0.0,0.0,-0.0102174933999776,60.0,1.9441908597946167,0.0,-6.984748779359506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770080566406,0.0,0.0,9.778459934750572e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770080566406,0.0,0.0,0.0001029718914651,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770080566406,0.0,0.0,7.60546899982728e-05,297.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27703857421875,0.0,0.0,0.0001029718914651,297.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2779541015625,0.0,0.0,0.0004884543013758,293.2834167480469,294.1499938964844,296.127197265625,293.6474914550781,295.8238525390625,296.0871887207031,293.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041883137077,1.0761454838359441e-08,0.0010418723104521,-0.0272402167320251,0.0,0.0,0.0,-0.010145291686058,60.0,1.9574116468429563,0.0,-6.968078025693103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770080566406,0.0,0.0,9.778459934750572e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770080566406,0.0,0.0,0.0001029718914651,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770080566406,0.0,0.0,7.60546899982728e-05,297.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27703857421875,0.0,0.0,0.0001029718914651,297.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2779541015625,0.0,0.0,0.0004884543013758,293.2834167480469,294.1499938964844,296.127197265625,293.6474914550781,295.8238525390625,296.0871887207031,293.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041883137077,1.0761454838359441e-08,0.0010418723104521,-0.0272402167320251,0.0,0.0,0.0,-0.010145291686058,60.0,1.9574116468429563,0.0,-6.968078025693103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772521972656,0.0,0.0,9.773319470696153e-05,297.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772521972656,0.0,0.0,0.0001029177583404,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772521972656,0.0,0.0,7.601470861118287e-05,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772827148437,0.0,0.0,0.0001029177583404,297.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781677246094,0.0,0.0,0.0004881975473836,293.2837219238281,294.1499938964844,296.140625,293.6517944335937,295.8268737792969,296.0978698730469,293.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413357522338,1.0697405627979606e-08,0.0010413250420242,-0.0270725581794977,0.0,0.0,0.0,-0.0101135428994894,60.0,1.9650880098342896,0.0,-6.960753751172889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774963378906,0.0,0.0,9.768422023626044e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774963378906,0.0,0.0,0.0001028661863529,297.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774963378906,0.0,0.0,7.5976611697115e-05,297.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27752685546875,0.0,0.0,0.0001028661863529,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2784118652344,0.0,0.0,0.0004879529005847,293.28399658203125,294.1499938964844,296.15484619140625,293.6566772460937,295.8299865722656,296.1089782714844,293.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408143280074,1.0636385994189368e-08,0.0010408036177977,-0.0269128307700157,0.0,0.0,0.0,-0.0100832963362336,60.0,1.973149418830872,0.0,-6.953779063678668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2779846191406,0.0,0.0,9.759838576428592e-05,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2779846191406,0.0,0.0,0.0001027758044074,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2779846191406,0.0,0.0,7.590985478600487e-05,297.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27801513671875,0.0,0.0,0.0001027758044074,297.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789001464844,0.0,0.0,0.0004875241720583,293.2845764160156,294.1499938964844,296.18572998046875,293.66827392578125,295.83642578125,296.1326904296875,293.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398980230093,1.0529446647922214e-08,0.0010398875456303,-0.0266328994184732,0.0,0.0,0.0,-0.0100302752107381,60.0,1.9905802011489868,0.0,-6.94156483405095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2779846191406,0.0,0.0,9.759838576428592e-05,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2779846191406,0.0,0.0,0.0001027758044074,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2779846191406,0.0,0.0,7.590985478600487e-05,297.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27801513671875,0.0,0.0,0.0001027758044074,297.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789001464844,0.0,0.0,0.0004875241720583,293.2845764160156,294.1499938964844,296.18572998046875,293.66827392578125,295.83642578125,296.1326904296875,293.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398980230093,1.0529446647922214e-08,0.0010398875456303,-0.0266328994184732,0.0,0.0,0.0,-0.0100302752107381,60.0,1.9905802011489868,0.0,-6.94156483405095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2784729003906,0.0,0.0,9.753576887305826e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2784729003906,0.0,0.0,0.0001027098551276,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2784729003906,0.0,0.0,7.586114952573553e-05,297.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27850341796875,0.0,0.0,0.0001027098551276,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793884277344,0.0,0.0,0.0004872113349847,293.28515625,294.1499938964844,296.2200622558594,293.68243408203125,295.8432312011719,296.15924072265625,293.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392317781224,1.0451423726465237e-08,0.0010392213007435,-0.0264286529272794,0.0,0.0,0.0,-0.0099916020408272,60.0,2.010988235473633,0.0,-6.932659601943669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2784729003906,0.0,0.0,9.753576887305826e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2784729003906,0.0,0.0,0.0001027098551276,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2784729003906,0.0,0.0,7.586114952573553e-05,297.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27850341796875,0.0,0.0,0.0001027098551276,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793884277344,0.0,0.0,0.0004872113349847,293.28515625,294.1499938964844,296.2200622558594,293.68243408203125,295.8432312011719,296.15924072265625,293.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392317781224,1.0451423726465237e-08,0.0010392213007435,-0.0264286529272794,0.0,0.0,0.0,-0.0099916020408272,60.0,2.010988235473633,0.0,-6.932659601943669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27899169921875,0.0,0.0,9.74935755948536e-05,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.27899169921875,0.0,0.0,0.0001026654281304,297.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27899169921875,0.0,0.0,7.582833495689556e-05,297.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.27899169921875,0.0,0.0,0.0001026654281304,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2798767089844,0.0,0.0,0.0004870005941484,293.2857360839844,294.1499938964844,296.2580261230469,293.69927978515625,295.8506164550781,296.189208984375,293.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387818329036,1.0398855998516865e-08,0.0010387714719399,-0.0262910425662994,0.0,0.0,0.0,-0.0099655417725443,60.0,2.034626007080078,0.0,-6.92666333179659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27899169921875,0.0,0.0,9.74935755948536e-05,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.27899169921875,0.0,0.0,0.0001026654281304,297.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27899169921875,0.0,0.0,7.582833495689556e-05,297.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.27899169921875,0.0,0.0,0.0001026654281304,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2798767089844,0.0,0.0,0.0004870005941484,293.2857360839844,294.1499938964844,296.2580261230469,293.69927978515625,295.8506164550781,296.189208984375,293.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387818329036,1.0398855998516865e-08,0.0010387714719399,-0.0262910425662994,0.0,0.0,0.0,-0.0099655417725443,60.0,2.034626007080078,0.0,-6.92666333179659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27947998046875,0.0,0.0,9.7474992799107e-05,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.27947998046875,0.0,0.0,0.0001026458630803,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27947998046875,0.0,0.0,7.581388490507379e-05,297.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795104980469,0.0,0.0,0.0001026458630803,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803649902344,0.0,0.0,0.000486907782033,293.2863464355469,294.1499938964844,296.2998046875,293.7189636230469,295.8586120605469,296.2228088378906,293.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385838104411,1.0375703851650542e-08,0.0010385734494775,-0.0262304376810789,0.0,0.0,0.0,-0.0099540641531348,60.0,2.0614171028137207,0.0,-6.924022954990505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27947998046875,0.0,0.0,9.7474992799107e-05,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.27947998046875,0.0,0.0,0.0001026458630803,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27947998046875,0.0,0.0,7.581388490507379e-05,297.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795104980469,0.0,0.0,0.0001026458630803,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803649902344,0.0,0.0,0.000486907782033,293.2863464355469,294.1499938964844,296.2998046875,293.7189636230469,295.8586120605469,296.2228088378906,293.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385838104411,1.0375703851650542e-08,0.0010385734494775,-0.0262304376810789,0.0,0.0,0.0,-0.0099540641531348,60.0,2.0614171028137207,0.0,-6.924022954990505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,9.747480362420902e-05,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,0.0001026456666295,297.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,7.581373938592151e-05,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,0.0001026456666295,297.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806091308594,0.0,0.0,0.0004869068507105,293.2866516113281,294.1499938964844,296.3221740722656,293.7299499511719,295.8628845214844,296.24102783203125,293.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385817149654,1.037547026072616e-08,0.0010385713540017,-0.0262298267334699,0.0,0.0,0.0,-0.0099539486691355,60.0,2.076045036315918,0.0,-6.923996664909282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799987792969,0.0,0.0,9.748154843691736e-05,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2799987792969,0.0,0.0,0.0001026527679641,297.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799987792969,0.0,0.0,7.581898535136133e-05,297.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.280029296875,0.0,0.0,0.0001026527679641,297.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808532714844,0.0,0.0,0.0004869405238423,293.2869567871094,294.1499938964844,296.3455810546875,293.74169921875,295.8673095703125,296.2602233886719,293.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386536596342,1.0383871540398104e-08,0.0010386431822553,-0.0262518171221017,0.0,0.0,0.0,-0.0099581126123666,60.0,2.091521739959717,0.0,-6.924954476517088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.280517578125,0.0,0.0,9.751674951985478e-05,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.280517578125,0.0,0.0,0.0001026898316922,297.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.280517578125,0.0,0.0,7.58463647798635e-05,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2805480957031,0.0,0.0,0.0001026898316922,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813720703125,0.0,0.0,0.0004871163691859,293.2875671386719,294.1499938964844,296.3955993652344,293.7676086425781,295.876708984375,296.3016357421875,293.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390286333858,1.0427730678941316e-08,0.0010390182724222,-0.0263666324317455,0.0,0.0,0.0,-0.0099798552691936,60.0,2.125143051147461,0.0,-6.929956697376839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.280517578125,0.0,0.0,9.751674951985478e-05,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.280517578125,0.0,0.0,0.0001026898316922,297.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.280517578125,0.0,0.0,7.58463647798635e-05,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2805480957031,0.0,0.0,0.0001026898316922,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813720703125,0.0,0.0,0.0004871163691859,293.2875671386719,294.1499938964844,296.3955993652344,293.7676086425781,295.876708984375,296.3016357421875,293.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390286333858,1.0427730678941316e-08,0.0010390182724222,-0.0263666324317455,0.0,0.0,0.0,-0.0099798552691936,60.0,2.125143051147461,0.0,-6.929956697376839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.28106689453125,0.0,0.050000000745058,9.758123633218928e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2810363769531,0.0,0.050000000745058,0.0001027577454806,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.28106689453125,0.0,0.050000000745058,7.589651795569807e-05,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.28106689453125,0.0,0.050000000745058,0.0001027577454806,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2818908691406,0.0,0.050000000745058,0.0004874384903814,293.2881774902344,284.95001220703125,296.45001220703125,293.7968444824219,295.8869323730469,296.3472595214844,293.40362548828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397153673693,1.0508077075144229e-08,0.001039704773575,-0.0265769604593515,0.0,0.0,0.0,-0.0100196823477745,60.0,2.1623995304107666,0.0,-6.939125540839086e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.28106689453125,0.0,0.050000000745058,9.758123633218928e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2810363769531,0.0,0.050000000745058,0.0001027577454806,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.28106689453125,0.0,0.050000000745058,7.589651795569807e-05,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.28106689453125,0.0,0.050000000745058,0.0001027577454806,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2818908691406,0.0,0.050000000745058,0.0004874384903814,293.2881774902344,284.95001220703125,296.45001220703125,293.7968444824219,295.8869323730469,296.3472595214844,293.40362548828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397153673693,1.0508077075144229e-08,0.001039704773575,-0.0265769604593515,0.0,0.0,0.0,-0.0100196823477745,60.0,2.1623995304107666,0.0,-6.939125540839086e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.35516357421875,0.5953999161720276,0.050000000745058,0.0409170351922512,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.35516357421875,0.5953999161720276,0.050000000745058,0.0430876053869724,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35516357421875,0.5953999161720276,0.050000000745058,0.0318243578076362,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.35516357421875,0.5953999161720276,0.050000000745058,0.0430876053869724,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3553161621094,0.5953999161720276,0.050000000745058,0.2043890506029129,293.36865234375,284.95001220703125,296.47833251953125,293.81231689453125,296.9364013671875,297.0841064453125,293.470703125,1.0,0.1081412658095359,0.2000000029802322,0.2000000029802322,0.9901702404022216,1.0,-0.4355249106884002,0.0186747331172227,0.4168501794338226,-0.0874299332499504,0.0,0.0,0.0,13.906939506530762,60.0,452.9387817382813,0.0,15.06114101409912,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6205749511719,0.596900224685669,0.050000000745058,0.0453804694116115,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6205749511719,0.596900224685669,0.050000000745058,0.047787819057703,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6205749511719,0.596900224685669,0.050000000745058,0.0352959185838699,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6205749511719,0.596900224685669,0.050000000745058,0.047787819057703,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6205749511719,0.596900224685669,0.050000000745058,0.2266848385334015,293.65362548828125,284.95001220703125,296.50665283203125,293.8277587890625,297.0695495605469,297.24566650390625,293.7879943847656,1.0,0.11845663189888,0.4000000059604645,0.4000000059604645,0.9803404808044434,1.0,-0.483536809682846,0.0874050632119178,0.3961317241191864,-0.0283067785203456,1.0,1.0,0.0,16.656129837036133,60.0,2319.08837890625,0.0,20.16108512878418,1.0,292.3063049316406,293.9217529296875,293.43267822265625,294.2155456542969,293.1499938964844,293.1499938964844,283.1499938964844,1546.4400634765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7774065136909485,0.7774180769920349,1.0387454807414542e-07,4.1278486251831055,4.127837657928467,1.0822339390870184e-05,0.0,0.0,-0.0,5819.322265625,0.0,16.643491744995117,1863.7568359375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5707702636719,0.5456766486167908,0.050000000745058,0.0458433032035827,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5707702636719,0.5456766486167908,0.050000000745058,0.0482752062380313,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5707702636719,0.5456766486167908,0.050000000745058,0.0356559008359909,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5707702636719,0.5456766486167908,0.050000000745058,0.0482752062380313,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5707702636719,0.5456766486167908,0.050000000745058,0.2289967834949493,291.38427734375,284.95001220703125,296.5633239746094,293.8586120605469,296.9523010253906,297.2177124023437,290.1841125488281,1.0,0.1356637328863144,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4884709417819977,0.1993082910776138,0.2891626358032226,0.0822839960455894,1.0,1.0,0.0,24.68231201171875,60.0,8888.8046875,0.0,27.13380241394043,1.0,286.71795654296875,289.738525390625,297.33709716796875,298.6231994628906,293.1499938964844,293.1499938964844,283.1499938964844,3202.824462890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.102397546172142,1.0,0.0,0.0,1.192039132118225,1.1920416355133057,9.492196539895305e-08,4.265827178955078,4.265817165374756,9.786757800611667e-06,0.0,0.0,-0.0,6706.64404296875,0.0,51.85292816162109,1895.423828125,0.0,0.0,0.3044042587280273,1.0,0.0,3.0,1.0,0.0
17647440,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5707702636719,0.5456766486167908,0.050000000745058,0.0458433032035827,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5707702636719,0.5456766486167908,0.050000000745058,0.0482752062380313,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5707702636719,0.5456766486167908,0.050000000745058,0.0356559008359909,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5707702636719,0.5456766486167908,0.050000000745058,0.0482752062380313,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5707702636719,0.5456766486167908,0.050000000745058,0.2289967834949493,291.38427734375,284.95001220703125,296.5633239746094,293.8586120605469,296.9523010253906,297.2177124023437,290.1841125488281,1.0,0.1356637328863144,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4884709417819977,0.1993082910776138,0.2891626358032226,0.0822839960455894,1.0,1.0,0.0,24.68231201171875,60.0,8888.8046875,0.0,27.13380241394043,1.0,286.71795654296875,289.738525390625,297.33709716796875,298.6231994628906,293.1499938964844,293.1499938964844,283.1499938964844,3202.824462890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.102397546172142,1.0,0.0,0.0,1.192039132118225,1.1920416355133057,9.492196539895305e-08,4.265827178955078,4.265817165374756,9.786757800611667e-06,0.0,0.0,-0.0,6706.64404296875,0.0,51.85292816162109,1895.423828125,0.0,0.0,0.3044042587280273,1.0,0.0,3.0,1.0,0.0
17647500,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5259704589844,0.5286900401115417,0.050000000745058,0.0459828227758407,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5259704589844,0.5286900401115417,0.050000000745058,0.0484221279621124,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5259704589844,0.5286900401115417,0.050000000745058,0.0357644185423851,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5259704589844,0.5286900401115417,0.050000000745058,0.0484221279621124,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5259704589844,0.5286900401115417,0.050000000745058,0.2296937257051468,289.327392578125,284.95001220703125,296.5916748046875,293.8739929199219,296.9353942871094,297.1891174316406,288.2170715332031,1.0,0.1429081857204437,1.0,1.0,0.9508512020111084,1.0,-0.4899574518203735,0.2053660005331039,0.2845914661884308,0.0880423858761787,1.0,1.0,0.0,28.411609649658203,60.0,11393.927734375,0.0,30.36297035217285,1.0,284.9817199707031,287.6495056152344,298.6376647949219,300.1224975585937,293.1499938964844,293.1499938964844,283.1499938964844,4810.8115234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3574042916297912,1.0,0.0,0.0,1.460942625999451,1.4609463214874268,1.4242075963011305e-07,4.265921592712402,4.26591157913208,9.785951078811196e-06,0.0,0.0,-0.0,6565.50927734375,0.0,95.44767761230467,1895.436767578125,0.0,205.8560028076172,0.3672049641609192,1.0,0.0,3.0,1.0,0.0
17647560,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.69940185546875,0.5159326791763306,0.050000000745058,0.0461128205060958,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.69940185546875,0.5159326791763306,0.050000000745058,0.04855902120471,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.69940185546875,0.5159326791763306,0.050000000745058,0.0358655266463756,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69940185546875,0.5159326791763306,0.050000000745058,0.04855902120471,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.69940185546875,0.5159326791763306,0.050000000745058,0.2303430885076522,287.5315246582031,284.95001220703125,296.6199951171875,293.88934326171875,296.9244079589844,297.152099609375,286.6783752441406,1.0,0.1493354439735412,0.9999632835388184,0.9999632835388184,0.9606809616088868,1.0,-0.4913428425788879,0.2059404402971267,0.2854024171829223,0.0883501172065734,1.0,1.0,0.0,31.88871955871582,60.0,12026.9814453125,0.0,33.39240646362305,1.0,283.97979736328125,286.1029663085937,298.4717102050781,300.2322692871094,293.1499938964844,293.1499938964844,283.1499938964844,6454.3037109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512240469455719,1.0,0.0,0.0,1.6921882629394531,1.6921931505203247,1.910693043782885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.7314453125,0.0,148.32391357421875,1895.4371337890625,0.0,545.9323120117188,0.4261815845966339,1.0,0.0,3.0,1.0,0.0
