time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284729003906,0.4986685216426849,0.050000000745058,0.0463419295847415,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284729003906,0.4986685216426849,0.050000000745058,0.0488002821803092,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284729003906,0.4986685216426849,0.050000000745058,0.0360437221825122,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284729003906,0.4986685216426849,0.050000000745058,0.0488002821803092,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284729003906,0.4986685216426849,0.050000000745058,0.2314875274896621,285.46026611328125,284.95001220703125,296.6766662597656,293.9200134277344,296.89801025390625,297.0654296875,285.1709289550781,1.0,0.1600075662136078,0.9998899102211,0.9998899102211,0.9803404808044434,1.0,-0.4937842190265655,0.2066024243831634,0.2871817946434021,0.0885272249579429,1.0,1.0,0.0,38.01679992675781,60.0,11843.3837890625,0.0,38.77225112915039,1.0,283.2705078125,284.6963806152344,297.2911682128906,298.73846435546875,293.1499938964844,293.1499938964844,283.1499938964844,10016.533203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842689275741577,1.0,0.0,0.0,2.1080586910247803,2.1080663204193115,2.965232681617636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.083984375,0.0,286.7568054199219,1895.4371337890625,0.0,844.9550170898438,0.5271509885787964,1.0,0.0,3.0,1.0,0.0
17647680,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284729003906,0.4986685216426849,0.050000000745058,0.0463419295847415,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284729003906,0.4986685216426849,0.050000000745058,0.0488002821803092,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284729003906,0.4986685216426849,0.050000000745058,0.0360437221825122,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284729003906,0.4986685216426849,0.050000000745058,0.0488002821803092,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284729003906,0.4986685216426849,0.050000000745058,0.2314875274896621,285.46026611328125,284.95001220703125,296.6766662597656,293.9200134277344,296.89801025390625,297.0654296875,285.1709289550781,1.0,0.1600075662136078,0.9998899102211,0.9998899102211,0.9803404808044434,1.0,-0.4937842190265655,0.2066024243831634,0.2871817946434021,0.0885272249579429,1.0,1.0,0.0,38.01679992675781,60.0,11843.3837890625,0.0,38.77225112915039,1.0,283.2705078125,284.6963806152344,297.2911682128906,298.73846435546875,293.1499938964844,293.1499938964844,283.1499938964844,10016.533203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842689275741577,1.0,0.0,0.0,2.1080586910247803,2.1080663204193115,2.965232681617636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.083984375,0.0,286.7568054199219,1895.4371337890625,0.0,844.9550170898438,0.5271509885787964,1.0,0.0,3.0,1.0,0.0
17647740,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.4875340163707733,0.050000000745058,0.0465298369526863,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.4875340163707733,0.050000000745058,0.0489981584250927,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.4875340163707733,0.050000000745058,0.0361898727715015,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.4875340163707733,0.050000000745058,0.0489981584250927,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.4875340163707733,0.050000000745058,0.2324261665344238,284.8588562011719,284.95001220703125,296.7333374023437,293.9506225585937,296.87384033203125,296.9822998046875,284.79913330078125,1.0,0.1682320982217788,0.9998164772987366,0.9998164772987366,1.0,1.0,-0.4957866072654724,0.2071357816457748,0.2886508107185364,0.0886369720101356,0.7733144164085388,0.7733144164085388,0.0,43.04259490966797,60.0,11566.8681640625,0.0,43.22314834594727,1.0,283.1624755859375,284.3758544921875,296.6610412597656,297.73455810546875,293.1499938964844,293.1499938964844,283.1499938964844,18935.900390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150924324989319,1.0,0.0,0.0,2.287858247756958,2.28786849975586,3.492622226985987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.67041015625,0.0,400.0424499511719,1895.4371337890625,0.0,555.4550170898438,0.5736435055732727,1.0,0.0,3.0,1.0,0.0
17647800,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.4875340163707733,0.050000000745058,0.0465298369526863,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.4875340163707733,0.050000000745058,0.0489981584250927,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.4875340163707733,0.050000000745058,0.0361898727715015,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.4875340163707733,0.050000000745058,0.0489981584250927,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.4875340163707733,0.050000000745058,0.2324261665344238,284.8588562011719,284.95001220703125,296.7333374023437,293.9506225585937,296.87384033203125,296.9822998046875,284.79913330078125,1.0,0.1682320982217788,0.9998164772987366,0.9998164772987366,1.0,1.0,-0.4957866072654724,0.2071357816457748,0.2886508107185364,0.0886369720101356,0.7733144164085388,0.7733144164085388,0.0,43.04259490966797,60.0,11566.8681640625,0.0,43.22314834594727,1.0,283.1624755859375,284.3758544921875,296.6610412597656,297.73455810546875,293.1499938964844,293.1499938964844,283.1499938964844,18935.900390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150924324989319,1.0,0.0,0.0,2.287858247756958,2.28786849975586,3.492622226985987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.67041015625,0.0,400.0424499511719,1895.4371337890625,0.0,555.4550170898438,0.5736435055732727,1.0,0.0,3.0,1.0,0.0
17647860,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.4794031381607055,0.050000000745058,0.0466798953711986,296.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.4794031381607055,0.050000000745058,0.0491561777889728,296.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.4794031381607055,0.050000000745058,0.0363065861165523,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.4794031381607055,0.050000000745058,0.0491561777889728,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.4794031381607055,0.050000000745058,0.2331757545471191,284.8100280761719,284.95001220703125,296.7900085449219,293.9811096191406,296.8572082519531,296.9125366210937,284.8407287597656,1.0,0.1745082587003708,0.9998899102211,0.9998899102211,0.9963141083717346,1.0,-0.4973856508731842,0.2078585028648376,0.2895271480083465,0.0889874398708343,0.6455106139183044,0.6455106139183044,0.0,47.05585861206055,48.0,11203.7578125,0.0,46.80246353149414,1.0,283.15142822265625,284.5179748535156,296.55322265625,297.4288330078125,293.1499938964844,293.1499938964844,283.1499938964844,28285.662109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4234803318977356,1.0,0.0,0.0,1.9269222021102903,1.9269320964813232,2.477545990586805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.4150390625,0.0,297.6769104003906,1895.4371337890625,0.0,319.1376037597656,0.514908492565155,1.0,0.0,3.0,1.0,0.0
17647920,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.4794031381607055,0.050000000745058,0.0466798953711986,296.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.4794031381607055,0.050000000745058,0.0491561777889728,296.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.4794031381607055,0.050000000745058,0.0363065861165523,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.4794031381607055,0.050000000745058,0.0491561777889728,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.4794031381607055,0.050000000745058,0.2331757545471191,284.8100280761719,284.95001220703125,296.7900085449219,293.9811096191406,296.8572082519531,296.9125366210937,284.8407287597656,1.0,0.1745082587003708,0.9998899102211,0.9998899102211,0.9963141083717346,1.0,-0.4973856508731842,0.2078585028648376,0.2895271480083465,0.0889874398708343,0.6455106139183044,0.6455106139183044,0.0,47.05585861206055,48.0,11203.7578125,0.0,46.80246353149414,1.0,283.15142822265625,284.5179748535156,296.55322265625,297.4288330078125,293.1499938964844,293.1499938964844,283.1499938964844,28285.662109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4234803318977356,1.0,0.0,0.0,1.9269222021102903,1.9269320964813232,2.477545990586805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.4150390625,0.0,297.6769104003906,1895.4371337890625,0.0,319.1376037597656,0.514908492565155,1.0,0.0,3.0,1.0,0.0
17647980,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4786256849765777,0.050000000745058,0.0466943047940731,296.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4786256849765777,0.050000000745058,0.0491713508963584,296.7919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4786256849765777,0.050000000745058,0.0363177917897701,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4786256849765777,0.050000000745058,0.0491713508963584,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4786256849765777,0.050000000745058,0.2332477271556854,284.9296875,284.95001220703125,296.8466796875,294.01153564453125,296.8392639160156,296.8404846191406,284.9525756835937,1.0,0.1746176183223724,0.9999632835388184,0.9999632835388184,0.992628276348114,1.0,-0.4975395500659942,0.2080039381980896,0.2895356118679046,0.0890203565359115,0.6728334426879883,0.6728334426879883,0.0,47.44047164916992,36.0,11357.4189453125,0.0,47.1467170715332,1.0,283.15020751953125,284.6496276855469,296.7259216308594,297.5482177734375,293.1499938964844,293.1499938964844,283.1499938964844,22789.490234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3635415732860565,1.0,0.0,0.0,1.806718111038208,1.8067264556884768,2.178081928150277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.86767578125,0.0,237.6779937744141,1895.4371337890625,0.0,215.4650115966797,0.4805078208446502,1.0,0.0,3.0,1.0,0.0
17648040,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4786256849765777,0.050000000745058,0.0466943047940731,296.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4786256849765777,0.050000000745058,0.0491713508963584,296.7919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4786256849765777,0.050000000745058,0.0363177917897701,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4786256849765777,0.050000000745058,0.0491713508963584,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4786256849765777,0.050000000745058,0.2332477271556854,284.9296875,284.95001220703125,296.8466796875,294.01153564453125,296.8392639160156,296.8404846191406,284.9525756835937,1.0,0.1746176183223724,0.9999632835388184,0.9999632835388184,0.992628276348114,1.0,-0.4975395500659942,0.2080039381980896,0.2895356118679046,0.0890203565359115,0.6728334426879883,0.6728334426879883,0.0,47.44047164916992,36.0,11357.4189453125,0.0,47.1467170715332,1.0,283.15020751953125,284.6496276855469,296.7259216308594,297.5482177734375,293.1499938964844,293.1499938964844,283.1499938964844,22789.490234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3635415732860565,1.0,0.0,0.0,1.806718111038208,1.8067264556884768,2.178081928150277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.86767578125,0.0,237.6779937744141,1895.4371337890625,0.0,215.4650115966797,0.4805078208446502,1.0,0.0,3.0,1.0,0.0
17648100,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.4806620478630066,0.050000000745058,0.0466565079987049,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.4806620478630066,0.050000000745058,0.0491315498948097,296.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.4806620478630066,0.050000000745058,0.0362883955240249,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.4806620478630066,0.050000000745058,0.0491315498948097,296.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.4806620478630066,0.050000000745058,0.2330589145421981,284.95928955078125,284.95001220703125,296.875,294.0267333984375,296.8465881347656,296.83111572265625,284.9669494628906,1.0,0.1728988140821457,1.0,1.0,0.9907853007316588,1.0,-0.4971369206905365,0.2078837454319,0.2892531752586365,0.0889227017760276,0.6915310025215149,0.6915310025215149,0.0,46.42892074584961,36.0,11399.3349609375,0.0,46.2419548034668,1.0,283.15008544921875,284.6571655273437,296.85382080078125,297.677978515625,293.1499938964844,293.1499938964844,283.1499938964844,20329.568359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3520640134811401,1.0,0.0,0.0,1.8089412450790403,1.8089492321014404,2.183445388936889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.3408203125,0.0,229.22662353515625,1895.4371337890625,0.0,197.5601348876953,0.4779289662837982,1.0,0.0,3.0,1.0,0.0
17648160,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.4839656949043274,0.050000000745058,0.0465951710939407,296.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.4839656949043274,0.050000000745058,0.0490669570863246,296.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.4839656949043274,0.050000000745058,0.0362406857311725,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.4839656949043274,0.050000000745058,0.0490669570863246,296.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.4839656949043274,0.050000000745058,0.2327525168657302,284.9665832519531,284.95001220703125,296.9033203125,294.0419006347656,296.85919189453125,296.8318176269531,284.96612548828125,1.0,0.1701799929141998,1.0,1.0,0.9888963103294371,1.0,-0.4964833259582519,0.2076640725135803,0.2888192534446716,0.0887634679675102,0.7011339068412781,0.7011339068412781,0.0,44.78753662109375,25.0,11412.826171875,0.0,44.77683639526367,1.0,283.1500244140625,284.6501770019531,296.97003173828125,297.8051452636719,293.1499938964844,293.1499938964844,283.1499938964844,19325.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3504098653793335,1.0,0.0,0.0,1.820686101913452,1.8206939697265625,2.2118902620604786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.17041015625,0.0,228.9838104248047,1895.4371337890625,0.0,194.9998321533203,0.4749997854232788,1.0,0.0,3.0,1.0,0.0
17648220,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.4934414625167846,0.050000000745058,0.0464264340698719,296.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.4934414625167846,0.050000000745058,0.0488892719149589,296.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.4934414625167846,0.050000000745058,0.0361094512045383,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.4934414625167846,0.050000000745058,0.0488892719149589,296.78765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.4934414625167846,0.050000000745058,0.2319096624851226,284.9643249511719,284.95001220703125,296.9599914550781,294.0721435546875,296.8843688964844,296.8343811035156,284.96337890625,1.0,0.1626467704772949,1.0,1.0,0.985118329524994,1.0,-0.4946858584880829,0.2070347666740417,0.2876510918140411,0.0883142575621604,0.7099487781524658,0.7099487781524658,0.0,40.27248001098633,25.0,11344.4345703125,0.0,40.765846252441406,1.0,283.1499938964844,284.6479797363281,297.1161499023437,297.9781188964844,293.1499938964844,293.1499938964844,283.1499938964844,18187.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3611181974411011,1.0,0.0,0.0,1.8116250038146973,1.8116326332092283,2.1899289492921525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.93310546875,0.0,222.06936645507807,1895.4371337890625,0.0,211.6595458984375,0.4731172919273376,1.0,0.0,3.0,1.0,0.0
17648280,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.4934414625167846,0.050000000745058,0.0464264340698719,296.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.4934414625167846,0.050000000745058,0.0488892719149589,296.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.4934414625167846,0.050000000745058,0.0361094512045383,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.4934414625167846,0.050000000745058,0.0488892719149589,296.78765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.4934414625167846,0.050000000745058,0.2319096624851226,284.9643249511719,284.95001220703125,296.9599914550781,294.0721435546875,296.8843688964844,296.8343811035156,284.96337890625,1.0,0.1626467704772949,1.0,1.0,0.985118329524994,1.0,-0.4946858584880829,0.2070347666740417,0.2876510918140411,0.0883142575621604,0.7099487781524658,0.7099487781524658,0.0,40.27248001098633,25.0,11344.4345703125,0.0,40.765846252441406,1.0,283.1499938964844,284.6479797363281,297.1161499023437,297.9781188964844,293.1499938964844,293.1499938964844,283.1499938964844,18187.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3611181974411011,1.0,0.0,0.0,1.8116250038146973,1.8116326332092283,2.1899289492921525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.93310546875,0.0,222.06936645507807,1895.4371337890625,0.0,211.6595458984375,0.4731172919273376,1.0,0.0,3.0,1.0,0.0
17648340,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.5016738772392273,0.050000000745058,0.0462966598570346,296.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.5016738772392273,0.050000000745058,0.0487526096403598,296.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.5016738772392273,0.050000000745058,0.0360085107386112,296.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.5016738772392273,0.050000000745058,0.0487526096403598,296.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.5016738772392273,0.050000000745058,0.2312613874673843,284.9578857421875,284.95001220703125,297.01666259765625,294.1023254394531,296.9090270996094,296.8358764648437,284.95562744140625,1.0,0.1569766849279403,1.0,1.0,0.9813402891159058,1.0,-0.4933022558689117,0.2065920829772949,0.2867101728916168,0.0879260823130607,0.7132049202919006,0.7132049202919006,0.0,36.79899978637695,25.0,11305.4052734375,0.0,37.6993293762207,1.0,283.1499938964844,284.63726806640625,297.1613464355469,298.04412841796875,293.1499938964844,293.1499938964844,283.1499938964844,17921.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740308880805969,1.0,0.0,0.0,1.818027377128601,1.8180348873138428,2.205434839197551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.1357421875,0.0,222.9625701904297,1895.4371337890625,0.0,232.14968872070312,0.4738270938396454,1.0,0.0,3.0,1.0,0.0
17648400,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.5016738772392273,0.050000000745058,0.0462966598570346,296.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.5016738772392273,0.050000000745058,0.0487526096403598,296.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.5016738772392273,0.050000000745058,0.0360085107386112,296.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.5016738772392273,0.050000000745058,0.0487526096403598,296.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.5016738772392273,0.050000000745058,0.2312613874673843,284.9578857421875,284.95001220703125,297.01666259765625,294.1023254394531,296.9090270996094,296.8358764648437,284.95562744140625,1.0,0.1569766849279403,1.0,1.0,0.9813402891159058,1.0,-0.4933022558689117,0.2065920829772949,0.2867101728916168,0.0879260823130607,0.7132049202919006,0.7132049202919006,0.0,36.79899978637695,25.0,11305.4052734375,0.0,37.6993293762207,1.0,283.1499938964844,284.63726806640625,297.1613464355469,298.04412841796875,293.1499938964844,293.1499938964844,283.1499938964844,17921.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740308880805969,1.0,0.0,0.0,1.818027377128601,1.8180348873138428,2.205434839197551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.1357421875,0.0,222.9625701904297,1895.4371337890625,0.0,232.14968872070312,0.4738270938396454,1.0,0.0,3.0,1.0,0.0
17648460,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5086302757263184,0.050000000745058,0.046200968325138,296.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5086302757263184,0.050000000745058,0.0486518442630767,296.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5086302757263184,0.050000000745058,0.0359340868890285,296.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5086302757263184,0.050000000745058,0.0486518442630767,296.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5086302757263184,0.050000000745058,0.2307834029197693,284.9520568847656,284.95001220703125,297.0733337402344,294.1324462890625,296.9326477050781,296.83563232421875,284.9510803222656,1.0,0.1525428295135498,1.0,1.0,0.9775122404098512,1.0,-0.4922828078269958,0.2063123881816864,0.2859704196453094,0.0875976160168647,0.7122911810874939,0.7122911810874939,0.0,34.236995697021484,25.0,11274.625,0.0,35.448238372802734,1.0,283.1499938964844,284.6323547363281,297.1626892089844,298.05059814453125,293.1499938964844,293.1499938964844,283.1499938964844,17991.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800365328788757,1.0,0.0,0.0,1.8182275295257568,1.818235158920288,2.2059205662117165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.7099609375,0.0,223.2799224853516,1895.4371337890625,0.0,241.8956298828125,0.4739952087402344,1.0,0.0,3.0,1.0,0.0
17648520,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5086302757263184,0.050000000745058,0.046200968325138,296.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5086302757263184,0.050000000745058,0.0486518442630767,296.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5086302757263184,0.050000000745058,0.0359340868890285,296.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5086302757263184,0.050000000745058,0.0486518442630767,296.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5086302757263184,0.050000000745058,0.2307834029197693,284.9520568847656,284.95001220703125,297.0733337402344,294.1324462890625,296.9326477050781,296.83563232421875,284.9510803222656,1.0,0.1525428295135498,1.0,1.0,0.9775122404098512,1.0,-0.4922828078269958,0.2063123881816864,0.2859704196453094,0.0875976160168647,0.7122911810874939,0.7122911810874939,0.0,34.236995697021484,25.0,11274.625,0.0,35.448238372802734,1.0,283.1499938964844,284.6323547363281,297.1626892089844,298.05059814453125,293.1499938964844,293.1499938964844,283.1499938964844,17991.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800365328788757,1.0,0.0,0.0,1.8182275295257568,1.818235158920288,2.2059205662117165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.7099609375,0.0,223.2799224853516,1895.4371337890625,0.0,241.8956298828125,0.4739952087402344,1.0,0.0,3.0,1.0,0.0
17648580,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5118195414543152,0.050000000745058,0.0461610443890094,296.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5118195414543152,0.050000000745058,0.0486098006367683,296.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5118195414543152,0.050000000745058,0.0359030328691005,296.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5118195414543152,0.050000000745058,0.0486098006367683,296.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5118195414543152,0.050000000745058,0.2305839657783508,284.9507751464844,284.95001220703125,297.1028137207031,294.1480407714844,296.94537353515625,296.8360900878906,284.9502868652344,1.0,0.1506524085998535,1.0,1.0,0.9755216240882874,1.0,-0.4918574392795563,0.2062145620584488,0.2856428921222687,0.087442360818386,0.7118446826934814,0.7118446826934814,0.0,33.16763687133789,25.0,11263.3173828125,0.0,34.511348724365234,1.0,283.1499938964844,284.6314697265625,297.1625366210937,298.04901123046875,293.1499938964844,293.1499938964844,283.1499938964844,18019.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804426491260528,1.0,0.0,0.0,1.817341923713684,1.8173494338989256,2.203772027087325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.6943359375,0.0,223.1224365234375,1895.4371337890625,0.0,242.56057739257807,0.4738707244396209,1.0,0.0,3.0,1.0,0.0
17648640,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5145763754844666,0.050000000745058,0.0461283363401889,296.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5145763754844666,0.050000000745058,0.048575360327959,296.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5145763754844666,0.050000000745058,0.0358775965869426,296.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5145763754844666,0.050000000745058,0.048575360327959,296.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5145763754844666,0.050000000745058,0.2304206043481826,284.9501953125,284.95001220703125,297.1300048828125,294.1624450683594,296.9573974609375,296.8370361328125,284.9499816894531,1.0,0.14908467233181,1.0,1.0,0.9736841917037964,1.0,-0.491508811712265,0.2061446011066436,0.2853642106056213,0.087305262684822,0.7115850448608398,0.7115850448608398,0.0,32.29147720336914,25.0,11254.8154296875,0.0,33.744903564453125,1.0,283.1499938964844,284.6309509277344,297.1652526855469,298.0495300292969,293.1499938964844,293.1499938964844,283.1499938964844,18031.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799508810043335,1.0,0.0,0.0,1.8165385723114007,1.816546082496643,2.201824145231513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.427734375,0.0,222.9308319091797,1895.4371337890625,0.0,241.7554473876953,0.4737308323383331,1.0,0.0,3.0,1.0,0.0
17648700,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5172152519226074,0.050000000745058,0.0460984855890274,296.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5172152519226074,0.050000000745058,0.0485439263284206,296.70574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5172152519226074,0.050000000745058,0.0358543768525123,296.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5172152519226074,0.050000000745058,0.0485439263284206,296.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.5172152519226074,0.050000000745058,0.2302714884281158,284.9499816894531,284.95001220703125,297.1583251953125,294.17742919921875,296.9702453613281,296.8385314941406,284.949951171875,1.0,0.1476382762193679,1.0,1.0,0.9717701077461244,1.0,-0.4911907315254211,0.2060925513505935,0.2850981652736664,0.0871688425540924,0.7114666104316711,0.7114666104316711,0.0,31.49152946472168,25.0,11247.8486328125,0.0,33.04606628417969,1.0,283.1499938964844,284.63055419921875,297.17218017578125,298.0538330078125,293.1499938964844,293.1499938964844,283.1499938964844,18032.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37885382771492,1.0,0.0,0.0,1.815868139266968,1.8158756494522093,2.200199133994829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.44970703125,0.0,222.73733520507807,1895.4371337890625,0.0,239.96348571777344,0.4735950827598572,1.0,0.0,3.0,1.0,0.0
17648760,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.519650936126709,0.050000000745058,0.0460721068084239,296.74285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.519650936126709,0.050000000745058,0.048516146838665,296.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.519650936126709,0.050000000745058,0.0358338616788387,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.519650936126709,0.050000000745058,0.048516146838665,296.7343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.519650936126709,0.050000000745058,0.2301397174596786,284.9499816894531,284.95001220703125,297.1866760253906,294.1923828125,296.9833068847656,296.8404541015625,284.95001220703125,1.0,0.146347314119339,1.0,1.0,0.9698615670204164,1.0,-0.4909095764160156,0.206057608127594,0.2848519682884216,0.0870376080274581,0.7114602327346802,0.7114602327346802,0.0,30.784404754638672,25.0,11242.3662109375,0.0,32.4290657043457,1.0,283.1499938964844,284.63018798828125,297.18267822265625,298.06201171875,293.1499938964844,293.1499938964844,283.1499938964844,18026.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775687217712402,1.0,0.0,0.0,1.8154252767562864,1.8154329061508176,2.199126356572379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.6025390625,0.0,222.5863494873047,1895.4371337890625,0.0,237.8713836669922,0.4734925925731659,1.0,0.0,3.0,1.0,0.0
17648820,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5239645838737488,0.050000000745058,0.0460279174149036,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5239645838737488,0.050000000745058,0.0484696142375469,296.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5239645838737488,0.050000000745058,0.0357994921505451,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5239645838737488,0.050000000745058,0.0484696142375469,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5239645838737488,0.050000000745058,0.229918971657753,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.01007080078125,296.84521484375,284.9503173828125,1.0,0.1441567540168762,1.0,1.0,0.9660444259643556,1.0,-0.4904386103153229,0.20603047311306,0.2844081521034241,0.0867885276675224,0.7116958498954773,0.7116958498954773,0.0,29.599279403686523,25.0,11235.0068359375,0.0,31.39655494689941,1.0,283.1499938964844,284.6293334960937,297.2112121582031,298.0873107910156,293.1499938964844,293.1499938964844,283.1499938964844,18005.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752664625644684,1.0,0.0,0.0,1.815294861793518,1.815302491188049,2.1988104492720605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.42919921875,0.0,222.4715118408203,1895.4371337890625,0.0,234.14187622070312,0.4734251201152801,1.0,0.0,3.0,1.0,0.0
17648880,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5239645838737488,0.050000000745058,0.0460279174149036,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5239645838737488,0.050000000745058,0.0484696142375469,296.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5239645838737488,0.050000000745058,0.0357994921505451,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5239645838737488,0.050000000745058,0.0484696142375469,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5239645838737488,0.050000000745058,0.229918971657753,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.01007080078125,296.84521484375,284.9503173828125,1.0,0.1441567540168762,1.0,1.0,0.9660444259643556,1.0,-0.4904386103153229,0.20603047311306,0.2844081521034241,0.0867885276675224,0.7116958498954773,0.7116958498954773,0.0,29.599279403686523,25.0,11235.0068359375,0.0,31.39655494689941,1.0,283.1499938964844,284.6293334960937,297.2112121582031,298.0873107910156,293.1499938964844,293.1499938964844,283.1499938964844,18005.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752664625644684,1.0,0.0,0.0,1.815294861793518,1.815302491188049,2.1988104492720605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.42919921875,0.0,222.4715118408203,1895.4371337890625,0.0,234.14187622070312,0.4734251201152801,1.0,0.0,3.0,1.0,0.0
17648940,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5275536179542542,0.050000000745058,0.0459933839738369,296.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5275536179542542,0.050000000745058,0.0484332479536533,296.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5275536179542542,0.050000000745058,0.0357726290822029,296.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5275536179542542,0.050000000745058,0.0484332479536533,296.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5275536179542542,0.050000000745058,0.229746475815773,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375061035156,296.8511047363281,284.9506225585937,1.0,0.1424189805984497,1.0,1.0,0.9622273445129396,1.0,-0.4900706112384796,0.2060510367155075,0.2840195596218109,0.0865566134452819,0.7121748328208923,0.7121748328208923,0.0,28.67228889465332,25.0,11231.654296875,0.0,30.59032249450684,1.0,283.1499938964844,284.6282043457031,297.24462890625,298.1196594238281,293.1499938964844,293.1499938964844,283.1499938964844,17981.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738543391227722,1.0,0.0,0.0,1.8161927461624143,1.816200256347656,2.2009859890204098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.5517578125,0.0,222.6458740234375,1895.4371337890625,0.0,231.8654937744141,0.4735648930072784,1.0,0.0,3.0,1.0,0.0
17649000,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5275536179542542,0.050000000745058,0.0459933839738369,296.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5275536179542542,0.050000000745058,0.0484332479536533,296.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5275536179542542,0.050000000745058,0.0357726290822029,296.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5275536179542542,0.050000000745058,0.0484332479536533,296.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5275536179542542,0.050000000745058,0.229746475815773,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375061035156,296.8511047363281,284.9506225585937,1.0,0.1424189805984497,1.0,1.0,0.9622273445129396,1.0,-0.4900706112384796,0.2060510367155075,0.2840195596218109,0.0865566134452819,0.7121748328208923,0.7121748328208923,0.0,28.67228889465332,25.0,11231.654296875,0.0,30.59032249450684,1.0,283.1499938964844,284.6282043457031,297.24462890625,298.1196594238281,293.1499938964844,293.1499938964844,283.1499938964844,17981.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738543391227722,1.0,0.0,0.0,1.8161927461624143,1.816200256347656,2.2009859890204098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.5517578125,0.0,222.6458740234375,1895.4371337890625,0.0,231.8654937744141,0.4735648930072784,1.0,0.0,3.0,1.0,0.0
17649060,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5305302739143372,0.050000000745058,0.045966126024723,296.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5305302739143372,0.050000000745058,0.0484045445919036,296.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5305302739143372,0.050000000745058,0.0357514321804046,296.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5305302739143372,0.050000000745058,0.0484045445919036,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5305302739143372,0.050000000745058,0.2296103239059448,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0653991699219,296.8577575683594,284.9508361816406,1.0,0.1410303860902786,1.0,1.0,0.95842045545578,1.0,-0.4897801578044891,0.206106811761856,0.2836733162403106,0.0863403156399726,0.7127941250801086,0.7127941250801086,0.0,27.93993759155273,25.0,11231.2333984375,0.0,29.954240798950195,1.0,283.1499938964844,284.62677001953125,297.2781066894531,298.1534118652344,293.1499938964844,293.1499938964844,283.1499938964844,17960.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732351958751678,1.0,0.0,0.0,1.8179303407669067,1.8179378509521484,2.20519936533492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.85205078125,0.0,223.0779266357422,1895.4371337890625,0.0,230.8700256347656,0.4738861620426178,1.0,0.0,3.0,1.0,0.0
17649120,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5305302739143372,0.050000000745058,0.045966126024723,296.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5305302739143372,0.050000000745058,0.0484045445919036,296.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5305302739143372,0.050000000745058,0.0357514321804046,296.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5305302739143372,0.050000000745058,0.0484045445919036,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5305302739143372,0.050000000745058,0.2296103239059448,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0653991699219,296.8577575683594,284.9508361816406,1.0,0.1410303860902786,1.0,1.0,0.95842045545578,1.0,-0.4897801578044891,0.206106811761856,0.2836733162403106,0.0863403156399726,0.7127941250801086,0.7127941250801086,0.0,27.93993759155273,25.0,11231.2333984375,0.0,29.954240798950195,1.0,283.1499938964844,284.62677001953125,297.2781066894531,298.1534118652344,293.1499938964844,293.1499938964844,283.1499938964844,17960.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732351958751678,1.0,0.0,0.0,1.8179303407669067,1.8179378509521484,2.20519936533492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.85205078125,0.0,223.0779266357422,1895.4371337890625,0.0,230.8700256347656,0.4738861620426178,1.0,0.0,3.0,1.0,0.0
17649180,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5329808592796326,0.050000000745058,0.0459445528686046,296.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5329808592796326,0.050000000745058,0.0483818277716636,296.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5329808592796326,0.050000000745058,0.0357346534729003,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5329808592796326,0.050000000745058,0.0483818277716636,296.7221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5329808592796326,0.050000000745058,0.2295025587081909,284.9509582519531,284.95001220703125,297.413330078125,294.311279296875,297.0936584472656,296.8649597167969,284.95098876953125,1.0,0.1399199217557907,1.0,1.0,0.9546136260032654,1.0,-0.4895502626895904,0.206189215183258,0.2833610475063324,0.0861401557922363,0.7134988307952881,0.7134988307952881,0.0,27.35962104797364,25.0,11233.06640625,0.0,29.45076370239257,1.0,283.1499938964844,284.6251220703125,297.3099060058594,298.1860046386719,293.1499938964844,293.1499938964844,283.1499938964844,17943.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730303049087524,1.0,0.0,0.0,1.820311903953552,1.820319414138794,2.210980909467253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.8212890625,0.0,223.7172393798828,1895.4371337890625,0.0,230.54090881347656,0.4743518233299255,1.0,0.0,3.0,1.0,0.0
17649240,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5329808592796326,0.050000000745058,0.0459445528686046,296.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5329808592796326,0.050000000745058,0.0483818277716636,296.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5329808592796326,0.050000000745058,0.0357346534729003,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5329808592796326,0.050000000745058,0.0483818277716636,296.7221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5329808592796326,0.050000000745058,0.2295025587081909,284.9509582519531,284.95001220703125,297.413330078125,294.311279296875,297.0936584472656,296.8649597167969,284.95098876953125,1.0,0.1399199217557907,1.0,1.0,0.9546136260032654,1.0,-0.4895502626895904,0.206189215183258,0.2833610475063324,0.0861401557922363,0.7134988307952881,0.7134988307952881,0.0,27.35962104797364,25.0,11233.06640625,0.0,29.45076370239257,1.0,283.1499938964844,284.6251220703125,297.3099060058594,298.1860046386719,293.1499938964844,293.1499938964844,283.1499938964844,17943.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730303049087524,1.0,0.0,0.0,1.820311903953552,1.820319414138794,2.210980909467253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.8212890625,0.0,223.7172393798828,1895.4371337890625,0.0,230.54090881347656,0.4743518233299255,1.0,0.0,3.0,1.0,0.0
17649300,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5340279936790466,0.050000000745058,0.0459355600178241,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5340279936790466,0.050000000745058,0.0483723580837249,296.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5340279936790466,0.050000000745058,0.0357276573777198,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5340279936790466,0.050000000745058,0.0483723580837249,296.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5340279936790466,0.050000000745058,0.2294576317071914,284.9510192871094,284.95001220703125,297.4416809082031,294.3260498046875,297.10791015625,296.86871337890625,284.9510498046875,1.0,0.1394538283348083,1.0,1.0,0.952710211277008,1.0,-0.489454448223114,0.2062383145093917,0.283216118812561,0.0860467031598091,0.7138757705688477,0.7138757705688477,0.0,27.11744499206543,25.0,11234.6962890625,0.0,29.24080276489257,1.0,283.1499938964844,284.62420654296875,297.3251647949219,298.20172119140625,293.1499938964844,293.1499938964844,283.1499938964844,17936.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729816675186157,1.0,0.0,0.0,1.821700096130371,1.8217076063156128,2.2143544242680946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.50390625,0.0,224.10166931152344,1895.4371337890625,0.0,230.4627990722656,0.4746295213699341,1.0,0.0,3.0,1.0,0.0
17649360,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5349781513214111,0.050000000745058,0.0459275096654892,296.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5349781513214111,0.050000000745058,0.0483638793230056,296.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5349781513214111,0.050000000745058,0.0357213988900184,296.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5349781513214111,0.050000000745058,0.0483638793230056,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5349781513214111,0.050000000745058,0.2294174283742904,284.9510803222656,284.95001220703125,297.4700012207031,294.3408203125,297.1221923828125,296.87255859375,284.9511108398437,1.0,0.139035016298294,1.0,1.0,0.9508097767829896,1.0,-0.4893686473369598,0.2062913924455642,0.2830772399902344,0.0859573110938072,0.7142655253410339,0.7142655253410339,0.0,26.90056228637696,25.0,11236.69921875,0.0,29.05284309387207,1.0,283.1499938964844,284.6232604980469,297.34014892578125,298.2171325683594,293.1499938964844,293.1499938964844,283.1499938964844,17930.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372935026884079,1.0,0.0,0.0,1.8231903314590447,1.8231979608535769,2.2179789027632069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.2978515625,0.0,224.51983642578125,1895.4371337890625,0.0,230.3879547119141,0.4749304056167602,1.0,0.0,3.0,1.0,0.0
17649420,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5366241335868835,0.050000000745058,0.0459138117730617,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5366241335868835,0.050000000745058,0.04834945499897,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5366241335868835,0.050000000745058,0.0357107408344745,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5366241335868835,0.050000000745058,0.04834945499897,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5366241335868835,0.050000000745058,0.2293490022420883,284.951171875,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1383184343576431,1.0,1.0,0.9470089077949524,1.0,-0.4892226457595825,0.2064067423343658,0.2828159034252167,0.0857922136783599,0.7150790691375732,0.7150790691375732,0.0,26.531036376953125,25.0,11241.6748046875,0.0,28.73276138305664,1.0,283.1499938964844,284.621337890625,297.36962890625,298.24737548828125,293.1499938964844,293.1499938964844,283.1499938964844,17920.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728149235248565,1.0,0.0,0.0,1.8264294862747192,1.8264371156692505,2.225867063998521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.20654296875,0.0,225.44204711914065,1895.4371337890625,0.0,230.1951599121093,0.4755908846855163,1.0,0.0,3.0,1.0,0.0
