time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5366241335868835,0.050000000745058,0.0459138117730617,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5366241335868835,0.050000000745058,0.04834945499897,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5366241335868835,0.050000000745058,0.0357107408344745,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5366241335868835,0.050000000745058,0.04834945499897,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5366241335868835,0.050000000745058,0.2293490022420883,284.951171875,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1383184343576431,1.0,1.0,0.9470089077949524,1.0,-0.4892226457595825,0.2064067423343658,0.2828159034252167,0.0857922136783599,0.7150790691375732,0.7150790691375732,0.0,26.531036376953125,25.0,11241.6748046875,0.0,28.73276138305664,1.0,283.1499938964844,284.621337890625,297.36962890625,298.24737548828125,293.1499938964844,293.1499938964844,283.1499938964844,17920.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728149235248565,1.0,0.0,0.0,1.8264294862747192,1.8264371156692505,2.225867063998521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.20654296875,0.0,225.44204711914065,1895.4371337890625,0.0,230.1951599121093,0.4755908846855163,1.0,0.0,3.0,1.0,0.0
17649540,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5379657745361328,0.050000000745058,0.0459028668701648,296.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5379657745361328,0.050000000745058,0.0483379289507865,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5379657745361328,0.050000000745058,0.0357022285461425,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5379657745361328,0.050000000745058,0.0483379289507865,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5379657745361328,0.050000000745058,0.2292943298816681,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1797790527344,296.8885192871094,284.9512634277344,1.0,0.1377422660589218,1.0,1.0,0.9432080388069152,1.0,-0.4891059994697571,0.2065313458442688,0.2825746536254883,0.0856468379497528,0.7159343957901001,0.7159343957901001,0.0,26.23534202575684,25.0,11247.7861328125,0.0,28.476787567138672,1.0,283.1499938964844,284.6192932128906,297.3988037109375,298.2773132324219,293.1499938964844,293.1499938964844,283.1499938964844,17912.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726531267166137,1.0,0.0,0.0,1.8299694061279297,1.829977035522461,2.234503710951685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.53466796875,0.0,226.4644317626953,1895.4371337890625,0.0,229.935546875,0.4763193428516388,1.0,0.0,3.0,1.0,0.0
17649600,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5379657745361328,0.050000000745058,0.0459028668701648,296.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5379657745361328,0.050000000745058,0.0483379289507865,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5379657745361328,0.050000000745058,0.0357022285461425,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5379657745361328,0.050000000745058,0.0483379289507865,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5379657745361328,0.050000000745058,0.2292943298816681,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1797790527344,296.8885192871094,284.9512634277344,1.0,0.1377422660589218,1.0,1.0,0.9432080388069152,1.0,-0.4891059994697571,0.2065313458442688,0.2825746536254883,0.0856468379497528,0.7159343957901001,0.7159343957901001,0.0,26.23534202575684,25.0,11247.7861328125,0.0,28.476787567138672,1.0,283.1499938964844,284.6192932128906,297.3988037109375,298.2773132324219,293.1499938964844,293.1499938964844,283.1499938964844,17912.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726531267166137,1.0,0.0,0.0,1.8299694061279297,1.829977035522461,2.234503710951685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.53466796875,0.0,226.4644317626953,1895.4371337890625,0.0,229.935546875,0.4763193428516388,1.0,0.0,3.0,1.0,0.0
17649660,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390588045120239,0.050000000745058,0.0458940900862216,296.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390588045120239,0.050000000745058,0.0483286865055561,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390588045120239,0.050000000745058,0.0356954038143157,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390588045120239,0.050000000745058,0.0483286865055561,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390588045120239,0.050000000745058,0.2292504906654358,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.8967590332031,284.9513244628906,1.0,0.1372777223587036,1.0,1.0,0.9394101500511168,1.0,-0.4890124797821045,0.2066619992256164,0.282350480556488,0.0855212062597274,0.7168254256248474,0.7168254256248474,0.0,25.99785423278809,25.0,11254.81640625,0.0,28.27130699157715,1.0,283.1499938964844,284.6171875,297.427978515625,298.3072204589844,293.1499938964844,293.1499938964844,283.1499938964844,17906.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724725842475891,1.0,0.0,0.0,1.8337527513504028,1.833760380744934,2.243752419417433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.232421875,0.0,227.56863403320312,1895.4371337890625,0.0,229.6459503173828,0.477102518081665,1.0,0.0,3.0,1.0,0.0
17649720,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390588045120239,0.050000000745058,0.0458940900862216,296.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390588045120239,0.050000000745058,0.0483286865055561,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390588045120239,0.050000000745058,0.0356954038143157,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390588045120239,0.050000000745058,0.0483286865055561,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390588045120239,0.050000000745058,0.2292504906654358,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.8967590332031,284.9513244628906,1.0,0.1372777223587036,1.0,1.0,0.9394101500511168,1.0,-0.4890124797821045,0.2066619992256164,0.282350480556488,0.0855212062597274,0.7168254256248474,0.7168254256248474,0.0,25.99785423278809,25.0,11254.81640625,0.0,28.27130699157715,1.0,283.1499938964844,284.6171875,297.427978515625,298.3072204589844,293.1499938964844,293.1499938964844,283.1499938964844,17906.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724725842475891,1.0,0.0,0.0,1.8337527513504028,1.833760380744934,2.243752419417433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.232421875,0.0,227.56863403320312,1895.4371337890625,0.0,229.6459503173828,0.477102518081665,1.0,0.0,3.0,1.0,0.0
17649780,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5396109819412231,0.050000000745058,0.0458897054195404,296.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5396109819412231,0.050000000745058,0.048324067145586,296.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5396109819412231,0.050000000745058,0.0356919914484024,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5396109819412231,0.050000000745058,0.048324067145586,296.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5396109819412231,0.050000000745058,0.2292285710573196,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2261962890625,296.9017333984375,284.95135498046875,1.0,0.1370445638895034,1.0,1.0,0.937131404876709,1.0,-0.4889657199382782,0.2067425996065139,0.282223105430603,0.0854550823569297,0.7173756957054138,0.7173756957054138,0.0,25.87896156311035,25.0,11259.4208984375,0.0,28.16847419738769,1.0,283.1499938964844,284.6158752441406,297.44549560546875,298.3252258300781,293.1499938964844,293.1499938964844,283.1499938964844,17902.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372366189956665,1.0,0.0,0.0,1.8361248970031736,1.836132526397705,2.249561248390819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.4111328125,0.0,228.26583862304688,1895.4371337890625,0.0,229.47531127929688,0.4775953292846679,1.0,0.0,3.0,1.0,0.0
17649840,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5399466753005981,0.050000000745058,0.0458870530128479,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5399466753005981,0.050000000745058,0.0483212769031524,296.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5399466753005981,0.050000000745058,0.0356899313628673,296.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5399466753005981,0.050000000745058,0.0483212769031524,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5399466753005981,0.050000000745058,0.2292153239250183,284.95135498046875,284.95001220703125,297.6966552734375,294.4580383300781,297.2378234863281,296.90509033203125,284.95135498046875,1.0,0.136903315782547,1.0,1.0,0.9356122612953186,1.0,-0.4889374673366546,0.2067969143390655,0.2821405529975891,0.0854145213961601,0.7177477478981018,0.7177477478981018,0.0,25.80704116821289,25.0,11262.6162109375,0.0,28.10628128051757,1.0,283.1499938964844,284.6150207519531,297.4571533203125,298.33721923828125,293.1499938964844,293.1499938964844,283.1499938964844,17900.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722985386848449,1.0,0.0,0.0,1.8377392292022705,1.837746858596801,2.253518545103361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.248046875,0.0,228.7420349121093,1895.4371337890625,0.0,229.3668670654297,0.477931261062622,1.0,0.0,3.0,1.0,0.0
17649900,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5403250455856323,0.050000000745058,0.0458840765058994,296.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5403250455856323,0.050000000745058,0.0483181439340114,296.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5403250455856323,0.050000000745058,0.0356876142323017,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5403250455856323,0.050000000745058,0.0483181439340114,296.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5403250455856323,0.050000000745058,0.229200467467308,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2523803710937,296.9093017578125,284.9513854980469,1.0,0.1367444694042205,1.0,1.0,0.9337133169174194,1.0,-0.4889057576656341,0.2068657130002975,0.2820400297641754,0.085367664694786,0.7182195782661438,0.7182195782661438,0.0,25.72624397277832,25.0,11266.767578125,0.0,28.036426544189453,1.0,283.1499938964844,284.6139221191406,297.47174072265625,298.3522644042969,293.1499938964844,293.1499938964844,283.1499938964844,17898.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722185492515564,1.0,0.0,0.0,1.839798927307129,1.8398066759109497,2.258573061908465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.859375,0.0,229.35166931152344,1895.4371337890625,0.0,229.23866271972656,0.4783605337142944,1.0,0.0,3.0,1.0,0.0
17649960,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5406666398048401,0.050000000745058,0.0458814054727554,296.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5406666398048401,0.050000000745058,0.0483153276145458,296.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5406666398048401,0.050000000745058,0.0356855355203151,296.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5406666398048401,0.050000000745058,0.0483153276145458,296.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5406666398048401,0.050000000745058,0.2291871160268783,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2669677734375,296.9135437011719,284.951416015625,1.0,0.1366014182567596,1.0,1.0,0.9318167567253112,1.0,-0.4888772666454315,0.2069350630044937,0.2819421887397766,0.0853250250220298,0.7186977863311768,0.7186977863311768,0.0,25.653562545776367,25.0,11271.06640625,0.0,27.973596572875977,1.0,283.1499938964844,284.6128234863281,297.486328125,298.3672790527344,293.1499938964844,293.1499938964844,283.1499938964844,17896.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721442818641662,1.0,0.0,0.0,1.8418974876403809,1.841905117034912,2.263728191564951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.5302734375,0.0,229.97482299804688,1895.4371337890625,0.0,229.1196746826172,0.4787984490394592,1.0,0.0,3.0,1.0,0.0
17650020,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5412514805793762,0.050000000745058,0.0458768531680107,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5412514805793762,0.050000000745058,0.048310536891222,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5412514805793762,0.050000000745058,0.0356819964945316,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5412514805793762,0.050000000745058,0.048310536891222,296.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5412514805793762,0.050000000745058,0.2291643768548965,284.9514465332031,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.92205810546875,284.9514465332031,1.0,0.1363570988178253,1.0,1.0,0.9280237555503844,1.0,-0.4888287484645843,0.2070754468441009,0.2817533016204834,0.0852516368031501,0.719672679901123,0.719672679901123,0.0,25.52960777282715,25.0,11280.076171875,0.0,27.86647224426269,1.0,283.1499938964844,284.6105651855469,297.51544189453125,298.3973388671875,293.1499938964844,293.1499938964844,283.1499938964844,17892.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720125555992126,1.0,0.0,0.0,1.8462026119232176,1.846210241317749,2.274322810080777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.03564453125,0.0,231.2593231201172,1895.4371337890625,0.0,228.9086303710937,0.4796984195709228,1.0,0.0,3.0,1.0,0.0
17650080,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5412514805793762,0.050000000745058,0.0458768531680107,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5412514805793762,0.050000000745058,0.048310536891222,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5412514805793762,0.050000000745058,0.0356819964945316,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5412514805793762,0.050000000745058,0.048310536891222,296.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5412514805793762,0.050000000745058,0.2291643768548965,284.9514465332031,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.92205810546875,284.9514465332031,1.0,0.1363570988178253,1.0,1.0,0.9280237555503844,1.0,-0.4888287484645843,0.2070754468441009,0.2817533016204834,0.0852516368031501,0.719672679901123,0.719672679901123,0.0,25.52960777282715,25.0,11280.076171875,0.0,27.86647224426269,1.0,283.1499938964844,284.6105651855469,297.51544189453125,298.3973388671875,293.1499938964844,293.1499938964844,283.1499938964844,17892.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720125555992126,1.0,0.0,0.0,1.8462026119232176,1.846210241317749,2.274322810080777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.03564453125,0.0,231.2593231201172,1895.4371337890625,0.0,228.9086303710937,0.4796984195709228,1.0,0.0,3.0,1.0,0.0
17650140,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417254567146301,0.050000000745058,0.0458731912076473,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417254567146301,0.050000000745058,0.0483066774904727,296.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417254567146301,0.050000000745058,0.0356791466474533,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417254567146301,0.050000000745058,0.0483066774904727,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417254567146301,0.050000000745058,0.2291460782289505,284.95147705078125,284.95001220703125,297.8666687011719,294.5450744628906,297.32550048828125,296.9306335449219,284.95147705078125,1.0,0.1361595392227172,1.0,1.0,0.924230694770813,1.0,-0.4887897074222564,0.2072180956602096,0.2815715968608856,0.0851922258734703,0.720670223236084,0.720670223236084,0.0,25.42953109741211,25.0,11289.5751953125,0.0,27.78001594543457,1.0,283.1499938964844,284.6083068847656,297.5444641113281,298.4273376464844,293.1499938964844,293.1499938964844,283.1499938964844,17888.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719000220298767,1.0,0.0,0.0,1.8506371974945068,1.850644946098328,2.285261899714897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.73388671875,0.0,232.5902404785156,1895.4371337890625,0.0,228.7283935546875,0.4806272685527801,1.0,0.0,3.0,1.0,0.0
17650200,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417254567146301,0.050000000745058,0.0458731912076473,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417254567146301,0.050000000745058,0.0483066774904727,296.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417254567146301,0.050000000745058,0.0356791466474533,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417254567146301,0.050000000745058,0.0483066774904727,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417254567146301,0.050000000745058,0.2291460782289505,284.95147705078125,284.95001220703125,297.8666687011719,294.5450744628906,297.32550048828125,296.9306335449219,284.95147705078125,1.0,0.1361595392227172,1.0,1.0,0.924230694770813,1.0,-0.4887897074222564,0.2072180956602096,0.2815715968608856,0.0851922258734703,0.720670223236084,0.720670223236084,0.0,25.42953109741211,25.0,11289.5751953125,0.0,27.78001594543457,1.0,283.1499938964844,284.6083068847656,297.5444641113281,298.4273376464844,293.1499938964844,293.1499938964844,283.1499938964844,17888.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719000220298767,1.0,0.0,0.0,1.8506371974945068,1.850644946098328,2.285261899714897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.73388671875,0.0,232.5902404785156,1895.4371337890625,0.0,228.7283935546875,0.4806272685527801,1.0,0.0,3.0,1.0,0.0
17650260,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421090722084045,0.050000000745058,0.0458702407777309,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421090722084045,0.050000000745058,0.0483035743236541,296.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421090722084045,0.050000000745058,0.0356768555939197,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421090722084045,0.050000000745058,0.0483035743236541,296.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421090722084045,0.050000000745058,0.2291313558816909,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.1359997391700744,1.0,1.0,0.92043799161911,1.0,-0.4887582659721374,0.2073626816272735,0.2813955843448639,0.0851457566022872,0.7216886878013611,0.7216886878013611,0.0,25.348678588867188,25.0,11299.513671875,0.0,27.710189819335938,1.0,283.1499938964844,284.60601806640625,297.5733947753906,298.457275390625,293.1499938964844,293.1499938964844,283.1499938964844,17885.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718025982379913,1.0,0.0,0.0,1.8551872968673704,1.855195045471192,2.296512917610017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.603515625,0.0,233.96343994140625,1895.4371337890625,0.0,228.5724029541016,0.4815818071365356,1.0,0.0,3.0,1.0,0.0
17650320,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421090722084045,0.050000000745058,0.0458702407777309,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421090722084045,0.050000000745058,0.0483035743236541,296.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421090722084045,0.050000000745058,0.0356768555939197,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421090722084045,0.050000000745058,0.0483035743236541,296.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421090722084045,0.050000000745058,0.2291313558816909,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.1359997391700744,1.0,1.0,0.92043799161911,1.0,-0.4887582659721374,0.2073626816272735,0.2813955843448639,0.0851457566022872,0.7216886878013611,0.7216886878013611,0.0,25.348678588867188,25.0,11299.513671875,0.0,27.710189819335938,1.0,283.1499938964844,284.60601806640625,297.5733947753906,298.457275390625,293.1499938964844,293.1499938964844,283.1499938964844,17885.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718025982379913,1.0,0.0,0.0,1.8551872968673704,1.855195045471192,2.296512917610017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.603515625,0.0,233.96343994140625,1895.4371337890625,0.0,228.5724029541016,0.4815818071365356,1.0,0.0,3.0,1.0,0.0
17650380,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424196124076843,0.050000000745058,0.0458678640425205,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424196124076843,0.050000000745058,0.0483010709285736,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424196124076843,0.050000000745058,0.0356750041246414,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424196124076843,0.050000000745058,0.0483010709285736,296.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424196124076843,0.050000000745058,0.2291194796562194,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.9480285644531,284.9515380859375,1.0,0.1358702927827835,1.0,1.0,0.9166452288627625,1.0,-0.4887329339981079,0.2075090110301971,0.2812239229679107,0.0851112753152847,0.7227286696434021,0.7227286696434021,0.0,25.283252716064453,25.0,11309.8662109375,0.0,27.653703689575195,1.0,283.1499938964844,284.60369873046875,297.6022033691406,298.4871520996094,293.1499938964844,293.1499938964844,283.1499938964844,17882.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717172741889953,1.0,0.0,0.0,1.859845519065857,1.8598532676696773,2.308060089717401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.6357421875,0.0,235.3765563964844,1895.4371337890625,0.0,228.4358062744141,0.482560247182846,1.0,0.0,3.0,1.0,0.0
17650440,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424196124076843,0.050000000745058,0.0458678640425205,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424196124076843,0.050000000745058,0.0483010709285736,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424196124076843,0.050000000745058,0.0356750041246414,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424196124076843,0.050000000745058,0.0483010709285736,296.73095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424196124076843,0.050000000745058,0.2291194796562194,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.9480285644531,284.9515380859375,1.0,0.1358702927827835,1.0,1.0,0.9166452288627625,1.0,-0.4887329339981079,0.2075090110301971,0.2812239229679107,0.0851112753152847,0.7227286696434021,0.7227286696434021,0.0,25.283252716064453,25.0,11309.8662109375,0.0,27.653703689575195,1.0,283.1499938964844,284.60369873046875,297.6022033691406,298.4871520996094,293.1499938964844,293.1499938964844,283.1499938964844,17882.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717172741889953,1.0,0.0,0.0,1.859845519065857,1.8598532676696773,2.308060089717401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.6357421875,0.0,235.3765563964844,1895.4371337890625,0.0,228.4358062744141,0.482560247182846,1.0,0.0,3.0,1.0,0.0
17650500,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5425527095794678,0.050000000745058,0.045866847038269,296.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5425527095794678,0.050000000745058,0.0483000017702579,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5425527095794678,0.050000000745058,0.0356742143630981,296.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5425527095794678,0.050000000745058,0.0483000017702579,296.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5425527095794678,0.050000000745058,0.2291143983602523,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.39910888671875,296.9525451660156,284.9515686035156,1.0,0.1358147263526916,1.0,1.0,0.9147489070892334,1.0,-0.4887220859527588,0.2075828313827514,0.2811392545700073,0.0850981026887893,0.7232569456100464,0.7232569456100464,0.0,25.25518798828125,25.0,11315.1845703125,0.0,27.62948226928711,1.0,283.1499938964844,284.6025390625,297.6165771484375,298.5020446777344,293.1499938964844,293.1499938964844,283.1499938964844,17881.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716785907745361,1.0,0.0,0.0,1.862212419509888,1.862220287322998,2.313938693987439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.70849609375,0.0,236.09716796875,1895.4371337890625,0.0,228.3739013671875,0.4830577671527862,1.0,0.0,3.0,1.0,0.0
17650560,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5426725149154663,0.050000000745058,0.0458659343421459,296.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5426725149154663,0.050000000745058,0.0482990369200706,296.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5426725149154663,0.050000000745058,0.0356735065579414,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5426725149154663,0.050000000745058,0.0482990369200706,296.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5426725149154663,0.050000000745058,0.229109838604927,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4140319824219,296.9571838378906,284.9515686035156,1.0,0.1357646882534027,1.0,1.0,0.9128548502922058,1.0,-0.4887123703956604,0.2076566070318222,0.281055748462677,0.0850884169340133,0.723792552947998,0.723792552947998,0.0,25.229915618896484,25.0,11320.615234375,0.0,27.6076717376709,1.0,283.1499938964844,284.6013488769531,297.6309509277344,298.5169372558594,293.1499938964844,293.1499938964844,283.1499938964844,17880.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716425597667694,1.0,0.0,0.0,1.8646084070205688,1.8646161556243896,2.319896879043881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.82666015625,0.0,236.82809448242188,1895.4371337890625,0.0,228.31622314453125,0.4835614860057831,1.0,0.0,3.0,1.0,0.0
17650620,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5428763628005981,0.050000000745058,0.0458643846213817,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5428763628005981,0.050000000745058,0.0482974052429199,296.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5428763628005981,0.050000000745058,0.0356722995638847,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5428763628005981,0.050000000745058,0.0482974052429199,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5428763628005981,0.050000000745058,0.2291021049022674,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.9668273925781,284.9516296386719,1.0,0.1356793940067291,1.0,1.0,0.9090667366981506,1.0,-0.4886958301067352,0.2078042030334472,0.2808916270732879,0.0850794240832328,0.7248879075050354,0.7248879075050354,0.0,25.18686294555664,25.0,11331.8154296875,0.0,27.57052993774414,1.0,283.1499938964844,284.5989990234375,297.6595764160156,298.54669189453125,293.1499938964844,293.1499938964844,283.1499938964844,17876.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715785443782806,1.0,0.0,0.0,1.8694988489151,1.869506597518921,2.3320819764194322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.2021484375,0.0,238.3246459960937,1895.4371337890625,0.0,228.2137756347656,0.4845898449420929,1.0,0.0,3.0,1.0,0.0
17650680,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5428763628005981,0.050000000745058,0.0458643846213817,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5428763628005981,0.050000000745058,0.0482974052429199,296.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5428763628005981,0.050000000745058,0.0356722995638847,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5428763628005981,0.050000000745058,0.0482974052429199,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5428763628005981,0.050000000745058,0.2291021049022674,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.9668273925781,284.9516296386719,1.0,0.1356793940067291,1.0,1.0,0.9090667366981506,1.0,-0.4886958301067352,0.2078042030334472,0.2808916270732879,0.0850794240832328,0.7248879075050354,0.7248879075050354,0.0,25.18686294555664,25.0,11331.8154296875,0.0,27.57052993774414,1.0,283.1499938964844,284.5989990234375,297.6595764160156,298.54669189453125,293.1499938964844,293.1499938964844,283.1499938964844,17876.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715785443782806,1.0,0.0,0.0,1.8694988489151,1.869506597518921,2.3320819764194322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.2021484375,0.0,238.3246459960937,1895.4371337890625,0.0,228.2137756347656,0.4845898449420929,1.0,0.0,3.0,1.0,0.0
17650740,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430406928062439,0.050000000745058,0.0458631366491317,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430406928062439,0.050000000745058,0.0482960939407348,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430406928062439,0.050000000745058,0.0356713309884071,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430406928062439,0.050000000745058,0.0482960939407348,296.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430406928062439,0.050000000745058,0.2290958762168884,284.95166015625,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9767150878906,284.95166015625,1.0,0.1356104165315628,1.0,1.0,0.9052786827087402,1.0,-0.4886825382709503,0.2079522013664245,0.2807303369045257,0.0850830301642417,0.7260076999664307,0.7260076999664307,0.0,25.15205383300781,25.0,11343.3671875,0.0,27.540512084960938,1.0,283.1499938964844,284.5965881347656,297.6881103515625,298.57635498046875,293.1499938964844,293.1499938964844,283.1499938964844,17873.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715246319770813,1.0,0.0,0.0,1.8745075464248653,1.874515414237976,2.3445947761047137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.7158203125,0.0,239.86512756347656,1895.4371337890625,0.0,228.1275329589844,0.4856440126895904,1.0,0.0,3.0,1.0,0.0
17650800,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430406928062439,0.050000000745058,0.0458631366491317,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430406928062439,0.050000000745058,0.0482960939407348,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430406928062439,0.050000000745058,0.0356713309884071,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430406928062439,0.050000000745058,0.0482960939407348,296.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430406928062439,0.050000000745058,0.2290958762168884,284.95166015625,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9767150878906,284.95166015625,1.0,0.1356104165315628,1.0,1.0,0.9052786827087402,1.0,-0.4886825382709503,0.2079522013664245,0.2807303369045257,0.0850830301642417,0.7260076999664307,0.7260076999664307,0.0,25.15205383300781,25.0,11343.3671875,0.0,27.540512084960938,1.0,283.1499938964844,284.5965881347656,297.6881103515625,298.57635498046875,293.1499938964844,293.1499938964844,283.1499938964844,17873.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715246319770813,1.0,0.0,0.0,1.8745075464248653,1.874515414237976,2.3445947761047137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.7158203125,0.0,239.86512756347656,1895.4371337890625,0.0,228.1275329589844,0.4856440126895904,1.0,0.0,3.0,1.0,0.0
17650860,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431753396987915,0.050000000745058,0.0458621196448802,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431753396987915,0.050000000745058,0.0482950210571289,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431753396987915,0.050000000745058,0.0356705375015735,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431753396987915,0.050000000745058,0.0482950210571289,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431753396987915,0.050000000745058,0.2290907800197601,284.9516906738281,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.9866638183594,284.9516906738281,1.0,0.135553702712059,1.0,1.0,0.9014906287193298,1.0,-0.4886716604232788,0.2081007957458496,0.2805708646774292,0.0850982591509819,0.7271410822868347,0.7271410822868347,0.0,25.12343978881836,25.0,11355.1279296875,0.0,27.515844345092773,1.0,283.1499938964844,284.5941772460937,297.7164306640625,298.6058654785156,293.1499938964844,293.1499938964844,283.1499938964844,17871.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715022802352905,1.0,0.0,0.0,1.8796038627624512,1.8796117305755613,2.357360813221021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.29736328125,0.0,241.4418334960937,1895.4371337890625,0.0,228.0917510986328,0.4867181479930877,1.0,0.0,3.0,1.0,0.0
17650920,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431753396987915,0.050000000745058,0.0458621196448802,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431753396987915,0.050000000745058,0.0482950210571289,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431753396987915,0.050000000745058,0.0356705375015735,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431753396987915,0.050000000745058,0.0482950210571289,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431753396987915,0.050000000745058,0.2290907800197601,284.9516906738281,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.9866638183594,284.9516906738281,1.0,0.135553702712059,1.0,1.0,0.9014906287193298,1.0,-0.4886716604232788,0.2081007957458496,0.2805708646774292,0.0850982591509819,0.7271410822868347,0.7271410822868347,0.0,25.12343978881836,25.0,11355.1279296875,0.0,27.515844345092773,1.0,283.1499938964844,284.5941772460937,297.7164306640625,298.6058654785156,293.1499938964844,293.1499938964844,283.1499938964844,17871.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715022802352905,1.0,0.0,0.0,1.8796038627624512,1.8796117305755613,2.357360813221021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.29736328125,0.0,241.4418334960937,1895.4371337890625,0.0,228.0917510986328,0.4867181479930877,1.0,0.0,3.0,1.0,0.0
17650980,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432507991790771,0.050000000745058,0.0458615496754646,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432507991790771,0.050000000745058,0.0482944175601005,296.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432507991790771,0.050000000745058,0.035670094192028,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432507991790771,0.050000000745058,0.0482944175601005,296.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432507991790771,0.050000000745058,0.2290879338979721,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.52508544921875,296.993408203125,284.9516906738281,1.0,0.1355216801166534,1.0,1.0,0.8989148139953613,1.0,-0.4886655807495117,0.20820352435112,0.2804620563983917,0.085112415254116,0.7279147505760193,0.7279147505760193,0.0,25.10728645324707,25.0,11363.1484375,0.0,27.501928329467773,1.0,283.1499938964844,284.5924987792969,297.7354431152344,298.625732421875,293.1499938964844,293.1499938964844,283.1499938964844,17869.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715133965015411,1.0,0.0,0.0,1.8831077814102173,1.883115530014038,2.3661579007239205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.11279296875,0.0,242.53201293945312,1895.4371337890625,0.0,228.1095123291016,0.4874579310417175,1.0,0.0,3.0,1.0,0.0
17651040,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432823896408081,0.050000000745058,0.0458613075315952,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432823896408081,0.050000000745058,0.0482941679656505,296.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432823896408081,0.050000000745058,0.0356699079275131,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432823896408081,0.050000000745058,0.0482941679656505,296.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432823896408081,0.050000000745058,0.2290867418050766,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.5347595214844,296.99658203125,284.9516906738281,1.0,0.135508194565773,1.0,1.0,0.8977026343345642,1.0,-0.4886630475521087,0.2082522511482238,0.2804107964038849,0.0851203501224517,0.7282785773277283,0.7282785773277283,0.0,25.100488662719727,25.0,11366.919921875,0.0,27.49607276916504,1.0,283.1499938964844,284.5917358398437,297.7442626953125,298.6349792480469,293.1499938964844,293.1499938964844,283.1499938964844,17869.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715226352214813,1.0,0.0,0.0,1.8847627639770508,1.884770631790161,2.370318981093078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.83544921875,0.0,243.0487365722656,1895.4371337890625,0.0,228.1243133544922,0.4878077507019043,1.0,0.0,3.0,1.0,0.0
17651100,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433284640312195,0.050000000745058,0.0458609610795974,296.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433284640312195,0.050000000745058,0.048293799161911,296.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433284640312195,0.050000000745058,0.0356696359813213,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433284640312195,0.050000000745058,0.048293799161911,296.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433284640312195,0.050000000745058,0.2290849983692169,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5499267578125,297.00152587890625,284.9516906738281,1.0,0.1354884952306747,1.0,1.0,0.8958086371421814,1.0,-0.4886593222618103,0.2083290517330169,0.2803302705287933,0.0851337686181068,0.7288469672203064,0.7288469672203064,0.0,25.090545654296875,25.0,11372.8076171875,0.0,27.487512588500977,1.0,283.1499938964844,284.5904846191406,297.7580261230469,298.6493835449219,293.1499938964844,293.1499938964844,283.1499938964844,17868.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715448975563049,1.0,0.0,0.0,1.887354850769043,1.887362718582153,2.37684304238428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.0791015625,0.0,243.86007690429688,1895.4371337890625,0.0,228.1599273681641,0.4883559644222259,1.0,0.0,3.0,1.0,0.0
17651160,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543369710445404,0.050000000745058,0.0458606481552124,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543369710445404,0.050000000745058,0.0482934713363647,296.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543369710445404,0.050000000745058,0.0356693938374519,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543369710445404,0.050000000745058,0.0482934713363647,296.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543369710445404,0.050000000745058,0.2290834486484527,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5650634765625,297.0064697265625,284.9516906738281,1.0,0.135470762848854,1.0,1.0,0.8939166069030762,1.0,-0.4886560142040252,0.2084063440561294,0.2802496552467346,0.0851491764187812,0.7294150590896606,0.7294150590896606,0.0,25.08159637451172,25.0,11378.6884765625,0.0,27.479808807373047,1.0,283.1499938964844,284.5892639160156,297.7716369628906,298.66363525390625,293.1499938964844,293.1499938964844,283.1499938964844,17868.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715709149837494,1.0,0.0,0.0,1.8899524211883545,1.8899604082107544,2.383390267368668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.30126953125,0.0,244.6757659912109,1895.4371337890625,0.0,228.2015686035156,0.4889058768749237,1.0,0.0,3.0,1.0,0.0
17651220,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434387922286987,0.050000000745058,0.0458601303398609,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434387922286987,0.050000000745058,0.0482929237186908,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434387922286987,0.050000000745058,0.0356689877808094,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434387922286987,0.050000000745058,0.0482929237186908,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434387922286987,0.050000000745058,0.2290808409452438,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1354407966136932,1.0,1.0,0.8901326060295105,1.0,-0.4886504411697387,0.2085627317428589,0.2800877094268799,0.0851857215166091,0.7305525541305542,0.7305525541305542,0.0,25.06647300720215,25.0,11390.4501953125,0.0,27.4668025970459,1.0,283.1499938964844,284.5867919921875,297.7984313964844,298.6916809082031,293.1499938964844,293.1499938964844,283.1499938964844,17867.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716206550598144,1.0,0.0,0.0,1.8951637744903564,1.8951716423034668,2.396552076788794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.69580078125,0.0,246.3191375732422,1895.4371337890625,0.0,228.28114318847656,0.4900101125240326,1.0,0.0,3.0,1.0,0.0
17651280,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434387922286987,0.050000000745058,0.0458601303398609,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434387922286987,0.050000000745058,0.0482929237186908,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434387922286987,0.050000000745058,0.0356689877808094,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434387922286987,0.050000000745058,0.0482929237186908,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434387922286987,0.050000000745058,0.2290808409452438,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1354407966136932,1.0,1.0,0.8901326060295105,1.0,-0.4886504411697387,0.2085627317428589,0.2800877094268799,0.0851857215166091,0.7305525541305542,0.7305525541305542,0.0,25.06647300720215,25.0,11390.4501953125,0.0,27.4668025970459,1.0,283.1499938964844,284.5867919921875,297.7984313964844,298.6916809082031,293.1499938964844,293.1499938964844,283.1499938964844,17867.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716206550598144,1.0,0.0,0.0,1.8951637744903564,1.8951716423034668,2.396552076788794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.69580078125,0.0,246.3191375732422,1895.4371337890625,0.0,228.28114318847656,0.4900101125240326,1.0,0.0,3.0,1.0,0.0
