time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434947609901428,0.050000000745058,0.0458597056567668,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434947609901428,0.050000000745058,0.0482924804091453,296.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434947609901428,0.050000000745058,0.0356686599552631,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434947609901428,0.050000000745058,0.0482924804091453,296.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434947609901428,0.050000000745058,0.2290787398815155,284.95172119140625,284.95001220703125,298.4333190917969,294.8246154785156,297.6256408691406,297.02606201171875,284.95172119140625,1.0,0.1354161649942398,1.0,1.0,0.8863486051559448,1.0,-0.4886459410190582,0.2087218910455703,0.279924064874649,0.0852290168404579,0.7316935062408447,0.7316935062408447,0.0,25.05403709411621,25.0,11402.21875,0.0,27.45611572265625,1.0,283.1499938964844,284.5843200683594,297.8248291015625,298.7193298339844,293.1499938964844,293.1499938964844,283.1499938964844,17867.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716684877872467,1.0,0.0,0.0,1.900392413139344,1.9004004001617432,2.409794319646608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.0439453125,0.0,247.9765472412109,1895.4371337890625,0.0,228.35772705078125,0.4911190271377563,1.0,0.0,3.0,1.0,0.0
17651400,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434947609901428,0.050000000745058,0.0458597056567668,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434947609901428,0.050000000745058,0.0482924804091453,296.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434947609901428,0.050000000745058,0.0356686599552631,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434947609901428,0.050000000745058,0.0482924804091453,296.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434947609901428,0.050000000745058,0.2290787398815155,284.95172119140625,284.95001220703125,298.4333190917969,294.8246154785156,297.6256408691406,297.02606201171875,284.95172119140625,1.0,0.1354161649942398,1.0,1.0,0.8863486051559448,1.0,-0.4886459410190582,0.2087218910455703,0.279924064874649,0.0852290168404579,0.7316935062408447,0.7316935062408447,0.0,25.05403709411621,25.0,11402.21875,0.0,27.45611572265625,1.0,283.1499938964844,284.5843200683594,297.8248291015625,298.7193298339844,293.1499938964844,293.1499938964844,283.1499938964844,17867.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716684877872467,1.0,0.0,0.0,1.900392413139344,1.9004004001617432,2.409794319646608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.0439453125,0.0,247.9765472412109,1895.4371337890625,0.0,228.35772705078125,0.4911190271377563,1.0,0.0,3.0,1.0,0.0
17651460,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435389876365662,0.050000000745058,0.0458593741059303,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435389876365662,0.050000000745058,0.0482921302318573,296.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435389876365662,0.050000000745058,0.0356684029102325,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435389876365662,0.050000000745058,0.0482921302318573,296.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435389876365662,0.050000000745058,0.2290770709514618,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65594482421875,297.0357971191406,284.95172119140625,1.0,0.1353963762521743,1.0,1.0,0.8825653791427612,1.0,-0.4886423945426941,0.2088834196329116,0.2797589898109436,0.0852801948785781,0.7328417897224426,0.7328417897224426,0.0,25.04403686523437,25.0,11414.0341796875,0.0,27.447534561157227,1.0,283.1499938964844,284.58184814453125,297.850830078125,298.7465515136719,293.1499938964844,293.1499938964844,283.1499938964844,17866.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717064559459686,1.0,0.0,0.0,1.9056469202041624,1.9056549072265625,2.423138880658371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.37060546875,0.0,249.6501007080078,1895.4371337890625,0.0,228.41847229003903,0.4922340512275696,1.0,0.0,3.0,1.0,0.0
17651520,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435389876365662,0.050000000745058,0.0458593741059303,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435389876365662,0.050000000745058,0.0482921302318573,296.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435389876365662,0.050000000745058,0.0356684029102325,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435389876365662,0.050000000745058,0.0482921302318573,296.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435389876365662,0.050000000745058,0.2290770709514618,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65594482421875,297.0357971191406,284.95172119140625,1.0,0.1353963762521743,1.0,1.0,0.8825653791427612,1.0,-0.4886423945426941,0.2088834196329116,0.2797589898109436,0.0852801948785781,0.7328417897224426,0.7328417897224426,0.0,25.04403686523437,25.0,11414.0341796875,0.0,27.447534561157227,1.0,283.1499938964844,284.58184814453125,297.850830078125,298.7465515136719,293.1499938964844,293.1499938964844,283.1499938964844,17866.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717064559459686,1.0,0.0,0.0,1.9056469202041624,1.9056549072265625,2.423138880658371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.37060546875,0.0,249.6501007080078,1895.4371337890625,0.0,228.41847229003903,0.4922340512275696,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435740947723389,0.050000000745058,0.0458591096103191,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435740947723389,0.050000000745058,0.0482918508350849,296.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435740947723389,0.050000000745058,0.0356681980192661,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435740947723389,0.050000000745058,0.0482918508350849,296.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435740947723389,0.050000000745058,0.2290757447481155,284.95172119140625,284.95001220703125,298.5458374023437,294.87603759765625,297.685791015625,297.0453186035156,284.95172119140625,1.0,0.135380357503891,1.0,1.0,0.8788379430770874,1.0,-0.4886395633220672,0.2090452909469604,0.2795943021774292,0.0853375717997551,0.7339808940887451,0.7339808940887451,0.0,25.035932540893555,25.0,11425.724609375,0.0,27.44058990478516,1.0,283.1499938964844,284.57940673828125,297.8761901855469,298.7731018066406,293.1499938964844,293.1499938964844,283.1499938964844,17865.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717384040355682,1.0,0.0,0.0,1.9108498096466064,1.910857915878296,2.436388513160637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.56591796875,0.0,251.31491088867188,1895.4371337890625,0.0,228.46961975097656,0.4933386147022247,1.0,0.0,3.0,1.0,0.0
17651640,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435745716094971,0.050000000745058,0.0458591058850288,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435745716094971,0.050000000745058,0.0482918471097946,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435745716094971,0.050000000745058,0.0356681942939758,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435745716094971,0.050000000745058,0.0482918471097946,296.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435745716094971,0.050000000745058,0.2290757298469543,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6862487792969,297.04547119140625,284.95172119140625,1.0,0.135380133986473,1.0,1.0,0.8787821531295776,1.0,-0.4886395335197449,0.2090477347373962,0.2795917987823486,0.0853384882211685,0.7339980006217957,0.7339980006217957,0.0,25.035823822021484,25.0,11425.900390625,0.0,27.44049453735352,1.0,283.1499938964844,284.5793762207031,297.8765563964844,298.77349853515625,293.1499938964844,293.1499938964844,283.1499938964844,17865.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371738851070404,1.0,0.0,0.0,1.910928010940552,1.910935997962952,2.4365874651266495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.68896484375,0.0,251.3399658203125,1895.4371337890625,0.0,228.47032165527344,0.4933551847934723,1.0,0.0,3.0,1.0,0.0
17651700,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435896515846252,0.050000000745058,0.0458589941263198,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435896515846252,0.050000000745058,0.048291727900505,296.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435896515846252,0.050000000745058,0.0356681048870086,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435896515846252,0.050000000745058,0.048291727900505,296.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435896515846252,0.050000000745058,0.2290751636028289,284.95172119140625,284.95001220703125,298.57501220703125,294.8891906738281,297.701416015625,297.05029296875,284.95172119140625,1.0,0.1353731453418731,1.0,1.0,0.8768905401229858,1.0,-0.488638311624527,0.2091308981180191,0.279507428407669,0.0853704586625099,0.73457932472229,0.73457932472229,0.0,25.032283782958984,25.0,11431.857421875,0.0,27.437463760375977,1.0,283.1499938964844,284.578125,297.88934326171875,298.786865234375,293.1499938964844,293.1499938964844,283.1499938964844,17865.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717532455921173,1.0,0.0,0.0,1.913579344749451,1.9135873317718504,2.443353537273652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.8486328125,0.0,252.1913299560547,1895.4371337890625,0.0,228.493392944336,0.493918240070343,1.0,0.0,3.0,1.0,0.0
17651760,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436031222343445,0.050000000745058,0.0458588935434818,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436031222343445,0.050000000745058,0.0482916198670864,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436031222343445,0.050000000745058,0.0356680266559124,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436031222343445,0.050000000745058,0.0482916198670864,296.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436031222343445,0.050000000745058,0.2290746569633484,284.9517517089844,284.95001220703125,298.60333251953125,294.90191650390625,297.716552734375,297.0551147460937,284.9517517089844,1.0,0.1353668421506881,1.0,1.0,0.8750007152557373,1.0,-0.488637238740921,0.2092146277427673,0.2794226109981537,0.0854044407606124,0.7351633310317993,0.7351633310317993,0.0,25.02909278869629,25.0,11437.841796875,0.0,27.43473625183105,1.0,283.1499938964844,284.576904296875,297.9020690917969,298.8002014160156,293.1499938964844,293.1499938964844,283.1499938964844,17864.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717661499977112,1.0,0.0,0.0,1.916239738464356,1.916247725486756,2.4501522943864984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.01416015625,0.0,253.04757690429688,1895.4371337890625,0.0,228.5140686035156,0.4944833517074585,1.0,0.0,3.0,1.0,0.0
17651820,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436250567436218,0.050000000745058,0.0458587259054183,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436250567436218,0.050000000745058,0.0482914485037326,296.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436250567436218,0.050000000745058,0.0356678999960422,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436250567436218,0.050000000745058,0.0482914485037326,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436250567436218,0.050000000745058,0.2290738373994827,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7469177246094,297.0646667480469,284.9517517089844,1.0,0.1353563070297241,1.0,1.0,0.8712209463119507,1.0,-0.4886354804039001,0.2093839198350906,0.2792515754699707,0.0854788124561309,0.7363421320915222,0.7363421320915222,0.0,25.02375221252441,25.0,11449.9482421875,0.0,27.43017578125,1.0,283.1499938964844,284.57440185546875,297.9273376464844,298.82666015625,293.1499938964844,293.1499938964844,283.1499938964844,17863.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717857003211975,1.0,0.0,0.0,1.9215997457504272,1.9216078519821167,2.463878558955912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.3896484375,0.0,254.77862548828125,1895.4371337890625,0.0,228.5453491210937,0.4956221580505371,1.0,0.0,3.0,1.0,0.0
17651880,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436250567436218,0.050000000745058,0.0458587259054183,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436250567436218,0.050000000745058,0.0482914485037326,296.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436250567436218,0.050000000745058,0.0356678999960422,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436250567436218,0.050000000745058,0.0482914485037326,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436250567436218,0.050000000745058,0.2290738373994827,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7469177246094,297.0646667480469,284.9517517089844,1.0,0.1353563070297241,1.0,1.0,0.8712209463119507,1.0,-0.4886354804039001,0.2093839198350906,0.2792515754699707,0.0854788124561309,0.7363421320915222,0.7363421320915222,0.0,25.02375221252441,25.0,11449.9482421875,0.0,27.43017578125,1.0,283.1499938964844,284.57440185546875,297.9273376464844,298.82666015625,293.1499938964844,293.1499938964844,283.1499938964844,17863.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717857003211975,1.0,0.0,0.0,1.9215997457504272,1.9216078519821167,2.463878558955912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.3896484375,0.0,254.77862548828125,1895.4371337890625,0.0,228.5453491210937,0.4956221580505371,1.0,0.0,3.0,1.0,0.0
17651940,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436426997184753,0.050000000745058,0.0458585955202579,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436426997184753,0.050000000745058,0.0482913069427013,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436426997184753,0.050000000745058,0.0356677956879138,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436426997184753,0.050000000745058,0.0482913069427013,296.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436426997184753,0.050000000745058,0.2290731817483902,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772827148437,297.07421875,284.9517822265625,1.0,0.1353475600481033,1.0,1.0,0.8674412369728088,1.0,-0.4886340796947479,0.2095564901828766,0.2790775895118713,0.085560142993927,0.7375309467315674,0.7375309467315674,0.0,25.019311904907227,25.0,11462.1572265625,0.0,27.42639541625977,1.0,283.1499938964844,284.5719299316406,297.9525146484375,298.85302734375,293.1499938964844,293.1499938964844,283.1499938964844,17862.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718025386333465,1.0,0.0,0.0,1.92699670791626,1.9270048141479488,2.47773783712546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.7958984375,0.0,256.5299377441406,1895.4371337890625,0.0,228.57232666015625,0.496769368648529,1.0,0.0,3.0,1.0,0.0
17652000,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436426997184753,0.050000000745058,0.0458585955202579,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436426997184753,0.050000000745058,0.0482913069427013,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436426997184753,0.050000000745058,0.0356677956879138,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436426997184753,0.050000000745058,0.0482913069427013,296.7662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436426997184753,0.050000000745058,0.2290731817483902,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772827148437,297.07421875,284.9517822265625,1.0,0.1353475600481033,1.0,1.0,0.8674412369728088,1.0,-0.4886340796947479,0.2095564901828766,0.2790775895118713,0.085560142993927,0.7375309467315674,0.7375309467315674,0.0,25.019311904907227,25.0,11462.1572265625,0.0,27.42639541625977,1.0,283.1499938964844,284.5719299316406,297.9525146484375,298.85302734375,293.1499938964844,293.1499938964844,283.1499938964844,17862.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718025386333465,1.0,0.0,0.0,1.92699670791626,1.9270048141479488,2.47773783712546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.7958984375,0.0,256.5299377441406,1895.4371337890625,0.0,228.57232666015625,0.496769368648529,1.0,0.0,3.0,1.0,0.0
17652060,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436565279960632,0.050000000745058,0.0458584912121295,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436565279960632,0.050000000745058,0.0482911989092826,296.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436565279960632,0.050000000745058,0.0356677137315273,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436565279960632,0.050000000745058,0.0482911989092826,296.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436565279960632,0.050000000745058,0.2290726602077484,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8076477050781,297.0837097167969,284.9517822265625,1.0,0.1353404968976974,1.0,1.0,0.8636651039123535,1.0,-0.4886329770088196,0.2097316086292266,0.2789013683795929,0.0856500193476677,0.7387326955795288,0.7387326955795288,0.0,25.01571273803711,25.0,11474.54296875,0.0,27.42333984375,1.0,283.1499938964844,284.5694580078125,297.9775695800781,298.8792724609375,293.1499938964844,293.1499938964844,283.1499938964844,17861.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718149662017822,1.0,0.0,0.0,1.9324417114257808,1.9324498176574707,2.491759971690044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.27001953125,0.0,258.3053283691406,1895.4371337890625,0.0,228.5921936035156,0.4979273378849029,1.0,0.0,3.0,1.0,0.0
17652120,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436565279960632,0.050000000745058,0.0458584912121295,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436565279960632,0.050000000745058,0.0482911989092826,296.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436565279960632,0.050000000745058,0.0356677137315273,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436565279960632,0.050000000745058,0.0482911989092826,296.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436565279960632,0.050000000745058,0.2290726602077484,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8076477050781,297.0837097167969,284.9517822265625,1.0,0.1353404968976974,1.0,1.0,0.8636651039123535,1.0,-0.4886329770088196,0.2097316086292266,0.2789013683795929,0.0856500193476677,0.7387326955795288,0.7387326955795288,0.0,25.01571273803711,25.0,11474.54296875,0.0,27.42333984375,1.0,283.1499938964844,284.5694580078125,297.9775695800781,298.8792724609375,293.1499938964844,293.1499938964844,283.1499938964844,17861.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718149662017822,1.0,0.0,0.0,1.9324417114257808,1.9324498176574707,2.491759971690044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.27001953125,0.0,258.3053283691406,1895.4371337890625,0.0,228.5921936035156,0.4979273378849029,1.0,0.0,3.0,1.0,0.0
17652180,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436648726463318,0.050000000745058,0.0458584278821945,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436648726463318,0.050000000745058,0.0482911318540573,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436648726463318,0.050000000745058,0.0356676653027534,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436648726463318,0.050000000745058,0.0482911318540573,296.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436648726463318,0.050000000745058,0.2290723472833633,284.9518127441406,284.95001220703125,298.81640625,294.9965209960937,297.83074951171875,297.0909118652344,284.9518127441406,1.0,0.1353360265493393,1.0,1.0,0.860795259475708,1.0,-0.4886322915554046,0.2098668217658996,0.278765469789505,0.0857235714793205,0.7396551370620728,0.7396551370620728,0.0,25.0134334564209,25.0,11484.0869140625,0.0,27.4214096069336,1.0,283.1499938964844,284.5675964355469,297.99658203125,298.899169921875,293.1499938964844,293.1499938964844,283.1499938964844,17860.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718215227127075,1.0,0.0,0.0,1.9366134405136108,1.9366215467453003,2.5025300942616013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.76416015625,0.0,259.6713256835937,1895.4371337890625,0.0,228.6027069091797,0.4988148510456085,1.0,0.0,3.0,1.0,0.0
17652240,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436671376228333,0.050000000745058,0.0458584129810333,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436671376228333,0.050000000745058,0.0482911169528961,296.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436671376228333,0.050000000745058,0.0356676541268825,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436671376228333,0.050000000745058,0.0482911169528961,296.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436671376228333,0.050000000745058,0.2290722578763961,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.8380126953125,297.0931396484375,284.9518127441406,1.0,0.135334774851799,1.0,1.0,0.859889030456543,1.0,-0.4886321127414703,0.2099098265171051,0.2787222862243652,0.0857479646801948,0.7399471998214722,0.7399471998214722,0.0,25.012794494628903,25.0,11487.103515625,0.0,27.420869827270508,1.0,283.1499938964844,284.5669860839844,298.0025634765625,298.90545654296875,293.1499938964844,293.1499938964844,283.1499938964844,17859.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718228638172149,1.0,0.0,0.0,1.9379364252090447,1.9379446506500244,2.505950362774456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.818359375,0.0,260.1057434082031,1895.4371337890625,0.0,228.6048583984375,0.4990964829921722,1.0,0.0,3.0,1.0,0.0
17652300,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436716079711914,0.050000000745058,0.0458583794534206,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436716079711914,0.050000000745058,0.0482910796999931,296.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436716079711914,0.050000000745058,0.0356676280498504,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436716079711914,0.050000000745058,0.0482910796999931,296.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436716079711914,0.050000000745058,0.229072093963623,284.9518127441406,284.95001220703125,298.8583374023437,295.0150146484375,297.8531494140625,297.09771728515625,284.9518127441406,1.0,0.1353323012590408,1.0,1.0,0.8580009937286377,1.0,-0.4886317551136017,0.2100002616643905,0.2786314785480499,0.0857997983694076,0.7405563592910767,0.7405563592910767,0.0,25.01152992248535,25.0,11493.3447265625,0.0,27.419801712036133,1.0,283.1499938964844,284.56573486328125,298.0150451660156,298.9185485839844,293.1499938964844,293.1499938964844,283.1499938964844,17859.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718246221542358,1.0,0.0,0.0,1.9406969547271729,1.940705180168152,2.513094727873977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.08154296875,0.0,261.0140075683594,1895.4371337890625,0.0,228.607650756836,0.4996842443943023,1.0,0.0,3.0,1.0,0.0
17652360,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436755418777466,0.050000000745058,0.0458583496510982,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436755418777466,0.050000000745058,0.0482910498976707,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436755418777466,0.050000000745058,0.0356676056981086,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436755418777466,0.050000000745058,0.0482910498976707,296.7762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436755418777466,0.050000000745058,0.2290719449520111,284.9518127441406,284.95001220703125,298.8866577148437,295.02752685546875,297.8682556152344,297.1022644042969,284.9518127441406,1.0,0.1353300809860229,1.0,1.0,0.8561139106750488,1.0,-0.4886314272880554,0.2100913524627685,0.2785400748252868,0.0858539417386055,0.7411656975746155,0.7411656975746155,0.0,25.01038932800293,25.0,11499.6123046875,0.0,27.418842315673828,1.0,283.1499938964844,284.56451416015625,298.0275573730469,298.931640625,293.1499938964844,293.1499938964844,283.1499938964844,17858.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718242049217224,1.0,0.0,0.0,1.943463563919068,1.9434717893600464,2.520264956729079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.35400390625,0.0,261.9269714355469,1895.4371337890625,0.0,228.6069793701172,0.5002736449241638,1.0,0.0,3.0,1.0,0.0
17652420,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436817407608032,0.050000000745058,0.0458583012223243,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436817407608032,0.050000000745058,0.0482910014688968,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436817407608032,0.050000000745058,0.0356675684452056,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436817407608032,0.050000000745058,0.0482910014688968,296.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436817407608032,0.050000000745058,0.229071706533432,284.95184326171875,284.95001220703125,298.9433288574219,295.0526123046875,297.89849853515625,297.1112670898437,284.95184326171875,1.0,0.1353263556957245,1.0,1.0,0.8523398041725159,1.0,-0.4886309504508972,0.2102758139371872,0.2783551216125488,0.0859692245721817,0.7423924207687378,0.7423924207687378,0.0,25.00847244262696,25.0,11512.330078125,0.0,27.417236328125,1.0,283.1499938964844,284.56201171875,298.0526123046875,298.9578552246094,293.1499938964844,293.1499938964844,283.1499938964844,17857.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718190193176269,1.0,0.0,0.0,1.9490282535552976,1.9490363597869875,2.534717964408628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.98779296875,0.0,263.7704162597656,1895.4371337890625,0.0,228.5987091064453,0.5014598369598389,1.0,0.0,3.0,1.0,0.0
17652480,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436817407608032,0.050000000745058,0.0458583012223243,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436817407608032,0.050000000745058,0.0482910014688968,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436817407608032,0.050000000745058,0.0356675684452056,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436817407608032,0.050000000745058,0.0482910014688968,296.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436817407608032,0.050000000745058,0.229071706533432,284.95184326171875,284.95001220703125,298.9433288574219,295.0526123046875,297.89849853515625,297.1112670898437,284.95184326171875,1.0,0.1353263556957245,1.0,1.0,0.8523398041725159,1.0,-0.4886309504508972,0.2102758139371872,0.2783551216125488,0.0859692245721817,0.7423924207687378,0.7423924207687378,0.0,25.00847244262696,25.0,11512.330078125,0.0,27.417236328125,1.0,283.1499938964844,284.56201171875,298.0526123046875,298.9578552246094,293.1499938964844,293.1499938964844,283.1499938964844,17857.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718190193176269,1.0,0.0,0.0,1.9490282535552976,1.9490363597869875,2.534717964408628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.98779296875,0.0,263.7704162597656,1895.4371337890625,0.0,228.5987091064453,0.5014598369598389,1.0,0.0,3.0,1.0,0.0
17652540,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436866283416748,0.050000000745058,0.0458582639694213,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436866283416748,0.050000000745058,0.0482909604907035,296.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436866283416748,0.050000000745058,0.0356675386428833,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436866283416748,0.050000000745058,0.0482909604907035,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436866283416748,0.050000000745058,0.2290715277194976,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9287414550781,297.12017822265625,284.95184326171875,1.0,0.1353232413530349,1.0,1.0,0.8485657572746277,1.0,-0.4886305332183838,0.2104642242193222,0.2781663239002228,0.0860920995473861,0.7436276078224182,0.7436276078224182,0.0,25.006866455078125,25.0,11525.1650390625,0.0,27.41589736938477,1.0,283.1499938964844,284.5595397949219,298.0777282714844,298.9841613769531,293.1499938964844,293.1499938964844,283.1499938964844,17857.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718048334121704,1.0,0.0,0.0,1.9546204805374143,1.9546287059783936,2.5492843747088045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.68310546875,0.0,265.63232421875,1895.4371337890625,0.0,228.57598876953125,0.502652645111084,1.0,0.0,3.0,1.0,0.0
17652600,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436866283416748,0.050000000745058,0.0458582639694213,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436866283416748,0.050000000745058,0.0482909604907035,296.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436866283416748,0.050000000745058,0.0356675386428833,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436866283416748,0.050000000745058,0.0482909604907035,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436866283416748,0.050000000745058,0.2290715277194976,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9287414550781,297.12017822265625,284.95184326171875,1.0,0.1353232413530349,1.0,1.0,0.8485657572746277,1.0,-0.4886305332183838,0.2104642242193222,0.2781663239002228,0.0860920995473861,0.7436276078224182,0.7436276078224182,0.0,25.006866455078125,25.0,11525.1650390625,0.0,27.41589736938477,1.0,283.1499938964844,284.5595397949219,298.0777282714844,298.9841613769531,293.1499938964844,293.1499938964844,283.1499938964844,17857.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718048334121704,1.0,0.0,0.0,1.9546204805374143,1.9546287059783936,2.5492843747088045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.68310546875,0.0,265.63232421875,1895.4371337890625,0.0,228.57598876953125,0.502652645111084,1.0,0.0,3.0,1.0,0.0
17652660,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436903238296509,0.050000000745058,0.0458582378923893,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436903238296509,0.050000000745058,0.0482909344136714,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436903238296509,0.050000000745058,0.0356675200164318,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436903238296509,0.050000000745058,0.0482909344136714,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436903238296509,0.050000000745058,0.2290713936090469,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9589538574219,297.1289978027344,284.9518737792969,1.0,0.1353207379579544,1.0,1.0,0.8447955250740051,1.0,-0.4886302649974823,0.2106557637453079,0.2779744863510132,0.0862244740128517,0.7448810935020447,0.7448810935020447,0.0,25.00556755065918,25.0,11538.3056640625,0.0,27.41482353210449,1.0,283.1499938964844,284.5570983886719,298.1029968261719,299.0106201171875,293.1499938964844,293.1499938964844,283.1499938964844,17855.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717837631702423,1.0,0.0,0.0,1.9602681398391724,1.960276365280152,2.564037231422845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.53759765625,0.0,267.52099609375,1895.4371337890625,0.0,228.542236328125,0.5038573741912842,1.0,0.0,3.0,1.0,0.0
17652720,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436903238296509,0.050000000745058,0.0458582378923893,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436903238296509,0.050000000745058,0.0482909344136714,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436903238296509,0.050000000745058,0.0356675200164318,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436903238296509,0.050000000745058,0.0482909344136714,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436903238296509,0.050000000745058,0.2290713936090469,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9589538574219,297.1289978027344,284.9518737792969,1.0,0.1353207379579544,1.0,1.0,0.8447955250740051,1.0,-0.4886302649974823,0.2106557637453079,0.2779744863510132,0.0862244740128517,0.7448810935020447,0.7448810935020447,0.0,25.00556755065918,25.0,11538.3056640625,0.0,27.41482353210449,1.0,283.1499938964844,284.5570983886719,298.1029968261719,299.0106201171875,293.1499938964844,293.1499938964844,283.1499938964844,17855.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717837631702423,1.0,0.0,0.0,1.9602681398391724,1.960276365280152,2.564037231422845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.53759765625,0.0,267.52099609375,1895.4371337890625,0.0,228.542236328125,0.5038573741912842,1.0,0.0,3.0,1.0,0.0
17652780,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436930656433105,0.050000000745058,0.0458582192659378,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436930656433105,0.050000000745058,0.0482909120619297,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436930656433105,0.050000000745058,0.0356675013899803,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436930656433105,0.050000000745058,0.0482909120619297,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436930656433105,0.050000000745058,0.2290712893009185,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891662597656,297.1376953125,284.951904296875,1.0,0.1353187263011932,1.0,1.0,0.8410253524780273,1.0,-0.4886300265789032,0.21085125207901,0.2777787744998932,0.0863654911518096,0.7461534142494202,0.7461534142494202,0.0,25.004512786865234,25.0,11551.7197265625,0.0,27.413957595825195,1.0,283.1499938964844,284.5546264648437,298.12847900390625,299.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,17854.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717564046382904,1.0,0.0,0.0,1.965978622436524,1.9659868478775024,2.5789978508328204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.54296875,0.0,269.439453125,1895.4371337890625,0.0,228.4984436035156,0.5050757527351379,1.0,0.0,3.0,1.0,0.0
17652840,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436930656433105,0.050000000745058,0.0458582192659378,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436930656433105,0.050000000745058,0.0482909120619297,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436930656433105,0.050000000745058,0.0356675013899803,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436930656433105,0.050000000745058,0.0482909120619297,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436930656433105,0.050000000745058,0.2290712893009185,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891662597656,297.1376953125,284.951904296875,1.0,0.1353187263011932,1.0,1.0,0.8410253524780273,1.0,-0.4886300265789032,0.21085125207901,0.2777787744998932,0.0863654911518096,0.7461534142494202,0.7461534142494202,0.0,25.004512786865234,25.0,11551.7197265625,0.0,27.413957595825195,1.0,283.1499938964844,284.5546264648437,298.12847900390625,299.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,17854.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717564046382904,1.0,0.0,0.0,1.965978622436524,1.9659868478775024,2.5789978508328204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.54296875,0.0,269.439453125,1895.4371337890625,0.0,228.4984436035156,0.5050757527351379,1.0,0.0,3.0,1.0,0.0
17652900,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436941385269165,0.050000000745058,0.0458582080900669,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436941385269165,0.050000000745058,0.0482909046113491,296.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436941385269165,0.050000000745058,0.03566749766469,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436941385269165,0.050000000745058,0.0482909046113491,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436941385269165,0.050000000745058,0.2290712594985962,284.951904296875,284.95001220703125,299.14166259765625,295.14141845703125,298.0042724609375,297.1420288085937,284.951904296875,1.0,0.1353178769350052,1.0,1.0,0.8391402363777161,1.0,-0.488629937171936,0.210950419306755,0.2776795327663421,0.0864395797252655,0.7467970252037048,0.7467970252037048,0.0,25.004058837890625,25.0,11558.5546875,0.0,27.413589477539062,1.0,283.1499938964844,284.55340576171875,298.14129638671875,299.0507202148437,293.1499938964844,293.1499938964844,283.1499938964844,17853.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371740311384201,1.0,0.0,0.0,1.9688596725463867,1.9688678979873653,2.586562004580628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.11328125,0.0,270.4107971191406,1895.4371337890625,0.0,228.47268676757807,0.5056905746459961,1.0,0.0,3.0,1.0,0.0
17652960,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436950922012329,0.050000000745058,0.0458582043647766,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436950922012329,0.050000000745058,0.0482908971607685,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436950922012329,0.050000000745058,0.0356674902141094,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436950922012329,0.050000000745058,0.0482908971607685,296.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436950922012329,0.050000000745058,0.2290712147951126,284.951904296875,284.95001220703125,299.1700134277344,295.1543273925781,298.0193786621094,297.14630126953125,284.9519348144531,1.0,0.1353171020746231,1.0,1.0,0.8372564911842346,1.0,-0.4886298775672912,0.2110505253076553,0.2775793373584747,0.0865159407258033,0.7474460601806641,0.7474460601806641,0.0,25.003650665283203,25.0,11565.48046875,0.0,27.41325759887696,1.0,283.1499938964844,284.5521850585937,298.1542053222656,299.0642395019531,293.1499938964844,293.1499938964844,283.1499938964844,17852.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717230260372162,1.0,0.0,0.0,1.9717601537704468,1.9717683792114256,2.594188686089183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.734375,0.0,271.3910217285156,1895.4371337890625,0.0,228.44500732421875,0.5063096284866333,1.0,0.0,3.0,1.0,0.0
17653020,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436965823173523,0.050000000745058,0.0458581931889057,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436965823173523,0.050000000745058,0.0482908822596073,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436965823173523,0.050000000745058,0.0356674827635288,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436965823173523,0.050000000745058,0.0482908822596073,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436965823173523,0.050000000745058,0.2290711551904678,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.0495910644531,297.1548156738281,284.95196533203125,1.0,0.135315790772438,1.0,1.0,0.8334891200065613,1.0,-0.4886297583580017,0.2112537622451782,0.2773759961128235,0.0866760239005088,0.7487624883651733,0.7487624883651733,0.0,25.002948760986328,25.0,11579.66015625,0.0,27.412696838378903,1.0,283.1499938964844,284.5497436523437,298.1802673339844,299.0915222167969,293.1499938964844,293.1499938964844,283.1499938964844,17850.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716873824596405,1.0,0.0,0.0,1.977628350257873,1.977636694908142,2.6096529381902656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.15673828125,0.0,273.3814392089844,1895.4371337890625,0.0,228.3879547119141,0.5075624585151672,1.0,0.0,3.0,1.0,0.0
17653080,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436965823173523,0.050000000745058,0.0458581931889057,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436965823173523,0.050000000745058,0.0482908822596073,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436965823173523,0.050000000745058,0.0356674827635288,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436965823173523,0.050000000745058,0.0482908822596073,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436965823173523,0.050000000745058,0.2290711551904678,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.0495910644531,297.1548156738281,284.95196533203125,1.0,0.135315790772438,1.0,1.0,0.8334891200065613,1.0,-0.4886297583580017,0.2112537622451782,0.2773759961128235,0.0866760239005088,0.7487624883651733,0.7487624883651733,0.0,25.002948760986328,25.0,11579.66015625,0.0,27.412696838378903,1.0,283.1499938964844,284.5497436523437,298.1802673339844,299.0915222167969,293.1499938964844,293.1499938964844,283.1499938964844,17850.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716873824596405,1.0,0.0,0.0,1.977628350257873,1.977636694908142,2.6096529381902656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.15673828125,0.0,273.3814392089844,1895.4371337890625,0.0,228.3879547119141,0.5075624585151672,1.0,0.0,3.0,1.0,0.0
17653140,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436977744102478,0.050000000745058,0.0458581820130348,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436977744102478,0.050000000745058,0.0482908748090267,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436977744102478,0.050000000745058,0.0356674753129482,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436977744102478,0.050000000745058,0.0482908748090267,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436977744102478,0.050000000745058,0.2290711253881454,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.0798034667969,297.1632080078125,284.9519958496094,1.0,0.1353147327899933,1.0,1.0,0.8297216892242432,1.0,-0.4886296689510345,0.2114614695310592,0.2771681845188141,0.0868453681468963,0.750100314617157,0.750100314617157,0.0,25.002370834350582,25.0,11594.20703125,0.0,27.41223907470703,1.0,283.1499938964844,284.5473022460937,298.2066345214844,299.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,17847.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371644914150238,1.0,0.0,0.0,1.9835765361785889,1.9835848808288568,2.625374690978788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.78271484375,0.0,275.40924072265625,1895.4371337890625,0.0,228.3199615478516,0.5088328719139099,1.0,0.0,3.0,1.0,0.0
