time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436977744102478,0.050000000745058,0.0458581820130348,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436977744102478,0.050000000745058,0.0482908748090267,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436977744102478,0.050000000745058,0.0356674753129482,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436977744102478,0.050000000745058,0.0482908748090267,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436977744102478,0.050000000745058,0.2290711253881454,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.0798034667969,297.1632080078125,284.9519958496094,1.0,0.1353147327899933,1.0,1.0,0.8297216892242432,1.0,-0.4886296689510345,0.2114614695310592,0.2771681845188141,0.0868453681468963,0.750100314617157,0.750100314617157,0.0,25.002370834350582,25.0,11594.20703125,0.0,27.41223907470703,1.0,283.1499938964844,284.5473022460937,298.2066345214844,299.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,17847.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371644914150238,1.0,0.0,0.0,1.9835765361785889,1.9835848808288568,2.625374690978788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.78271484375,0.0,275.40924072265625,1895.4371337890625,0.0,228.3199615478516,0.5088328719139099,1.0,0.0,3.0,1.0,0.0
17653260,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436986684799194,0.050000000745058,0.0458581745624542,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436986684799194,0.050000000745058,0.0482908673584461,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436986684799194,0.050000000745058,0.0356674715876579,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436986684799194,0.050000000745058,0.0482908673584461,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436986684799194,0.050000000745058,0.2290710806846618,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1353138834238052,1.0,1.0,0.8259583115577698,1.0,-0.4886295795440674,0.2116732895374298,0.2769562900066376,0.0870248079299926,0.7514649033546448,0.7514649033546448,0.0,25.00190162658692,25.0,11609.2666015625,0.0,27.411874771118164,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,17845.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371599018573761,1.0,0.0,0.0,1.9896235466003416,1.9896318912506104,2.6414062404001015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.689453125,0.0,277.4811096191406,1895.4371337890625,0.0,228.2465057373047,0.5101248621940613,1.0,0.0,3.0,1.0,0.0
17653320,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436986684799194,0.050000000745058,0.0458581745624542,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436986684799194,0.050000000745058,0.0482908673584461,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436986684799194,0.050000000745058,0.0356674715876579,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436986684799194,0.050000000745058,0.0482908673584461,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436986684799194,0.050000000745058,0.2290710806846618,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1353138834238052,1.0,1.0,0.8259583115577698,1.0,-0.4886295795440674,0.2116732895374298,0.2769562900066376,0.0870248079299926,0.7514649033546448,0.7514649033546448,0.0,25.00190162658692,25.0,11609.2666015625,0.0,27.411874771118164,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,17845.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371599018573761,1.0,0.0,0.0,1.9896235466003416,1.9896318912506104,2.6414062404001015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.689453125,0.0,277.4811096191406,1895.4371337890625,0.0,228.2465057373047,0.5101248621940613,1.0,0.0,3.0,1.0,0.0
17653380,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7459535002708435,0.1173628345131874,0.1046710759401321,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.5594761371612549,0.050000000745058,0.0481762252748012,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.5594761371612549,0.050000000745058,0.0355827957391738,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.5594761371612549,0.050000000745058,0.0481762252748012,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.5594761371612549,0.050000000745058,0.2285272777080536,285.0003967285156,284.95001220703125,299.3876037597656,295.2565002441406,298.1173095703125,297.1606140136719,285.0619201660156,1.0,0.136280819773674,1.0,1.0,0.8227970004081726,1.0,-0.5581373572349548,0.2400462925434112,0.3180910646915436,0.1060443148016929,0.7894091606140137,0.7894091606140137,0.0,22.71508407592773,25.0,12825.3935546875,0.0,31.44684791564941,1.0,283.1499938964844,284.6563720703125,298.2705078125,299.2210388183594,293.1499938964844,293.1499938964844,283.1499938964844,16808.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733702301979065,1.0,0.0,0.0,2.017552614212036,2.0175609588623047,2.716083429277205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.03662109375,0.0,282.955078125,1895.4371337890625,0.0,231.0870056152344,0.5151169300079346,1.0,0.0,3.0,1.0,0.0
17653440,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.747858464717865,0.1157244369387626,0.1056026443839073,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.5592901110649109,0.050000000745058,0.0481774322688579,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.5592901110649109,0.050000000745058,0.0355836860835552,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.5592901110649109,0.050000000745058,0.0481774322688579,296.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.5592901110649109,0.050000000745058,0.228532999753952,285.0382385253906,284.95001220703125,299.39666748046875,295.2608947753906,298.11358642578125,297.1484069824219,285.0950012207031,1.0,0.1364490687847137,1.0,1.0,0.8221948742866516,1.0,-0.5593376159667969,0.2405678629875183,0.3187697231769562,0.1064254939556121,0.8219384551048279,0.8219384551048279,0.0,22.75752830505371,25.0,12996.197265625,0.0,31.59339904785156,1.0,283.1499938964844,284.6656494140625,298.2886047363281,299.2581481933594,293.1499938964844,293.1499938964844,283.1499938964844,15664.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753951489925384,1.0,0.0,0.0,2.0503830909729004,2.050391435623169,2.805197141242388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.71435546875,0.0,289.8689270019531,1895.4371337890625,0.0,234.34976196289065,0.5206000208854675,1.0,0.0,3.0,1.0,0.0
17653500,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.7406615614891052,0.1128224581480026,0.1033659949898719,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.5572150945663452,0.050000000745058,0.0481914021074771,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.5572150945663452,0.050000000745058,0.0355940051376819,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.5572150945663452,0.050000000745058,0.0481914021074771,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.5572150945663452,0.050000000745058,0.228599265217781,285.1029663085937,284.95001220703125,299.42498779296875,295.2747497558594,298.1099853515625,297.1189270019531,285.10028076171875,1.0,0.1368742883205413,1.0,1.0,0.8203131556510925,1.0,-0.5567528009414673,0.239623486995697,0.3171293437480926,0.1058663129806518,0.9087135195732116,0.9087135195732116,0.0,23.088672637939453,25.0,13180.8359375,0.0,31.671356201171875,1.0,283.1499938964844,284.6100769042969,298.3497314453125,299.3636169433594,293.1499938964844,293.1499938964844,283.1499938964844,13101.1279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3854221999645233,1.0,0.0,0.0,2.1786725521087646,2.1786811351776123,3.167212980770273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.6455078125,0.0,327.2782897949219,1895.4371337890625,0.0,250.7816619873047,0.543999195098877,1.0,0.0,3.0,1.0,0.0
17653560,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.7355313301086426,0.1119938194751739,0.1018090993165969,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.5556085109710693,0.050000000745058,0.0482024475932121,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.5556085109710693,0.050000000745058,0.0356021635234355,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.5556085109710693,0.050000000745058,0.0482024475932121,296.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.5556085109710693,0.050000000745058,0.2286516577005386,285.0770568847656,284.95001220703125,299.4533386230469,295.2886962890625,298.1148986816406,297.1041259765625,285.0536499023437,1.0,0.137241393327713,1.0,1.0,0.8187863826751709,1.0,-0.5549824237823486,0.2390063554048538,0.3159760534763336,0.1054740697145462,0.939028799533844,0.939028799533844,0.0,23.351974487304688,25.0,13178.6552734375,0.0,31.757299423217773,1.0,283.1499938964844,284.5439758300781,298.3841247558594,299.4211120605469,293.1499938964844,293.1499938964844,283.1499938964844,12993.8232421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962439596652984,1.0,0.0,0.0,2.2770767211914062,2.277086019515991,3.459782078607532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.43603515625,0.0,367.5083618164063,1895.4371337890625,0.0,269.13232421875,0.5683367252349854,1.0,0.0,3.0,1.0,0.0
17653620,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7337290644645691,0.1126820147037506,0.1018336936831474,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.5537847280502319,0.050000000745058,0.048215202987194,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.5537847280502319,0.050000000745058,0.0356115847826004,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.5537847280502319,0.050000000745058,0.048215202987194,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.5537847280502319,0.050000000745058,0.2287121564149856,284.9930725097656,284.95001220703125,299.510009765625,295.3170471191406,298.1346130371094,297.09356689453125,284.9776306152344,1.0,0.1378805190324783,1.0,1.0,0.8157328963279724,1.0,-0.555125892162323,0.2392717897891998,0.3158541023731231,0.1057069078087806,0.938239336013794,0.938239336013794,0.0,23.67605972290039,25.0,13219.7568359375,0.0,32.07659149169922,1.0,283.1499938964844,284.4474182128906,298.3842163085937,299.4429931640625,293.1499938964844,293.1499938964844,283.1499938964844,14832.251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105727672576904,1.0,0.0,0.0,2.445908546447754,2.4459190368652344,3.991846142525901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.39013671875,0.0,454.6636657714844,1895.4371337890625,0.0,294.6658020019531,0.6092109680175781,1.0,0.0,3.0,1.0,0.0
17653680,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7337290644645691,0.1126820147037506,0.1018336936831474,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.5537847280502319,0.050000000745058,0.048215202987194,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.5537847280502319,0.050000000745058,0.0356115847826004,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.5537847280502319,0.050000000745058,0.048215202987194,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.5537847280502319,0.050000000745058,0.2287121564149856,284.9930725097656,284.95001220703125,299.510009765625,295.3170471191406,298.1346130371094,297.09356689453125,284.9776306152344,1.0,0.1378805190324783,1.0,1.0,0.8157328963279724,1.0,-0.555125892162323,0.2392717897891998,0.3158541023731231,0.1057069078087806,0.938239336013794,0.938239336013794,0.0,23.67605972290039,25.0,13219.7568359375,0.0,32.07659149169922,1.0,283.1499938964844,284.4474182128906,298.3842163085937,299.4429931640625,293.1499938964844,293.1499938964844,283.1499938964844,14832.251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105727672576904,1.0,0.0,0.0,2.445908546447754,2.4459190368652344,3.991846142525901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.39013671875,0.0,454.6636657714844,1895.4371337890625,0.0,294.6658020019531,0.6092109680175781,1.0,0.0,3.0,1.0,0.0
17653740,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7356367707252502,0.1143351793289184,0.1031928285956382,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.5527051091194153,0.050000000745058,0.0482228621840477,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.5527051091194153,0.050000000745058,0.0356172434985637,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.5527051091194153,0.050000000745058,0.0482228621840477,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.5527051091194153,0.050000000745058,0.2287485003471374,284.9434509277344,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.0910949707031,284.9347229003906,1.0,0.1384218484163284,1.0,1.0,0.8126794099807739,1.0,-0.5568256378173828,0.2401752173900604,0.3166504204273224,0.1063800230622291,0.9161499738693236,0.9161499738693236,0.0,23.88552474975586,25.0,13288.7177734375,0.0,32.43293762207031,1.0,283.1499938964844,284.38836669921875,298.3669128417969,299.42840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17064.4765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145826399326324,1.0,0.0,0.0,2.5707004070281982,2.570712089538574,4.409570522057038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.115234375,0.0,531.4505004882812,1895.4371337890625,0.0,302.1059875488281,0.6405878067016602,1.0,0.0,3.0,1.0,0.0
17653800,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7356367707252502,0.1143351793289184,0.1031928285956382,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.5527051091194153,0.050000000745058,0.0482228621840477,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.5527051091194153,0.050000000745058,0.0356172434985637,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.5527051091194153,0.050000000745058,0.0482228621840477,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.5527051091194153,0.050000000745058,0.2287485003471374,284.9434509277344,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.0910949707031,284.9347229003906,1.0,0.1384218484163284,1.0,1.0,0.8126794099807739,1.0,-0.5568256378173828,0.2401752173900604,0.3166504204273224,0.1063800230622291,0.9161499738693236,0.9161499738693236,0.0,23.88552474975586,25.0,13288.7177734375,0.0,32.43293762207031,1.0,283.1499938964844,284.38836669921875,298.3669128417969,299.42840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17064.4765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145826399326324,1.0,0.0,0.0,2.5707004070281982,2.570712089538574,4.409570522057038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.115234375,0.0,531.4505004882812,1895.4371337890625,0.0,302.1059875488281,0.6405878067016602,1.0,0.0,3.0,1.0,0.0
17653860,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7385790348052979,0.1162573620676994,0.1048826202750206,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.5519562363624573,0.050000000745058,0.0482282266020774,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.5519562363624573,0.050000000745058,0.035621203482151,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.5519562363624573,0.050000000745058,0.0482282266020774,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.5519562363624573,0.050000000745058,0.2287739366292953,284.9166564941406,284.95001220703125,299.6233215332031,295.3757019042969,298.1840209960937,297.0910949707031,284.91278076171875,1.0,0.138887420296669,1.0,1.0,0.8090736269950867,1.0,-0.5589016675949097,0.2412756085395813,0.3176260590553283,0.1072061732411384,0.8838517069816589,0.8838517069816589,0.0,24.04035186767578,25.0,13351.029296875,0.0,32.77452850341797,1.0,283.1499938964844,284.3568725585937,298.37109375,299.4285888671875,293.1499938964844,293.1499938964844,283.1499938964844,19458.333984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132483303546905,1.0,0.0,0.0,2.6460351943969727,2.646048069000244,4.671803708333755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.37353515625,0.0,587.0360717773438,1895.4371337890625,0.0,299.6146850585937,0.6548416614532471,1.0,0.0,3.0,1.0,0.0
17653920,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7385790348052979,0.1162573620676994,0.1048826202750206,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.5519562363624573,0.050000000745058,0.0482282266020774,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.5519562363624573,0.050000000745058,0.035621203482151,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.5519562363624573,0.050000000745058,0.0482282266020774,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.5519562363624573,0.050000000745058,0.2287739366292953,284.9166564941406,284.95001220703125,299.6233215332031,295.3757019042969,298.1840209960937,297.0910949707031,284.91278076171875,1.0,0.138887420296669,1.0,1.0,0.8090736269950867,1.0,-0.5589016675949097,0.2412756085395813,0.3176260590553283,0.1072061732411384,0.8838517069816589,0.8838517069816589,0.0,24.04035186767578,25.0,13351.029296875,0.0,32.77452850341797,1.0,283.1499938964844,284.3568725585937,298.37109375,299.4285888671875,293.1499938964844,293.1499938964844,283.1499938964844,19458.333984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132483303546905,1.0,0.0,0.0,2.6460351943969727,2.646048069000244,4.671803708333755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.37353515625,0.0,587.0360717773438,1895.4371337890625,0.0,299.6146850585937,0.6548416614532471,1.0,0.0,3.0,1.0,0.0
17653980,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7419958114624023,0.1183140128850936,0.1067040935158729,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.5514164566993713,0.050000000745058,0.048232115805149,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.5514164566993713,0.050000000745058,0.0356240756809711,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.5514164566993713,0.050000000745058,0.048232115805149,296.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.5514164566993713,0.050000000745058,0.2287923842668533,284.9166564941406,284.95001220703125,299.67999267578125,295.4060974121094,298.2102966308594,297.0924377441406,284.9197082519531,1.0,0.1392954140901565,1.0,1.0,0.8054678440093994,1.0,-0.5611225366592407,0.242444708943367,0.3186778128147125,0.1080874055624008,0.860158383846283,0.860158383846283,0.0,24.15929412841797,25.0,13374.98828125,0.0,33.097511291503906,1.0,283.1499938964844,284.368408203125,298.39422607421875,299.4468688964844,293.1499938964844,293.1499938964844,283.1499938964844,20489.701171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106187522411346,1.0,0.0,0.0,2.6211249828338623,2.6211376190185547,4.584255464124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.9169921875,0.0,578.113037109375,1895.4371337890625,0.0,294.7503356933594,0.6501566171646118,1.0,0.0,3.0,1.0,0.0
17654040,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7419958114624023,0.1183140128850936,0.1067040935158729,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.5514164566993713,0.050000000745058,0.048232115805149,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.5514164566993713,0.050000000745058,0.0356240756809711,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.5514164566993713,0.050000000745058,0.048232115805149,296.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.5514164566993713,0.050000000745058,0.2287923842668533,284.9166564941406,284.95001220703125,299.67999267578125,295.4060974121094,298.2102966308594,297.0924377441406,284.9197082519531,1.0,0.1392954140901565,1.0,1.0,0.8054678440093994,1.0,-0.5611225366592407,0.242444708943367,0.3186778128147125,0.1080874055624008,0.860158383846283,0.860158383846283,0.0,24.15929412841797,25.0,13374.98828125,0.0,33.097511291503906,1.0,283.1499938964844,284.368408203125,298.39422607421875,299.4468688964844,293.1499938964844,293.1499938964844,283.1499938964844,20489.701171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106187522411346,1.0,0.0,0.0,2.6211249828338623,2.6211376190185547,4.584255464124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.9169921875,0.0,578.113037109375,1895.4371337890625,0.0,294.7503356933594,0.6501566171646118,1.0,0.0,3.0,1.0,0.0
17654100,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7438565492630005,0.1193889304995536,0.1076576486229896,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.5512115359306335,0.050000000745058,0.0482335984706878,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.5512115359306335,0.050000000745058,0.0356251709163188,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.5512115359306335,0.050000000745058,0.0482335984706878,296.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.5512115359306335,0.050000000745058,0.2287994176149368,284.92498779296875,284.95001220703125,299.7083435058594,295.42156982421875,298.22369384765625,297.093505859375,284.93017578125,1.0,0.1394816637039184,1.0,1.0,0.8036649823188782,1.0,-0.5622801780700684,0.2430518567562103,0.3192283511161804,0.1085464432835578,0.8561106324195862,0.8561106324195862,0.0,24.20751571655273,25.0,13382.4189453125,0.0,33.25342559814453,1.0,283.1499938964844,284.3833312988281,298.4105529785156,299.4618530273437,293.1499938964844,293.1499938964844,283.1499938964844,20307.576171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095535576343536,1.0,0.0,0.0,2.588863134384156,2.588875532150269,4.472100272323587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.2783203125,0.0,558.7214965820312,1895.4371337890625,0.0,292.79656982421875,0.6453314423561096,1.0,0.0,3.0,1.0,0.0
17654160,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.7458045482635498,0.1204895377159118,0.1086359843611717,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.551042377948761,0.050000000745058,0.0482348203659057,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.551042377948761,0.050000000745058,0.0356260761618614,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.551042377948761,0.050000000745058,0.0482348203659057,296.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.551042377948761,0.050000000745058,0.2288052290678024,284.9355163574219,284.95001220703125,299.7366638183594,295.437255859375,298.2372131347656,297.0948181152344,284.940673828125,1.0,0.1396582275629043,1.0,1.0,0.8019007444381714,1.0,-0.5634652972221375,0.243669718503952,0.319795548915863,0.1090140044689178,0.8569852709770203,0.8569852709770203,0.0,24.24949836730957,25.0,13412.619140625,0.0,33.40641403198242,1.0,283.1499938964844,284.3944396972656,298.42889404296875,299.4808959960937,293.1499938964844,293.1499938964844,283.1499938964844,20067.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408875048160553,1.0,0.0,0.0,2.572622776031494,2.5726351737976074,4.416167769250025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.05126953125,0.0,548.3438110351562,1895.4371337890625,0.0,291.5570068359375,0.6384828686714172,1.0,0.0,3.0,1.0,0.0
17654220,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7499011158943176,0.1227476000785827,0.1106482520699501,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.550788164138794,0.050000000745058,0.0482366643846035,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.550788164138794,0.050000000745058,0.0356274358928203,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.550788164138794,0.050000000745058,0.0482366643846035,296.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.550788164138794,0.050000000745058,0.228813961148262,284.9578552246094,284.95001220703125,299.7933349609375,295.46929931640625,298.2646179199219,297.09796142578125,284.9627685546875,1.0,0.139988362789154,1.0,1.0,0.7983722686767578,1.0,-0.56589674949646,0.2449367791414261,0.3209599256515503,0.1099768355488777,0.8703598976135254,0.8703598976135254,0.0,24.3187313079834,25.0,13466.1328125,0.0,33.70541763305664,1.0,283.1499938964844,284.41925048828125,298.466796875,299.5215759277344,293.1499938964844,293.1499938964844,283.1499938964844,18825.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084103107452392,1.0,0.0,0.0,2.533336639404297,2.533348560333252,4.282320560378139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.05078125,0.0,520.314697265625,1895.4371337890625,0.0,290.71014404296875,0.6307194232940674,1.0,0.0,3.0,1.0,0.0
17654280,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7499011158943176,0.1227476000785827,0.1106482520699501,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.550788164138794,0.050000000745058,0.0482366643846035,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.550788164138794,0.050000000745058,0.0356274358928203,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.550788164138794,0.050000000745058,0.0482366643846035,296.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.550788164138794,0.050000000745058,0.228813961148262,284.9578552246094,284.95001220703125,299.7933349609375,295.46929931640625,298.2646179199219,297.09796142578125,284.9627685546875,1.0,0.139988362789154,1.0,1.0,0.7983722686767578,1.0,-0.56589674949646,0.2449367791414261,0.3209599256515503,0.1099768355488777,0.8703598976135254,0.8703598976135254,0.0,24.3187313079834,25.0,13466.1328125,0.0,33.70541763305664,1.0,283.1499938964844,284.41925048828125,298.466796875,299.5215759277344,293.1499938964844,293.1499938964844,283.1499938964844,18825.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084103107452392,1.0,0.0,0.0,2.533336639404297,2.533348560333252,4.282320560378139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.05078125,0.0,520.314697265625,1895.4371337890625,0.0,290.71014404296875,0.6307194232940674,1.0,0.0,3.0,1.0,0.0
17654340,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.7541977763175964,0.125054121017456,0.1127118691802024,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.5506240129470825,0.050000000745058,0.0482378490269184,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.5506240129470825,0.050000000745058,0.0356283113360405,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.5506240129470825,0.050000000745058,0.0482378490269184,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.5506240129470825,0.050000000745058,0.2288195937871933,284.9716796875,284.95001220703125,299.8500061035156,295.502197265625,298.2923278808594,297.1015625,284.97369384765625,1.0,0.140293002128601,1.0,1.0,0.7948437929153442,1.0,-0.5683839321136475,0.2462358176708221,0.3221481144428253,0.1109706684947013,0.8903414011001587,0.8903414011001587,0.0,24.372053146362305,25.0,13548.37109375,0.0,33.99612808227539,1.0,283.1499938964844,284.4256286621094,298.50506591796875,299.5657958984375,293.1499938964844,293.1499938964844,283.1499938964844,17928.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090696573257446,1.0,0.0,0.0,2.5383195877075195,2.5383312702178955,4.299183444800292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.50537109375,0.0,518.3374633789062,1895.4371337890625,0.0,291.9121398925781,0.630649983882904,1.0,0.0,3.0,1.0,0.0
17654400,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.7541977763175964,0.125054121017456,0.1127118691802024,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.5506240129470825,0.050000000745058,0.0482378490269184,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.5506240129470825,0.050000000745058,0.0356283113360405,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.5506240129470825,0.050000000745058,0.0482378490269184,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.5506240129470825,0.050000000745058,0.2288195937871933,284.9716796875,284.95001220703125,299.8500061035156,295.502197265625,298.2923278808594,297.1015625,284.97369384765625,1.0,0.140293002128601,1.0,1.0,0.7948437929153442,1.0,-0.5683839321136475,0.2462358176708221,0.3221481144428253,0.1109706684947013,0.8903414011001587,0.8903414011001587,0.0,24.372053146362305,25.0,13548.37109375,0.0,33.99612808227539,1.0,283.1499938964844,284.4256286621094,298.50506591796875,299.5657958984375,293.1499938964844,293.1499938964844,283.1499938964844,17928.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090696573257446,1.0,0.0,0.0,2.5383195877075195,2.5383312702178955,4.299183444800292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.50537109375,0.0,518.3374633789062,1895.4371337890625,0.0,291.9121398925781,0.630649983882904,1.0,0.0,3.0,1.0,0.0
17654460,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7591375112533569,0.1277437359094619,0.1150100454688072,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.5505866408348083,0.050000000745058,0.0482381135225296,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.5505866408348083,0.050000000745058,0.035628505051136,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.5505866408348083,0.050000000745058,0.0482381135225296,296.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.5505866408348083,0.050000000745058,0.2288208305835724,284.9765625,284.95001220703125,299.9037170410156,295.5334167480469,298.3210144042969,297.1084899902344,284.9771423339844,1.0,0.1405814886093139,1.0,1.0,0.7913352847099304,1.0,-0.571144163608551,0.2476514726877212,0.3234927058219909,0.1120634451508522,0.910120725631714,0.910120725631714,0.0,24.404691696166992,25.0,13638.9697265625,0.0,34.29490661621094,1.0,283.1499938964844,284.4226989746094,298.540283203125,299.6078796386719,293.1499938964844,293.1499938964844,283.1499938964844,17411.296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105028808116913,1.0,0.0,0.0,2.5621612071990967,2.562173128128052,4.3803245830531523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.56787109375,0.0,528.5880737304688,1895.4371337890625,0.0,294.537353515625,0.6382936239242554,1.0,0.0,3.0,1.0,0.0
17654520,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7591375112533569,0.1277437359094619,0.1150100454688072,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.5505866408348083,0.050000000745058,0.0482381135225296,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.5505866408348083,0.050000000745058,0.035628505051136,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.5505866408348083,0.050000000745058,0.0482381135225296,296.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.5505866408348083,0.050000000745058,0.2288208305835724,284.9765625,284.95001220703125,299.9037170410156,295.5334167480469,298.3210144042969,297.1084899902344,284.9771423339844,1.0,0.1405814886093139,1.0,1.0,0.7913352847099304,1.0,-0.571144163608551,0.2476514726877212,0.3234927058219909,0.1120634451508522,0.910120725631714,0.910120725631714,0.0,24.404691696166992,25.0,13638.9697265625,0.0,34.29490661621094,1.0,283.1499938964844,284.4226989746094,298.540283203125,299.6078796386719,293.1499938964844,293.1499938964844,283.1499938964844,17411.296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105028808116913,1.0,0.0,0.0,2.5621612071990967,2.562173128128052,4.3803245830531523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.56787109375,0.0,528.5880737304688,1895.4371337890625,0.0,294.537353515625,0.6382936239242554,1.0,0.0,3.0,1.0,0.0
17654580,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.7647093534469604,0.1306497305631637,0.117524430155754,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.5506980419158936,0.050000000745058,0.0482372865080833,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.5506980419158936,0.050000000745058,0.035627894103527,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.5506980419158936,0.050000000745058,0.0482372865080833,296.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.5506980419158936,0.050000000745058,0.2288169115781784,284.9728698730469,284.95001220703125,299.9480895996094,295.558349609375,298.3478698730469,297.11968994140625,284.9713134765625,1.0,0.1408441513776779,1.0,1.0,0.7881074547767639,1.0,-0.5741543173789978,0.2491488009691238,0.3250055015087127,0.1132338866591453,0.923040509223938,0.923040509223938,0.0,24.412446975708008,25.0,13750.8896484375,0.0,34.59556579589844,1.0,283.1499938964844,284.4054870605469,298.5687561035156,299.644775390625,293.1499938964844,293.1499938964844,283.1499938964844,17659.572265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125320017337799,1.0,0.0,0.0,2.6201961040496826,2.620208501815796,4.581007146953198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.81884765625,0.0,562.375732421875,1895.4371337890625,0.0,298.28369140625,0.649086594581604,1.0,0.0,3.0,1.0,0.0
17654640,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.765228271484375,0.1309160590171814,0.1177566796541214,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.5507122874259949,0.050000000745058,0.0482371784746646,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.5507122874259949,0.050000000745058,0.0356278158724308,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.5507122874259949,0.050000000745058,0.0482371784746646,296.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.5507122874259949,0.050000000745058,0.2288164049386978,284.9723815917969,284.95001220703125,299.95172119140625,295.56036376953125,298.3502197265625,297.1208190917969,284.9708251953125,1.0,0.1408670842647552,1.0,1.0,0.7878267765045166,1.0,-0.5744320750236511,0.2492856532335281,0.3251464366912842,0.1133418306708335,0.9238972663879396,0.9238972663879396,0.0,24.41244888305664,25.0,13759.1904296875,0.0,34.62270736694336,1.0,283.1499938964844,284.40435791015625,298.5709533691406,299.64764404296875,293.1499938964844,293.1499938964844,283.1499938964844,17677.705078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127202033996582,1.0,0.0,0.0,2.624049663543701,2.624061822891236,4.59449154277536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.53662109375,0.0,564.6785278320312,1895.4371337890625,0.0,298.6329345703125,0.6529713869094849,1.0,0.0,3.0,1.0,0.0
17654700,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.7685918807983398,0.1326311230659485,0.1192567050457,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.5508163571357727,0.050000000745058,0.0482364110648632,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.5508163571357727,0.050000000745058,0.0356272496283054,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.5508163571357727,0.050000000745058,0.0482364110648632,296.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.5508163571357727,0.050000000745058,0.2288127690553665,284.9678955078125,284.95001220703125,299.97369384765625,295.5723571777344,298.36474609375,297.1284484863281,284.9652099609375,1.0,0.1410111635923385,1.0,1.0,0.7860725522041321,1.0,-0.5762253403663635,0.2501648962497711,0.32606041431427,0.1140380427241325,0.9275571703910828,0.9275571703910828,0.0,24.4102840423584,25.0,13830.623046875,0.0,34.79615020751953,1.0,283.1499938964844,284.39068603515625,298.5843200683594,299.6661376953125,293.1499938964844,293.1499938964844,283.1499938964844,18113.580078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4140000641345978,1.0,0.0,0.0,2.6681325435638428,2.668145179748535,4.750158666411153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.45849609375,0.0,592.7265014648438,1895.4371337890625,0.0,301.0163269042969,0.6608850955963135,1.0,0.0,3.0,1.0,0.0
17654760,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7721446752548218,0.1344286948442459,0.1208342909812927,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.5509432554244995,0.050000000745058,0.0482354797422885,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.5509432554244995,0.050000000745058,0.0356265604496002,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.5509432554244995,0.050000000745058,0.0482354797422885,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.5509432554244995,0.050000000745058,0.2288083434104919,284.962890625,284.95001220703125,299.994384765625,295.5833740234375,298.3791198730469,297.1368713378906,284.96075439453125,1.0,0.1411571502685547,1.0,1.0,0.7843396663665771,1.0,-0.5781102180480957,0.2510803341865539,0.3270298838615417,0.1147695183753967,0.9290469288825988,0.9290469288825988,0.0,24.40492820739746,25.0,13883.9033203125,0.0,34.97609329223633,1.0,283.1499938964844,284.3817749023437,298.595703125,299.6816101074219,293.1499938964844,293.1499938964844,283.1499938964844,18431.0234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152615964412689,1.0,0.0,0.0,2.69663143157959,2.6966443061828613,4.852175834457739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.51318359375,0.0,611.5276489257812,1895.4371337890625,0.0,303.3797302246094,0.6706438064575195,1.0,0.0,3.0,1.0,0.0
17654820,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7796884179115295,0.1382273733615875,0.1241777539253234,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5512478947639465,0.050000000745058,0.0482332445681095,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5512478947639465,0.050000000745058,0.035624910145998,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5512478947639465,0.050000000745058,0.0482332445681095,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5512478947639465,0.050000000745058,0.2287977486848831,284.9527282714844,284.95001220703125,300.0320129394531,295.6026916503906,298.40728759765625,297.15557861328125,284.9508056640625,1.0,0.1414560377597808,1.0,1.0,0.7808738350868225,1.0,-0.5821025967597961,0.2530031204223633,0.3290994763374328,0.1163301989436149,0.927111029624939,0.927111029624939,0.0,24.38747787475586,25.0,14010.49609375,0.0,35.35337448120117,1.0,283.1499938964844,284.3599548339844,298.615234375,299.7099914550781,293.1499938964844,293.1499938964844,283.1499938964844,19488.46875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178104400634765,1.0,0.0,0.0,2.769825458526612,2.76983904838562,5.119153456689673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.64013671875,0.0,662.9332885742188,1895.4371337890625,0.0,308.1986083984375,0.6887864470481873,1.0,0.0,3.0,1.0,0.0
17654880,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7796884179115295,0.1382273733615875,0.1241777539253234,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5512478947639465,0.050000000745058,0.0482332445681095,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5512478947639465,0.050000000745058,0.035624910145998,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5512478947639465,0.050000000745058,0.0482332445681095,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5512478947639465,0.050000000745058,0.2287977486848831,284.9527282714844,284.95001220703125,300.0320129394531,295.6026916503906,298.40728759765625,297.15557861328125,284.9508056640625,1.0,0.1414560377597808,1.0,1.0,0.7808738350868225,1.0,-0.5821025967597961,0.2530031204223633,0.3290994763374328,0.1163301989436149,0.927111029624939,0.927111029624939,0.0,24.38747787475586,25.0,14010.49609375,0.0,35.35337448120117,1.0,283.1499938964844,284.3599548339844,298.615234375,299.7099914550781,293.1499938964844,293.1499938964844,283.1499938964844,19488.46875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178104400634765,1.0,0.0,0.0,2.769825458526612,2.76983904838562,5.119153456689673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.64013671875,0.0,662.9332885742188,1895.4371337890625,0.0,308.1986083984375,0.6887864470481873,1.0,0.0,3.0,1.0,0.0
17654940,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.787753701210022,0.1422896832227707,0.1277629137039184,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.5516108870506287,0.050000000745058,0.0482305958867073,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.5516108870506287,0.050000000745058,0.0356229543685913,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.5516108870506287,0.050000000745058,0.0482305958867073,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.5516108870506287,0.050000000745058,0.2287851870059967,284.9444885253906,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763916015625,284.9432373046875,1.0,0.1417671591043472,1.0,1.0,0.7774080634117126,1.0,-0.5863813161849976,0.2550438046455383,0.3313375115394592,0.1180238425731659,0.9203248023986816,0.9203248023986816,0.0,24.36290740966797,25.0,14137.9267578125,0.0,35.75510787963867,1.0,283.1499938964844,284.3416748046875,298.630615234375,299.7338256835937,293.1499938964844,293.1499938964844,283.1499938964844,20716.33984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42023965716362,1.0,0.0,0.0,2.837199449539185,2.8372137546539307,5.371221618588606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.1328125,0.0,714.0559692382812,1895.4371337890625,0.0,312.8475341796875,0.7057726979255676,1.0,0.0,3.0,1.0,0.0
17655000,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.787753701210022,0.1422896832227707,0.1277629137039184,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.5516108870506287,0.050000000745058,0.0482305958867073,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.5516108870506287,0.050000000745058,0.0356229543685913,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.5516108870506287,0.050000000745058,0.0482305958867073,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.5516108870506287,0.050000000745058,0.2287851870059967,284.9444885253906,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763916015625,284.9432373046875,1.0,0.1417671591043472,1.0,1.0,0.7774080634117126,1.0,-0.5863813161849976,0.2550438046455383,0.3313375115394592,0.1180238425731659,0.9203248023986816,0.9203248023986816,0.0,24.36290740966797,25.0,14137.9267578125,0.0,35.75510787963867,1.0,283.1499938964844,284.3416748046875,298.630615234375,299.7338256835937,293.1499938964844,293.1499938964844,283.1499938964844,20716.33984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42023965716362,1.0,0.0,0.0,2.837199449539185,2.8372137546539307,5.371221618588606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.1328125,0.0,714.0559692382812,1895.4371337890625,0.0,312.8475341796875,0.7057726979255676,1.0,0.0,3.0,1.0,0.0
