time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7962396144866943,0.1465968638658523,0.131571352481842,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.552021324634552,0.050000000745058,0.0482276156544685,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.552021324634552,0.050000000745058,0.0356207527220249,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.552021324634552,0.050000000745058,0.0482276156544685,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.552021324634552,0.050000000745058,0.2287710309028625,284.93927001953125,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9387512207031,1.0,0.1420929431915283,1.0,1.0,0.7739839553833008,1.0,-0.5909250974655151,0.257188469171524,0.3337366282939911,0.1198467910289764,0.9111023545265198,0.9111023545265198,0.0,24.333236694335938,25.0,14266.30859375,0.0,36.18172454833984,1.0,283.1499938964844,284.3276672363281,298.6428527832031,299.7542724609375,293.1499938964844,293.1499938964844,283.1499938964844,22014.279296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225696921348572,1.0,0.0,0.0,2.89628267288208,2.8962976932525635,5.597257199951855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.20947265625,0.0,762.1311645507812,1895.4371337890625,0.0,317.35968017578125,0.7209302186965942,1.0,0.0,3.0,1.0,0.0
17655120,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7962396144866943,0.1465968638658523,0.131571352481842,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.552021324634552,0.050000000745058,0.0482276156544685,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.552021324634552,0.050000000745058,0.0356207527220249,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.552021324634552,0.050000000745058,0.0482276156544685,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.552021324634552,0.050000000745058,0.2287710309028625,284.93927001953125,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9387512207031,1.0,0.1420929431915283,1.0,1.0,0.7739839553833008,1.0,-0.5909250974655151,0.257188469171524,0.3337366282939911,0.1198467910289764,0.9111023545265198,0.9111023545265198,0.0,24.333236694335938,25.0,14266.30859375,0.0,36.18172454833984,1.0,283.1499938964844,284.3276672363281,298.6428527832031,299.7542724609375,293.1499938964844,293.1499938964844,283.1499938964844,22014.279296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225696921348572,1.0,0.0,0.0,2.89628267288208,2.8962976932525635,5.597257199951855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.20947265625,0.0,762.1311645507812,1895.4371337890625,0.0,317.35968017578125,0.7209302186965942,1.0,0.0,3.0,1.0,0.0
17655180,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8050495982170105,0.1511341631412506,0.1355890184640884,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.5524717569351196,0.050000000745058,0.0482243560254573,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.5524717569351196,0.050000000745058,0.0356183461844921,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.5524717569351196,0.050000000745058,0.0482243560254573,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.5524717569351196,0.050000000745058,0.2287555932998657,284.93701171875,284.95001220703125,300.1181640625,295.6410522460937,298.48583984375,297.2226867675781,284.9371643066406,1.0,0.1424351334571838,1.0,1.0,0.7705597877502441,1.0,-0.5957174301147461,0.2594326138496399,0.3362848162651062,0.1218053102493286,0.9014967679977416,0.9014967679977416,0.0,24.29991340637207,25.0,14396.5732421875,0.0,36.63363265991211,1.0,283.1499938964844,284.3175964355469,298.6524658203125,299.7720642089844,293.1499938964844,293.1499938964844,283.1499938964844,23305.369140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248665869235992,1.0,0.0,0.0,2.9473743438720703,2.947389841079712,5.796474624730763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.0361328125,0.0,806.2463989257812,1895.4371337890625,0.0,321.8599853515625,0.7342498302459717,1.0,0.0,3.0,1.0,0.0
17655240,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8050495982170105,0.1511341631412506,0.1355890184640884,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.5524717569351196,0.050000000745058,0.0482243560254573,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.5524717569351196,0.050000000745058,0.0356183461844921,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.5524717569351196,0.050000000745058,0.0482243560254573,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.5524717569351196,0.050000000745058,0.2287555932998657,284.93701171875,284.95001220703125,300.1181640625,295.6410522460937,298.48583984375,297.2226867675781,284.9371643066406,1.0,0.1424351334571838,1.0,1.0,0.7705597877502441,1.0,-0.5957174301147461,0.2594326138496399,0.3362848162651062,0.1218053102493286,0.9014967679977416,0.9014967679977416,0.0,24.29991340637207,25.0,14396.5732421875,0.0,36.63363265991211,1.0,283.1499938964844,284.3175964355469,298.6524658203125,299.7720642089844,293.1499938964844,293.1499938964844,283.1499938964844,23305.369140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248665869235992,1.0,0.0,0.0,2.9473743438720703,2.947389841079712,5.796474624730763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.0361328125,0.0,806.2463989257812,1895.4371337890625,0.0,321.8599853515625,0.7342498302459717,1.0,0.0,3.0,1.0,0.0
17655300,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8094828128814697,0.1534846425056457,0.1376721113920211,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.552710235118866,0.050000000745058,0.0482226386666297,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.552710235118866,0.050000000745058,0.0356170758605003,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.552710235118866,0.050000000745058,0.0482226386666297,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.552710235118866,0.050000000745058,0.2287474423646927,284.9368591308594,284.95001220703125,300.12908935546875,295.6449279785156,298.498046875,297.2350769042969,284.9366760253906,1.0,0.1426127105951309,1.0,1.0,0.7688477635383606,1.0,-0.5982019305229187,0.2605895698070526,0.3376123905181885,0.1228364929556846,0.8970413208007812,0.8970413208007812,0.0,24.2822265625,25.0,14470.767578125,0.0,36.86911010742188,1.0,283.1499938964844,284.3116149902344,298.6565246582031,299.7807006835937,293.1499938964844,293.1499938964844,283.1499938964844,24054.375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260382354259491,1.0,0.0,0.0,2.978564977645874,2.978581190109253,5.919806653764681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.57177734375,0.0,833.6603393554688,1895.4371337890625,0.0,324.17608642578125,0.7395172119140625,1.0,0.0,3.0,1.0,0.0
17655360,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.8138413429260254,0.1558915227651596,0.1398063749074936,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.5529571175575256,0.050000000745058,0.0482208654284477,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.5529571175575256,0.050000000745058,0.0356157682836055,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.5529571175575256,0.050000000745058,0.0482208654284477,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.5529571175575256,0.050000000745058,0.2287390232086181,284.93731689453125,284.95001220703125,300.1390991210937,295.6481628417969,298.5099792480469,297.24774169921875,284.9379272460937,1.0,0.1427951455116272,1.0,1.0,0.767160177230835,1.0,-0.6007474660873413,0.2617678940296173,0.3389796018600464,0.123901829123497,0.893039882183075,0.893039882183075,0.0,24.263999938964844,25.0,14530.05078125,0.0,37.11140441894531,1.0,283.1499938964844,284.3104858398437,298.65966796875,299.78759765625,293.1499938964844,293.1499938964844,283.1499938964844,24529.91796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271837472915649,1.0,0.0,0.0,2.992538928985596,2.9925551414489746,5.975481940367899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.74169921875,0.0,846.9782104492188,1895.4371337890625,0.0,326.4541015625,0.7401412725448608,1.0,0.0,3.0,1.0,0.0
17655420,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8224717378616333,0.1608708351850509,0.1442197114229202,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.5534763932228088,0.050000000745058,0.0482171513140201,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.5534763932228088,0.050000000745058,0.0356130227446556,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.5534763932228088,0.050000000745058,0.0482171513140201,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.5534763932228088,0.050000000745058,0.228721410036087,284.94744873046875,284.95001220703125,300.1566772460937,295.6528625488281,298.5331726074219,297.2739562988281,284.95050048828125,1.0,0.1431738138198852,1.0,1.0,0.7637849450111389,1.0,-0.6060106754302979,0.2641884088516235,0.3418222963809967,0.1261464953422546,0.8945865631103516,0.8945865631103516,0.0,24.22594451904297,25.0,14642.2236328125,0.0,37.6157112121582,1.0,283.1499938964844,284.3221740722656,298.6632080078125,299.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,24402.888671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292165637016296,1.0,0.0,0.0,2.98398494720459,2.9840009212493896,5.94136963627534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.53515625,0.0,839.8153076171875,1895.4371337890625,0.0,330.53045654296875,0.7376968264579773,1.0,0.0,3.0,1.0,0.0
17655480,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8224717378616333,0.1608708351850509,0.1442197114229202,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.5534763932228088,0.050000000745058,0.0482171513140201,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.5534763932228088,0.050000000745058,0.0356130227446556,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.5534763932228088,0.050000000745058,0.0482171513140201,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.5534763932228088,0.050000000745058,0.228721410036087,284.94744873046875,284.95001220703125,300.1566772460937,295.6528625488281,298.5331726074219,297.2739562988281,284.95050048828125,1.0,0.1431738138198852,1.0,1.0,0.7637849450111389,1.0,-0.6060106754302979,0.2641884088516235,0.3418222963809967,0.1261464953422546,0.8945865631103516,0.8945865631103516,0.0,24.22594451904297,25.0,14642.2236328125,0.0,37.6157112121582,1.0,283.1499938964844,284.3221740722656,298.6632080078125,299.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,24402.888671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292165637016296,1.0,0.0,0.0,2.98398494720459,2.9840009212493896,5.94136963627534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.53515625,0.0,839.8153076171875,1895.4371337890625,0.0,330.53045654296875,0.7376968264579773,1.0,0.0,3.0,1.0,0.0
17655540,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8312045335769653,0.1660697609186172,0.1488306820392608,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.5540332794189453,0.050000000745058,0.0482131913304328,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.5540332794189453,0.050000000745058,0.0356100983917713,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.5540332794189453,0.050000000745058,0.0482131913304328,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.5540332794189453,0.050000000745058,0.2287026196718216,284.9634704589844,284.95001220703125,300.1712646484375,295.6554260253906,298.5555725097656,297.30133056640625,284.9669494628906,1.0,0.1435717791318893,1.0,1.0,0.7604097723960876,1.0,-0.6115086674690247,0.266683965921402,0.3448246717453003,0.1285794824361801,0.9092626571655272,0.9092626571655272,0.0,24.1858139038086,25.0,14765.9111328125,0.0,38.14750289916992,1.0,283.1499938964844,284.3369445800781,298.6655578613281,299.8074035644531,293.1499938964844,293.1499938964844,283.1499938964844,23465.373046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312070608139038,1.0,0.0,0.0,2.971846342086792,2.971862316131592,5.893130605727492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.1748046875,0.0,825.103759765625,1895.4371337890625,0.0,334.56451416015625,0.7395825386047363,1.0,0.0,3.0,1.0,0.0
17655600,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.8312045335769653,0.1660697609186172,0.1488306820392608,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.5540332794189453,0.050000000745058,0.0482131913304328,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.5540332794189453,0.050000000745058,0.0356100983917713,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.5540332794189453,0.050000000745058,0.0482131913304328,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.5540332794189453,0.050000000745058,0.2287026196718216,284.9634704589844,284.95001220703125,300.1712646484375,295.6554260253906,298.5555725097656,297.30133056640625,284.9669494628906,1.0,0.1435717791318893,1.0,1.0,0.7604097723960876,1.0,-0.6115086674690247,0.266683965921402,0.3448246717453003,0.1285794824361801,0.9092626571655272,0.9092626571655272,0.0,24.1858139038086,25.0,14765.9111328125,0.0,38.14750289916992,1.0,283.1499938964844,284.3369445800781,298.6655578613281,299.8074035644531,293.1499938964844,293.1499938964844,283.1499938964844,23465.373046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312070608139038,1.0,0.0,0.0,2.971846342086792,2.971862316131592,5.893130605727492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.1748046875,0.0,825.103759765625,1895.4371337890625,0.0,334.56451416015625,0.7395825386047363,1.0,0.0,3.0,1.0,0.0
17655660,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8362014889717102,0.1690689772367477,0.15149587392807,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.5543611645698547,0.050000000745058,0.0482108667492866,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.5543611645698547,0.050000000745058,0.0356083810329437,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.5543611645698547,0.050000000745058,0.0482108667492866,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.5543611645698547,0.050000000745058,0.2286916077136993,284.9686584472656,284.95001220703125,300.17822265625,295.656005859375,298.5677795410156,297.31719970703125,284.9697570800781,1.0,0.1438036113977432,1.0,1.0,0.7585442662239075,1.0,-0.6146864891052246,0.2681024372577667,0.3465840518474579,0.1300401836633682,0.9190991520881652,0.9190991520881652,0.0,24.162830352783203,25.0,14863.3642578125,0.0,38.45759963989258,1.0,283.1499938964844,284.3328857421875,298.6675720214844,299.81549072265625,293.1499938964844,293.1499938964844,283.1499938964844,23444.291015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325807988643646,1.0,0.0,0.0,3.004132032394409,3.004148006439209,6.02186958076345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.03271484375,0.0,849.001708984375,1895.4371337890625,0.0,337.37371826171875,0.7442854642868042,1.0,0.0,3.0,1.0,0.0
17655720,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8401898741722107,0.1714648306369781,0.1536269634962082,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.5546255707740784,0.050000000745058,0.0482090003788471,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.5546255707740784,0.050000000745058,0.0356070026755332,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.5546255707740784,0.050000000745058,0.0482090003788471,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.5546255707740784,0.050000000745058,0.228682741522789,284.97027587890625,284.95001220703125,300.18316650390625,295.6560974121094,298.5771484375,297.329833984375,284.9709777832031,1.0,0.1439904868602752,1.0,1.0,0.757078230381012,1.0,-0.6172276735305786,0.2692231833934784,0.3480044901371002,0.1312453299760818,0.9259909391403198,0.9259909391403198,0.0,24.144853591918945,25.0,14928.15234375,0.0,38.70732116699219,1.0,283.1499938964844,284.3306579589844,298.6685485839844,299.8206787109375,293.1499938964844,293.1499938964844,283.1499938964844,23385.4921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337450861930847,1.0,0.0,0.0,3.022830009460449,3.022846221923828,6.097064328969282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.44384765625,0.0,862.775146484375,1895.4371337890625,0.0,339.7709350585937,0.7514060139656067,1.0,0.0,3.0,1.0,0.0
17655780,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8494537472724915,0.1770180910825729,0.1585685908794403,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.5552475452423096,0.050000000745058,0.048204630613327,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.5552475452423096,0.050000000745058,0.0356037765741348,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.5552475452423096,0.050000000745058,0.048204630613327,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.5552475452423096,0.050000000745058,0.2286620140075683,284.9687194824219,284.95001220703125,300.1927490234375,295.6551208496094,298.5978698730469,297.3591003417969,284.9682312011719,1.0,0.1444286257028579,1.0,1.0,0.7537466883659363,1.0,-0.6231186985969543,0.2717743515968323,0.351344347000122,0.1341771185398101,0.9381486773490906,0.9381486773490906,0.0,24.104469299316406,25.0,15093.4326171875,0.0,39.29228210449219,1.0,283.1499938964844,284.3165283203125,298.6693115234375,299.8321533203125,293.1499938964844,293.1499938964844,283.1499938964844,23882.72265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366461336612701,1.0,0.0,0.0,3.094209909439087,3.094226837158203,6.388411293301033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.2119140625,0.0,921.41552734375,1895.4371337890625,0.0,345.81024169921875,0.7684028148651123,1.0,0.0,3.0,1.0,0.0
17655840,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8494537472724915,0.1770180910825729,0.1585685908794403,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.5552475452423096,0.050000000745058,0.048204630613327,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.5552475452423096,0.050000000745058,0.0356037765741348,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.5552475452423096,0.050000000745058,0.048204630613327,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.5552475452423096,0.050000000745058,0.2286620140075683,284.9687194824219,284.95001220703125,300.1927490234375,295.6551208496094,298.5978698730469,297.3591003417969,284.9682312011719,1.0,0.1444286257028579,1.0,1.0,0.7537466883659363,1.0,-0.6231186985969543,0.2717743515968323,0.351344347000122,0.1341771185398101,0.9381486773490906,0.9381486773490906,0.0,24.104469299316406,25.0,15093.4326171875,0.0,39.29228210449219,1.0,283.1499938964844,284.3165283203125,298.6693115234375,299.8321533203125,293.1499938964844,293.1499938964844,283.1499938964844,23882.72265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366461336612701,1.0,0.0,0.0,3.094209909439087,3.094226837158203,6.388411293301033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.2119140625,0.0,921.41552734375,1895.4371337890625,0.0,345.81024169921875,0.7684028148651123,1.0,0.0,3.0,1.0,0.0
17655900,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8541974425315857,0.1798498779535293,0.1610883325338363,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.5555710792541504,0.050000000745058,0.0482023693621158,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.5555710792541504,0.050000000745058,0.0356021039187908,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.5555710792541504,0.050000000745058,0.0482023693621158,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.5555710792541504,0.050000000745058,0.2286512851715088,284.966552734375,284.95001220703125,300.19677734375,295.6540832519531,298.60791015625,297.3740234375,284.96502685546875,1.0,0.1446543782949447,1.0,1.0,0.7520809173583984,1.0,-0.6261221766471863,0.2730470299720764,0.3530751764774322,0.1357538998126983,0.9426518082618712,0.9426518082618712,0.0,24.08443260192871,25.0,15183.982421875,0.0,39.59362030029297,1.0,283.1499938964844,284.305908203125,298.6689453125,299.83758544921875,293.1499938964844,293.1499938964844,283.1499938964844,24396.6953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381635785102844,1.0,0.0,0.0,3.142057180404663,3.142074584960937,6.587512757505465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.9736328125,0.0,963.3411865234376,1895.4371337890625,0.0,349.0077514648437,0.7771593928337097,1.0,0.0,3.0,1.0,0.0
17655960,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8590366244316101,0.1827303320169448,0.163650780916214,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.5559042692184448,0.050000000745058,0.0482000447809696,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.5559042692184448,0.050000000745058,0.0356003902852535,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.5559042692184448,0.050000000745058,0.0482000447809696,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.5559042692184448,0.050000000745058,0.2286402732133865,284.96392822265625,284.95001220703125,300.2003479003906,295.6527404785156,298.6177673339844,297.3891906738281,284.9631042480469,1.0,0.1448858231306076,1.0,1.0,0.7504374384880066,1.0,-0.6291769742965698,0.2743176519870758,0.354859322309494,0.1374129801988601,0.9457864165306092,0.9457864165306092,0.0,24.06454849243164,25.0,15260.1220703125,0.0,39.9023551940918,1.0,283.1499938964844,284.2999267578125,298.6674499511719,299.8408508300781,293.1499938964844,293.1499938964844,283.1499938964844,24739.1484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396258592605591,1.0,0.0,0.0,3.173692464828491,3.1737101078033447,6.720831606799038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.4951171875,0.0,991.748779296875,1895.4371337890625,0.0,352.11444091796875,0.7875721454620361,1.0,0.0,3.0,1.0,0.0
17656020,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8689712285995483,0.1886216551065445,0.1688881963491439,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.5566026568412781,0.050000000745058,0.0481952019035816,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.5566026568412781,0.050000000745058,0.035596814006567,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.5566026568412781,0.050000000745058,0.0481952019035816,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.5566026568412781,0.050000000745058,0.2286172956228256,284.9588623046875,284.95001220703125,300.2062683105469,295.64923095703125,298.6371765136719,297.4203186035156,284.9581604003906,1.0,0.1453626751899719,1.0,1.0,0.7471505999565125,1.0,-0.6354187726974487,0.2768556475639343,0.3585631549358368,0.1409718543291092,0.949802577495575,0.949802577495575,0.0,24.02448844909668,25.0,15428.0556640625,0.0,40.53944396972656,1.0,283.1499938964844,284.283935546875,298.6636047363281,299.8472595214844,293.1499938964844,293.1499938964844,283.1499938964844,25792.576171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425190389156341,1.0,0.0,0.0,3.253570318222046,3.253588914871216,7.063398470563698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.48046875,0.0,1067.1485595703125,1895.4371337890625,0.0,358.3364562988281,0.8070023059844971,1.0,0.0,3.0,1.0,0.0
17656080,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8689712285995483,0.1886216551065445,0.1688881963491439,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.5566026568412781,0.050000000745058,0.0481952019035816,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.5566026568412781,0.050000000745058,0.035596814006567,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.5566026568412781,0.050000000745058,0.0481952019035816,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.5566026568412781,0.050000000745058,0.2286172956228256,284.9588623046875,284.95001220703125,300.2062683105469,295.64923095703125,298.6371765136719,297.4203186035156,284.9581604003906,1.0,0.1453626751899719,1.0,1.0,0.7471505999565125,1.0,-0.6354187726974487,0.2768556475639343,0.3585631549358368,0.1409718543291092,0.949802577495575,0.949802577495575,0.0,24.02448844909668,25.0,15428.0556640625,0.0,40.53944396972656,1.0,283.1499938964844,284.283935546875,298.6636047363281,299.8472595214844,293.1499938964844,293.1499938964844,283.1499938964844,25792.576171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425190389156341,1.0,0.0,0.0,3.253570318222046,3.253588914871216,7.063398470563698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.48046875,0.0,1067.1485595703125,1895.4371337890625,0.0,358.3364562988281,0.8070023059844971,1.0,0.0,3.0,1.0,0.0
17656140,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.876206636428833,0.192901149392128,0.1726903915405273,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5571261048316956,0.050000000745058,0.0481915958225727,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5571261048316956,0.050000000745058,0.0355941504240036,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5571261048316956,0.050000000745058,0.0481915958225727,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5571261048316956,0.050000000745058,0.228600189089775,284.9556884765625,284.95001220703125,300.2096252441406,295.6462097167969,298.6507873535156,297.443115234375,284.954833984375,1.0,0.1457114517688751,1.0,1.0,0.7448299527168274,1.0,-0.6399497389793396,0.2786527574062347,0.3612969815731048,0.1436866074800491,0.9510390162467957,0.9510390162467957,0.0,23.99551582336425,25.0,15552.0458984375,0.0,41.00672912597656,1.0,283.1499938964844,284.2723693847656,298.660400390625,299.85137939453125,293.1499938964844,293.1499938964844,283.1499938964844,26683.30078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445140659809112,1.0,0.0,0.0,3.313786745071411,3.3138060569763184,7.327273578994209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.42822265625,0.0,1127.009033203125,1895.4371337890625,0.0,362.6863403320313,0.8188404440879822,1.0,0.0,3.0,1.0,0.0
17656200,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8792724013328552,0.1947129219770431,0.1743012070655822,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.5573513507843018,0.050000000745058,0.0481900498270988,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.5573513507843018,0.050000000745058,0.0355930067598819,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.5573513507843018,0.050000000745058,0.0481900498270988,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.5573513507843018,0.050000000745058,0.2285928428173065,284.9549255371094,284.95001220703125,300.2108764648437,295.6448669433594,298.65643310546875,297.4527893066406,284.9545288085937,1.0,0.1458599418401718,1.0,1.0,0.7438637614250183,1.0,-0.6418691873550415,0.2794047892093658,0.362464427947998,0.1448644399642944,0.951509952545166,0.951509952545166,0.0,23.98331642150879,25.0,15598.2626953125,0.0,41.20597076416016,1.0,283.1499938964844,284.2698669433594,298.65875244140625,299.8524780273437,293.1499938964844,293.1499938964844,283.1499938964844,26932.9921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453086853027344,1.0,0.0,0.0,3.3304667472839355,3.330486297607422,7.401224024761177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.431640625,0.0,1143.9796142578125,1895.4371337890625,0.0,364.4327087402344,0.8258158564567566,1.0,0.0,3.0,1.0,0.0
17656260,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8889251351356506,0.2004216909408569,0.1793845146894455,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5580729842185974,0.050000000745058,0.0481851212680339,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5580729842185974,0.050000000745058,0.03558936342597,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5580729842185974,0.050000000745058,0.0481851212680339,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5580729842185974,0.050000000745058,0.2285694628953933,284.952392578125,284.95001220703125,300.2142028808594,295.6402893066406,298.67388916015625,297.4833374023437,284.9521484375,1.0,0.1463320255279541,1.0,1.0,0.7409008145332336,1.0,-0.647925615310669,0.2817421853542328,0.3661834597587585,0.148677185177803,0.9519145488739014,0.9519145488739014,0.0,23.94548225402832,25.0,15757.2001953125,0.0,41.84014892578125,1.0,283.1499938964844,284.2581481933594,298.65399169921875,299.8570251464844,293.1499938964844,293.1499938964844,283.1499938964844,28037.427734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478223621845245,1.0,0.0,0.0,3.3997550010681152,3.399775266647339,7.712382057434297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.86962890625,0.0,1216.680419921875,1895.4371337890625,0.0,370.0093994140625,0.8398568630218506,1.0,0.0,3.0,1.0,0.0
17656320,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8898400664329529,0.2009643018245697,0.1798681616783142,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5581420660018921,0.050000000745058,0.048184648156166,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5581420660018921,0.050000000745058,0.0355890169739723,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5581420660018921,0.050000000745058,0.048184648156166,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5581420660018921,0.050000000745058,0.2285672277212143,284.9523620605469,284.95001220703125,300.2144775390625,295.63983154296875,298.6755065917969,297.4862365722656,284.9522705078125,1.0,0.1463773548603058,1.0,1.0,0.7406225204467773,1.0,-0.6485020518302917,0.281962513923645,0.3665395081043243,0.149047389626503,0.9520371556282043,0.9520371556282043,0.0,23.942007064819336,25.0,15771.046875,0.0,41.90100860595703,1.0,283.1499938964844,284.2576904296875,298.65350341796875,299.8572998046875,293.1499938964844,293.1499938964844,283.1499938964844,28104.453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480491578578949,1.0,0.0,0.0,3.404051780700684,3.4040720462799072,7.731889581918949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.47705078125,0.0,1221.2723388671875,1895.4371337890625,0.0,370.51654052734375,0.8438829779624939,1.0,0.0,3.0,1.0,0.0
17656380,297.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9005030393600464,0.2073206603527069,0.1855400800704956,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5589568018913269,0.050000000745058,0.0481791272759437,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5589568018913269,0.050000000745058,0.0355849415063858,297.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5589568018913269,0.050000000745058,0.0481791272759437,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5589568018913269,0.050000000745058,0.2285410463809967,284.95098876953125,284.95001220703125,300.21746826171875,295.6344299316406,298.6945495605469,297.5203552246094,284.9511108398437,1.0,0.1469135880470276,1.0,1.0,0.7373812794685364,1.0,-0.6552592515945435,0.2845321297645569,0.3707271516323089,0.1534627825021743,0.9521328806877136,0.9521328806877136,0.0,23.90254592895508,25.0,15946.2275390625,0.0,42.62105941772461,1.0,283.1499938964844,284.2470397949219,298.6480407714844,299.862060546875,293.1499938964844,293.1499938964844,283.1499938964844,29280.84765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507807493209839,1.0,0.0,0.0,3.474971055984497,3.474992036819458,8.057413651840761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.65185546875,0.0,1299.1561279296875,1895.4371337890625,0.0,376.6769714355469,0.861325204372406,1.0,0.0,3.0,1.0,0.0
17656440,297.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9005030393600464,0.2073206603527069,0.1855400800704956,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5589568018913269,0.050000000745058,0.0481791272759437,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5589568018913269,0.050000000745058,0.0355849415063858,297.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5589568018913269,0.050000000745058,0.0481791272759437,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5589568018913269,0.050000000745058,0.2285410463809967,284.95098876953125,284.95001220703125,300.21746826171875,295.6344299316406,298.6945495605469,297.5203552246094,284.9511108398437,1.0,0.1469135880470276,1.0,1.0,0.7373812794685364,1.0,-0.6552592515945435,0.2845321297645569,0.3707271516323089,0.1534627825021743,0.9521328806877136,0.9521328806877136,0.0,23.90254592895508,25.0,15946.2275390625,0.0,42.62105941772461,1.0,283.1499938964844,284.2470397949219,298.6480407714844,299.862060546875,293.1499938964844,293.1499938964844,283.1499938964844,29280.84765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507807493209839,1.0,0.0,0.0,3.474971055984497,3.474992036819458,8.057413651840761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.65185546875,0.0,1299.1561279296875,1895.4371337890625,0.0,376.6769714355469,0.861325204372406,1.0,0.0,3.0,1.0,0.0
17656500,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9058851599693298,0.2105265259742736,0.1884038746356964,297.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5593681931495667,0.050000000745058,0.048176359385252,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5593681931495667,0.050000000745058,0.0355828925967216,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5593681931495667,0.050000000745058,0.048176359385252,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5593681931495667,0.050000000745058,0.2285279035568237,284.9507141113281,284.95001220703125,300.21881103515625,295.63165283203125,298.7041320800781,297.5376281738281,284.95050048828125,1.0,0.147188514471054,1.0,1.0,0.7357606887817383,1.0,-0.6586715579032898,0.2858237624168396,0.3728477954864502,0.1557366847991943,0.9522465467453004,0.9522465467453004,0.0,23.88399314880371,25.0,16041.63671875,0.0,42.98970413208008,1.0,283.1499938964844,284.2406005859375,298.6453857421875,299.8648986816406,293.1499938964844,293.1499938964844,283.1499938964844,29986.58984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521574974060058,1.0,0.0,0.0,3.5171172618865967,3.517138957977295,8.254048111666634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.388671875,0.0,1346.9388427734375,1895.4371337890625,0.0,379.8191223144531,0.8688862919807434,1.0,0.0,3.0,1.0,0.0
17656560,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9115307927131652,0.2137468308210373,0.191281720995903,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5597795248031616,0.050000000745058,0.0481735989451408,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5597795248031616,0.050000000745058,0.0355808548629283,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5597795248031616,0.050000000745058,0.0481735989451408,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5597795248031616,0.050000000745058,0.2285148054361343,284.95086669921875,284.95001220703125,300.2201232910156,295.62890625,298.7137756347656,297.5550842285156,284.95123291015625,1.0,0.1474678516387939,1.0,1.0,0.7341541647911072,1.0,-0.6621007919311523,0.287121057510376,0.3749797344207763,0.1580384373664856,0.9526076912879944,0.9526076912879944,0.0,23.866432189941406,25.0,16124.58984375,0.0,43.36381530761719,1.0,283.1499938964844,284.23797607421875,298.6424560546875,299.8668212890625,293.1499938964844,293.1499938964844,283.1499938964844,30415.783203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535059034824371,1.0,0.0,0.0,3.5428969860076904,3.542918920516968,8.375492370760185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.044921875,0.0,1376.687744140625,1895.4371337890625,0.0,382.921142578125,0.8780370950698853,1.0,0.0,3.0,1.0,0.0
17656620,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9219359159469604,0.2194817811250686,0.1964098811149597,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.560507595539093,0.050000000745058,0.0481687411665916,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.560507595539093,0.050000000745058,0.0355772674083709,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.560507595539093,0.050000000745058,0.0481687411665916,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.560507595539093,0.050000000745058,0.2284917682409286,284.951171875,284.95001220703125,300.2225036621094,295.62408447265625,298.7313232421875,297.5866394042969,284.9515075683594,1.0,0.1479723304510116,1.0,1.0,0.7313047051429749,1.0,-0.6682115793228149,0.2894468307495117,0.3787647485733032,0.1621630191802978,0.9534382820129396,0.9534382820129396,0.0,23.83736991882324,25.0,16287.544921875,0.0,44.039100646972656,1.0,283.1499938964844,284.23004150390625,298.63775634765625,299.8715209960937,293.1499938964844,293.1499938964844,283.1499938964844,31447.009765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559384882450104,1.0,0.0,0.0,3.605016708374024,3.605039596557617,8.671772775414865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.82861328125,0.0,1450.049560546875,1895.4371337890625,0.0,388.5797424316406,0.890332043170929,1.0,0.0,3.0,1.0,0.0
17656680,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.923278510570526,0.2202156037092209,0.1970661133527755,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5605997443199158,0.050000000745058,0.0481681264936924,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5605997443199158,0.050000000745058,0.0355768166482448,297.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5605997443199158,0.050000000745058,0.0481681264936924,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5605997443199158,0.050000000745058,0.2284888625144958,284.9514465332031,284.95001220703125,300.2228088378906,295.6235046386719,298.733642578125,297.5907287597656,284.9519348144531,1.0,0.1480376720428466,1.0,1.0,0.7309411764144897,1.0,-0.6689940690994263,0.2897469401359558,0.3792471289634704,0.1626909524202346,0.95374596118927,0.95374596118927,0.0,23.833925247192383,25.0,16307.1982421875,0.0,44.126426696777344,1.0,283.1499938964844,284.229736328125,298.6370849609375,299.8720092773437,293.1499938964844,293.1499938964844,283.1499938964844,31524.740234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562403261661529,1.0,0.0,0.0,3.610198736190796,3.6102216243743896,8.696720783518685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.72607421875,0.0,1456.2174072265625,1895.4371337890625,0.0,389.2875061035156,0.8945630788803101,1.0,0.0,3.0,1.0,0.0
17656740,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9316349625587464,0.2247972637414932,0.2011657059192657,297.687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5611715912818909,0.1456194519996643,0.0481643378734588,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5611715912818909,0.050000000745058,0.0355740152299404,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5611715912818909,0.050000000745058,0.0481643378734588,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5611715912818909,0.050000000745058,0.228470891714096,284.9520874023437,284.95001220703125,300.2248840332031,295.619873046875,298.7484436035156,297.61688232421875,284.95233154296875,1.0,0.1484485268592834,1.0,1.0,0.7286726832389832,1.0,-0.6738801002502441,0.2916367053985595,0.3822433948516845,0.1659798920154571,0.9550512433052064,0.9550512433052064,0.0,23.81330108642578,25.0,16443.658203125,0.0,44.67584991455078,1.0,283.1499938964844,284.2232360839844,298.6336364746094,299.8763732910156,293.1499938964844,293.1499938964844,283.1499938964844,32378.32421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581935405731201,1.0,0.0,0.0,3.662866353988648,3.6628899574279785,8.95231664799212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.4296875,0.0,1520.336669921875,1895.4371337890625,0.0,393.8983154296875,0.9045737385749816,1.0,0.0,3.0,1.0,0.0
17656800,297.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9763550162315368,0.2267700880765915,0.2027359008789062,297.67938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.7751263380050659,0.146869957447052,0.1086018979549408,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5890709757804871,0.050000000745058,0.0354545563459396,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5890709757804871,0.050000000745058,0.0480025969445705,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5890709757804871,0.050000000745058,0.2277036607265472,284.9609375,284.95001220703125,300.2258605957031,295.61846923828125,298.75799560546875,297.6254577636719,284.99029541015625,1.0,0.1496768742799759,1.0,1.0,0.7277282476425171,1.0,-0.7469874024391174,0.3249602317810058,0.4220271408557892,0.1845074594020843,0.9617375135421752,0.9617375135421752,0.0,20.43563270568848,43.0,17685.958984375,0.0,49.63615417480469,1.0,283.1499938964844,284.2823791503906,298.6347961425781,299.8943786621094,293.1499938964844,293.1499938964844,283.1499938964844,32540.3203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592934250831604,1.0,0.0,0.0,3.6784896850585938,3.678513288497925,9.028848353409558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.0927734375,0.0,1539.00830078125,1895.4371337890625,0.0,396.5183715820313,0.9113211035728456,1.0,0.0,3.0,1.0,0.0
17656860,297.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.9593329429626464,0.2337729781866073,0.2090328186750412,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.8119674324989319,0.1409680396318435,0.135365754365921,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.5702075958251953,0.050000000745058,0.0355317555367946,297.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.5702075958251953,0.050000000745058,0.0481071211397647,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.5702075958251953,0.050000000745058,0.2281994670629501,285.12066650390625,284.95001220703125,300.2295837402344,295.6140441894531,298.7506103515625,297.6050720214844,285.1219177246094,1.0,0.1596654951572418,1.0,1.0,0.7252672910690308,1.0,-0.7875306010246277,0.3430350124835968,0.4444955885410309,0.197640985250473,1.0,1.0,0.0,23.55030059814453,31.0,18967.359375,0.0,59.278358459472656,1.0,283.1499938964844,284.3429870605469,298.70318603515625,300.0746154785156,293.1499938964844,293.1499938964844,283.04998779296875,32597.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773805737495422,1.0,0.0,0.0,3.803191900253296,3.8032166957855225,9.651387244957732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.21533203125,0.0,1683.85107421875,1895.4371337890625,0.0,442.1881713867188,0.9388622641563416,1.0,0.0,3.0,1.0,0.0
