time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.9593329429626464,0.2337729781866073,0.2090328186750412,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.8119674324989319,0.1409680396318435,0.135365754365921,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.5702075958251953,0.050000000745058,0.0355317555367946,297.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.5702075958251953,0.050000000745058,0.0481071211397647,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.5702075958251953,0.050000000745058,0.2281994670629501,285.12066650390625,284.95001220703125,300.2295837402344,295.6140441894531,298.7506103515625,297.6050720214844,285.1219177246094,1.0,0.1596654951572418,1.0,1.0,0.7252672910690308,1.0,-0.7875306010246277,0.3430350124835968,0.4444955885410309,0.197640985250473,1.0,1.0,0.0,23.55030059814453,31.0,18967.359375,0.0,59.278358459472656,1.0,283.1499938964844,284.3429870605469,298.70318603515625,300.0746154785156,293.1499938964844,293.1499938964844,283.04998779296875,32597.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773805737495422,1.0,0.0,0.0,3.803191900253296,3.8032166957855225,9.651387244957732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.21533203125,0.0,1683.85107421875,1895.4371337890625,0.0,442.1881713867188,0.9388622641563416,1.0,0.0,3.0,1.0,0.0
17656980,297.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.9970405101776124,0.2440224438905716,0.2169652283191681,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520690917969,0.8310015201568604,0.1396714448928833,0.1328910589218139,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.5909084677696228,0.050000000745058,0.035446997731924,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.8379266262054443,0.142236515879631,0.1364713609218597,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.5909084677696228,0.050000000745058,0.2276551127433776,285.15185546875,284.95001220703125,300.2343444824219,295.6105041503906,298.753662109375,297.5942687988281,285.1590576171875,1.0,0.1645834892988205,1.0,1.0,0.7228063941001892,1.0,-0.8717222809791565,0.3824019134044647,0.4893203973770141,0.2197354882955551,1.0,1.0,0.0,21.56908416748047,25.0,20887.654296875,0.0,71.79329681396484,1.0,283.0521545410156,284.3432922363281,298.74481201171875,300.2480163574219,293.1499938964844,293.1499938964844,282.75,34010.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059301853179932,1.0,0.0,0.0,3.884462118148804,3.884488105773926,1.0068274605146144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.29541015625,0.0,1794.157470703125,1895.4371337890625,0.0,525.4513549804688,0.9565561413764954,1.0,0.0,3.0,1.0,0.0
17657040,297.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.9970405101776124,0.2440224438905716,0.2169652283191681,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520690917969,0.8310015201568604,0.1396714448928833,0.1328910589218139,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.5909084677696228,0.050000000745058,0.035446997731924,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.8379266262054443,0.142236515879631,0.1364713609218597,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.5909084677696228,0.050000000745058,0.2276551127433776,285.15185546875,284.95001220703125,300.2343444824219,295.6105041503906,298.753662109375,297.5942687988281,285.1590576171875,1.0,0.1645834892988205,1.0,1.0,0.7228063941001892,1.0,-0.8717222809791565,0.3824019134044647,0.4893203973770141,0.2197354882955551,1.0,1.0,0.0,21.56908416748047,25.0,20887.654296875,0.0,71.79329681396484,1.0,283.0521545410156,284.3432922363281,298.74481201171875,300.2480163574219,293.1499938964844,293.1499938964844,282.75,34010.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059301853179932,1.0,0.0,0.0,3.884462118148804,3.884488105773926,1.0068274605146144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.29541015625,0.0,1794.157470703125,1895.4371337890625,0.0,525.4513549804688,0.9565561413764954,1.0,0.0,3.0,1.0,0.0
17657100,297.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9909206628799438,0.2477132976055145,0.2094422429800033,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8340100049972534,0.1400292366743087,0.1329744309186935,297.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.5933399796485901,0.050000000745058,0.0354378819465637,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8359973430633545,0.1396671533584594,0.1339916437864303,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.5933399796485901,0.050000000745058,0.227596566081047,285.065673828125,284.95001220703125,300.2372131347656,295.609130859375,298.7598876953125,297.60015869140625,285.01220703125,1.0,0.1658844351768493,1.0,1.0,0.721575915813446,1.0,-0.887395441532135,0.3893935978412628,0.4980018734931946,0.2255419939756393,1.0,1.0,0.0,21.46575736999512,25.0,21844.701171875,0.0,72.06848907470703,1.0,282.7958679199219,284.1520080566406,298.7962646484375,300.4409484863281,293.1499938964844,293.1499938964844,282.75,34457.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276658535003662,1.0,0.0,0.0,3.9098966121673584,3.90992283821106,1.020055492517713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.349609375,0.0,1829.6318359375,1895.4371337890625,0.0,599.4981079101562,0.9626087546348572,1.0,0.0,3.0,1.0,0.0
17657160,297.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9916748404502868,0.2508242726325989,0.211624875664711,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8329296112060547,0.1406084150075912,0.1334151178598404,297.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.591687023639679,0.050000000745058,0.0354440063238143,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8302366137504578,0.1380428075790405,0.1320334821939468,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.591687023639679,0.050000000745058,0.2276359051465988,284.94708251953125,284.95001220703125,300.240478515625,295.6080627441406,298.7747802734375,297.6243896484375,284.92950439453125,1.0,0.1662740260362625,1.0,1.0,0.7208954095840454,1.0,-0.8882499933242798,0.3896344006061554,0.4986156225204468,0.226768359541893,0.9872561693191528,0.9872561693191528,0.0,21.702844619750977,25.0,21770.982421875,0.0,72.57241821289062,1.0,282.755615234375,284.0843505859375,298.74951171875,300.36669921875,293.1499938964844,293.1499938964844,282.45001220703125,35006.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398615002632141,1.0,0.0,0.0,3.9261884689331055,3.926215171813965,1.0285740472681937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.48046875,0.0,1854.6993408203125,1895.4371337890625,0.0,645.5918579101562,0.9664908051490784,1.0,0.0,3.0,1.0,0.0
17657220,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684631347656,0.9806742072105408,0.2603436708450317,0.1865059733390808,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.8585209250450134,0.1420825272798538,0.1345612108707428,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.8573276400566101,0.1413820683956146,0.0989658758044242,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.8499621748924255,0.1371770948171615,0.1304794251918792,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.6104104518890381,0.050000000745058,0.2272133827209472,284.76904296875,284.95001220703125,300.2470397949219,295.6070556640625,298.7680053710937,297.601318359375,284.7720947265625,1.0,0.1684550642967224,1.0,1.0,0.7197383642196655,1.0,-0.9333468079566956,0.4108634889125824,0.5224833488464355,0.2390124350786209,0.8116655945777893,0.8116655945777893,0.0,19.98519325256348,25.0,22902.55078125,0.0,77.87897491455078,1.0,282.4618225097656,283.93292236328125,298.7061767578125,300.3919982910156,293.1499938964844,293.1499938964844,282.45001220703125,44800.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5581838488578796,1.0,0.0,0.0,3.703669548034668,3.703695774078369,9.152880124929652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.6142578125,0.0,1660.5169677734375,1895.4371337890625,0.0,721.5650634765625,0.9210112690925598,1.0,0.0,3.0,1.0,0.0
17657280,297.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.9811708331108092,0.2624515295028686,0.1874216645956039,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.8581885695457458,0.1424026936292648,0.1348307281732559,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.8571335077285767,0.1397031992673874,0.099212497472763,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.8489855527877808,0.137217715382576,0.13042813539505,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.6097368001937866,0.050000000745058,0.2272275537252426,284.7748413085937,284.95001220703125,300.2483215332031,295.60699462890625,298.7640991210937,297.5934753417969,284.786865234375,1.0,0.1687934398651123,1.0,1.0,0.7195343971252441,1.0,-0.9350157380104064,0.4116261005401611,0.5233896374702454,0.2396784871816635,0.797702431678772,0.797702431678772,0.0,20.08511543273925,28.0,22889.9765625,0.0,78.34298706054688,1.0,282.4569091796875,283.9577331542969,298.6849060058594,300.3592834472656,293.1499938964844,293.1499938964844,282.75,46214.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558683454990387,1.0,0.0,0.0,3.621596336364746,3.62162184715271,8.75171963343746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.32958984375,0.0,1577.6314697265625,1895.4371337890625,0.0,723.755615234375,0.9050360321998596,1.0,0.0,3.0,1.0,0.0
17657340,297.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.986637532711029,0.2741591036319732,0.1986259818077087,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8528690934181213,0.1456282883882522,0.1374935954809188,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8326345086097717,0.1330476105213165,0.0941460579633712,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8416349291801453,0.1395348310470581,0.1319139003753662,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.6014480590820312,0.050000000745058,0.2274080067873001,285.06817626953125,284.95001220703125,300.2582092285156,295.6075744628906,298.7519226074219,297.56134033203125,285.0759582519531,1.0,0.1721071600914001,1.0,1.0,0.7181733846664429,1.0,-0.9475764632225036,0.417507916688919,0.5300685167312622,0.2442023009061813,0.9771544933319092,0.9771544933319092,0.0,21.22042655944824,31.0,23066.091796875,0.0,82.49681091308594,1.0,282.7411499023437,284.2442626953125,298.5577087402344,300.1513366699219,293.1499938964844,293.1499938964844,282.45001220703125,32356.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416156649589539,1.0,0.0,0.0,3.668198585510254,3.668221950531006,8.97839981917059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.06396484375,0.0,1526.1143798828125,1895.4371337890625,0.0,652.508056640625,0.9076005816459656,1.0,0.0,3.0,1.0,0.0
17657400,297.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.986637532711029,0.2741591036319732,0.1986259818077087,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8528690934181213,0.1456282883882522,0.1374935954809188,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8326345086097717,0.1330476105213165,0.0941460579633712,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8416349291801453,0.1395348310470581,0.1319139003753662,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.6014480590820312,0.050000000745058,0.2274080067873001,285.06817626953125,284.95001220703125,300.2582092285156,295.6075744628906,298.7519226074219,297.56134033203125,285.0759582519531,1.0,0.1721071600914001,1.0,1.0,0.7181733846664429,1.0,-0.9475764632225036,0.417507916688919,0.5300685167312622,0.2442023009061813,0.9771544933319092,0.9771544933319092,0.0,21.22042655944824,31.0,23066.091796875,0.0,82.49681091308594,1.0,282.7411499023437,284.2442626953125,298.5577087402344,300.1513366699219,293.1499938964844,293.1499938964844,282.45001220703125,32356.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416156649589539,1.0,0.0,0.0,3.668198585510254,3.668221950531006,8.97839981917059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.06396484375,0.0,1526.1143798828125,1895.4371337890625,0.0,652.508056640625,0.9076005816459656,1.0,0.0,3.0,1.0,0.0
17657460,297.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9908689260482788,0.2821683585643768,0.2092941552400589,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8501258492469788,0.1495187133550644,0.1411905288696289,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8202173709869385,0.1325618922710418,0.0930435955524444,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8381379842758179,0.1428607851266861,0.1350209563970565,297.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.5934503078460693,0.050000000745058,0.2275917530059814,284.86883544921875,284.95001220703125,300.2704772949219,295.6099853515625,298.772705078125,297.5844116210937,284.8651733398437,1.0,0.1762857735157013,1.0,1.0,0.7161614894866943,1.0,-0.9674424529075624,0.4272219538688659,0.5402204990386963,0.250252366065979,0.8604256510734558,0.8604256510734558,0.0,22.453588485717773,34.0,23965.392578125,0.0,88.34410858154297,1.0,282.4566345214844,284.018310546875,298.6705017089844,300.3773803710937,293.1499938964844,293.1499938964844,282.75,38445.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5589784383773804,1.0,0.0,0.0,3.6597516536712646,3.659776210784912,8.937098527894705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.6865234375,0.0,1562.3897705078125,1895.4371337890625,0.0,725.0519409179688,0.9077256917953492,1.0,0.0,3.0,1.0,0.0
17657520,297.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9908689260482788,0.2821683585643768,0.2092941552400589,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8501258492469788,0.1495187133550644,0.1411905288696289,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8202173709869385,0.1325618922710418,0.0930435955524444,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8381379842758179,0.1428607851266861,0.1350209563970565,297.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.5934503078460693,0.050000000745058,0.2275917530059814,284.86883544921875,284.95001220703125,300.2704772949219,295.6099853515625,298.772705078125,297.5844116210937,284.8651733398437,1.0,0.1762857735157013,1.0,1.0,0.7161614894866943,1.0,-0.9674424529075624,0.4272219538688659,0.5402204990386963,0.250252366065979,0.8604256510734558,0.8604256510734558,0.0,22.453588485717773,34.0,23965.392578125,0.0,88.34410858154297,1.0,282.4566345214844,284.018310546875,298.6705017089844,300.3773803710937,293.1499938964844,293.1499938964844,282.75,38445.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5589784383773804,1.0,0.0,0.0,3.6597516536712646,3.659776210784912,8.937098527894705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.6865234375,0.0,1562.3897705078125,1895.4371337890625,0.0,725.0519409179688,0.9077256917953492,1.0,0.0,3.0,1.0,0.0
17657580,297.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140991210937,0.5151870250701904,0.2953447699546814,0.0041980361565947,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.974365234375,0.5151870250701904,0.1530752032995224,0.0044206995517015,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681701660156,0.5151870250701904,0.1343359500169754,0.0032651089131832,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.5151870250701904,0.1458585858345031,0.0044206967577338,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9639892578125,0.5151870250701904,0.1338530331850052,0.0209698677062988,286.30206298828125,284.95001220703125,300.2801513671875,295.6127624511719,298.5298767089844,297.5751647949219,285.1453857421875,1.0,0.184952899813652,1.0,1.0,0.7148191928863525,1.0,-1.3186761140823364,0.746139645576477,0.5725364685058594,-0.1643425673246383,1.0,1.0,0.0,3.8349759578704834,34.0,24653.76953125,0.0,4.708819389343262,1.0,282.72320556640625,284.2900085449219,298.5886535644531,300.2507019042969,293.1499938964844,293.1499938964844,282.75,32407.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510331392288208,1.0,0.0,0.0,3.6998541355133057,3.699877977371216,9.134031415669596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.90185546875,0.0,1562.1011962890625,1895.4371337890625,0.0,690.9173583984375,0.9167352318763732,1.0,0.0,3.0,1.0,0.0
17657640,297.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.8725035190582275,0.3108383417129516,0.087587647140026,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26641845703125,0.8725035190582275,0.158891275525093,0.0922339931130409,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.9312570095062256,0.1372557133436203,0.0817352682352066,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26641845703125,0.8725035190582275,0.1516049206256866,0.0922339931130409,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.9731131196022034,0.1318314373493194,0.5931556224822998,285.23309326171875,284.95001220703125,300.2854309082031,295.6145324707031,298.7797546386719,297.5456237792969,285.3072509765625,1.0,0.185285598039627,1.0,1.0,0.7141496539115906,1.0,-1.1355568170547483,0.5109403729438782,0.6246164441108704,0.2858918011188507,1.0,1.0,0.0,15.571663856506348,54.0,26898.083984375,0.0,113.26609802246094,1.0,282.7423095703125,284.4372863769531,298.6268005371094,300.3623352050781,293.1499938964844,293.1499938964844,282.45001220703125,32031.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540874600410461,1.0,0.0,0.0,3.768449544906616,3.768474102020264,9.47586158872582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.59033203125,0.0,1638.327880859375,1895.4371337890625,0.0,703.8482666015625,0.92902272939682,1.0,0.0,3.0,1.0,0.0
17657700,298.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.8904069066047668,0.3261253535747528,0.0993480756878852,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.8904069066047668,0.1658399552106857,0.1046183109283447,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.9685461521148682,0.139778658747673,0.0972645804286003,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.8904069066047668,0.1579392850399017,0.1046183109283447,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.9466291069984436,0.1285590380430221,0.5854455232620239,285.2699890136719,284.95001220703125,300.2940368652344,295.61767578125,298.9623413085937,297.8556213378906,285.24908447265625,1.0,0.1930433213710785,1.0,1.0,0.7131437063217163,1.0,-1.1798644065856934,0.5337061882019043,0.6461581587791443,0.2944312989711761,1.0,1.0,0.0,16.83759880065918,54.0,28534.107421875,0.0,128.05897521972656,1.0,282.49658203125,284.2982482910156,298.7682800292969,300.7211608886719,293.1499938964844,293.1499938964844,282.45001220703125,32894.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765886902809143,1.0,0.0,0.0,3.82021713256836,3.820242404937744,9.737991604197305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.50341796875,0.0,1706.600830078125,1895.4371337890625,0.0,806.6640625,0.9412639737129213,1.0,0.0,3.0,1.0,0.0
17657760,298.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.9081556797027588,0.3341733813285827,0.1122830435633659,297.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.9081556797027588,0.1700135618448257,0.1182394549250602,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.9480551481246948,0.1391906887292862,0.0977184846997261,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24237060546875,0.9420899748802184,0.1614068448543548,0.1301012933254242,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.9166387915611268,0.1268932372331619,0.5749686360359192,285.2430725097656,284.95001220703125,300.303466796875,295.6214294433594,298.9678955078125,297.850341796875,285.25323486328125,1.0,0.2027947604656219,1.0,1.0,0.7133249044418335,1.0,-1.240153431892395,0.5645811557769775,0.6755722165107727,0.3048780858516693,1.0,1.0,0.0,18.39914894104004,74.0,29759.91796875,0.0,147.04957580566406,1.0,282.456787109375,284.2940673828125,298.7968444824219,300.80047607421875,293.1499938964844,293.1499938964844,282.1499938964844,33583.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960658192634583,1.0,0.0,0.0,3.860015869140625,3.860041618347168,9.941948064806638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.00390625,0.0,1760.496337890625,1895.4371337890625,0.0,907.1310424804688,0.9507378935813904,1.0,0.0,3.0,1.0,0.0
17657820,298.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.9732103943824768,0.3398196101188659,0.1742011457681656,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.9310048818588256,0.1701541244983673,0.1621805727481842,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025146484375,0.8654349446296692,0.1390297263860702,0.0975111126899719,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034606933594,0.9095861911773682,0.1603785157203674,0.1526447832584381,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.8380857706069946,0.125517651438713,0.5670368671417236,285.204833984375,284.95001220703125,300.3248596191406,295.6309509277344,298.9616394042969,297.7937927246094,285.2174072265625,1.0,0.2273656278848648,1.0,1.0,0.7136872410774231,1.0,-1.3748304843902588,0.633610188961029,0.741220235824585,0.3286838233470917,1.0,1.0,0.0,24.524015426635746,92.0,33401.2890625,0.0,206.26873779296875,1.0,282.1557312011719,284.1925048828125,298.8209533691406,301.0700988769531,293.1499938964844,293.1499938964844,281.8500061035156,34548.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384294629096985,1.0,0.0,0.0,3.9150876998901367,3.915114164352417,1.0227660141026718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.51708984375,0.0,1836.9290771484373,1895.4371337890625,0.0,1162.8951416015625,0.9638439416885376,1.0,0.0,3.0,1.0,0.0
17657880,298.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.9732103943824768,0.3398196101188659,0.1742011457681656,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.9310048818588256,0.1701541244983673,0.1621805727481842,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025146484375,0.8654349446296692,0.1390297263860702,0.0975111126899719,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034606933594,0.9095861911773682,0.1603785157203674,0.1526447832584381,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.8380857706069946,0.125517651438713,0.5670368671417236,285.204833984375,284.95001220703125,300.3248596191406,295.6309509277344,298.9616394042969,297.7937927246094,285.2174072265625,1.0,0.2273656278848648,1.0,1.0,0.7136872410774231,1.0,-1.3748304843902588,0.633610188961029,0.741220235824585,0.3286838233470917,1.0,1.0,0.0,24.524015426635746,92.0,33401.2890625,0.0,206.26873779296875,1.0,282.1557312011719,284.1925048828125,298.8209533691406,301.0700988769531,293.1499938964844,293.1499938964844,281.8500061035156,34548.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384294629096985,1.0,0.0,0.0,3.9150876998901367,3.915114164352417,1.0227660141026718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.51708984375,0.0,1836.9290771484373,1895.4371337890625,0.0,1162.8951416015625,0.9638439416885376,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.9985445141792296,0.3301663696765899,0.241225928068161,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.8557966947555542,0.1691998988389969,0.161067709326744,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8045287132263184,0.1396273076534271,0.0979974195361137,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.8410717844963074,0.1605772674083709,0.1525886505842209,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.7756353616714478,0.1249481588602066,0.5655851364135742,285.11505126953125,284.95001220703125,300.3426208496094,295.6395568847656,298.9158935546875,297.6808166503906,285.1150207519531,1.0,0.2470820397138595,1.0,1.0,0.713948667049408,1.0,-1.4623273611068726,0.6781519651412964,0.784175455570221,0.3456464111804962,1.0,1.0,0.0,32.324275970458984,92.0,35878.44140625,0.0,257.8943176269531,1.0,281.8684387207031,284.0458679199219,298.82489013671875,301.2593994140625,293.1499938964844,293.1499938964844,281.8500061035156,34998.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663668751716614,1.0,0.0,0.0,3.940476655960083,3.9405033588409424,1.0360740816395264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.412109375,0.0,1872.8984375,1895.4371337890625,0.0,1356.11376953125,0.9698845744132996,1.0,0.0,3.0,1.0,0.0
17658000,297.7681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.9990000128746032,0.3246824443340301,0.2654644846916199,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.8317210078239441,0.1691954582929611,0.1610360145568847,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.7810032963752747,0.1399648785591125,0.0982908830046653,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.8183666467666626,0.1608440428972244,0.1528848856687545,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.7527233362197876,0.1246895194053649,0.565116822719574,285.1282653808594,284.95001220703125,300.3500061035156,295.643310546875,298.8925170898437,297.6269226074219,285.1362609863281,1.0,0.2548818588256836,1.0,1.0,0.7140496373176575,1.0,-1.4915565252304075,0.6928029656410217,0.7987536191940308,0.3521505892276764,1.0,1.0,0.0,36.227176666259766,80.0,36441.0,0.0,280.26385498046875,1.0,281.85699462890625,284.05987548828125,298.7973022460937,301.2448425292969,293.1499938964844,293.1499938964844,281.54998779296875,35130.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724482774734497,1.0,0.0,0.0,3.947883367538452,3.94791030883789,1.039972630678676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.59423828125,0.0,1883.4794921875,1895.4371337890625,0.0,1400.476318359375,0.9716466665267944,1.0,0.0,3.0,1.0,0.0
17658060,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.9482225775718688,0.3086836040019989,0.2808247804641723,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7715827822685242,0.1694879382848739,0.1616616398096084,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.7276402115821838,0.1410078853368759,0.0994193702936172,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7595589756965637,0.161720409989357,0.1542141139507293,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.6971868872642517,0.1231774538755416,0.5616122484207153,284.94012451171875,284.95001220703125,300.3780517578125,295.6579895019531,298.822021484375,297.46905517578125,284.9336242675781,1.0,0.2699638903141022,1.0,1.0,0.7163162231445312,1.0,-1.5156574249267578,0.7039512991905212,0.8117060661315918,0.3574431836605072,0.98299378156662,0.98299378156662,0.0,48.866580963134766,68.0,37709.29296875,0.0,322.3175964355469,1.0,281.55596923828125,283.8304443359375,298.7606811523437,301.3257141113281,293.1499938964844,293.1499938964844,281.25,35748.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965268850326538,1.0,0.0,0.0,3.963911771774292,3.9639389514923096,1.048434342010296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.1220703125,0.0,1909.2191162109373,1895.4371337890625,0.0,1583.4522705078125,0.9753847718238832,1.0,0.0,3.0,1.0,0.0
17658120,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.9482225775718688,0.3086836040019989,0.2808247804641723,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7715827822685242,0.1694879382848739,0.1616616398096084,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.7276402115821838,0.1410078853368759,0.0994193702936172,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7595589756965637,0.161720409989357,0.1542141139507293,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.6971868872642517,0.1231774538755416,0.5616122484207153,284.94012451171875,284.95001220703125,300.3780517578125,295.6579895019531,298.822021484375,297.46905517578125,284.9336242675781,1.0,0.2699638903141022,1.0,1.0,0.7163162231445312,1.0,-1.5156574249267578,0.7039512991905212,0.8117060661315918,0.3574431836605072,0.98299378156662,0.98299378156662,0.0,48.866580963134766,68.0,37709.29296875,0.0,322.3175964355469,1.0,281.55596923828125,283.8304443359375,298.7606811523437,301.3257141113281,293.1499938964844,293.1499938964844,281.25,35748.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965268850326538,1.0,0.0,0.0,3.963911771774292,3.9639389514923096,1.048434342010296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.1220703125,0.0,1909.2191162109373,1895.4371337890625,0.0,1583.4522705078125,0.9753847718238832,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.772705078125,0.904466986656189,0.30464568734169,0.2755191922187805,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.769287109375,0.7463038563728333,0.1697710007429123,0.1622210144996643,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.7045995593070984,0.1415459066629409,0.100087970495224,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.7358407378196716,0.1622422188520431,0.1550636887550354,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.66875821352005,0.1212727427482605,0.5548009276390076,284.77099609375,284.95001220703125,300.4062194824219,295.6733703613281,298.7995910644531,297.4068908691406,284.7893981933594,1.0,0.2750242948532104,1.0,1.0,0.7184615731239319,1.0,-1.4974654912948608,0.6941975355148315,0.8032680153846741,0.3522172570228576,0.7902926206588745,0.7902926206588745,0.0,56.29624938964844,68.0,37329.1484375,0.0,334.0175170898437,1.0,281.2574462890625,283.72003173828125,298.7070617675781,301.2640991210937,293.1499938964844,293.1499938964844,281.25,48024.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053061723709106,1.0,0.0,0.0,3.5979692935943604,3.597994804382324,8.637900350549899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.68798828125,0.0,1564.7337646484375,1895.4371337890625,0.0,1652.877685546875,0.9017024636268616,1.0,0.0,3.0,1.0,0.0
17658240,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.9035839438438416,0.304594486951828,0.2754034996032715,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.7457796931266785,0.1698042154312133,0.1622469276189804,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.704071044921875,0.1415818184614181,0.1001129448413848,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.7353513836860657,0.162281796336174,0.1550989598035812,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.6680139899253845,0.1211742386221885,0.554352879524231,284.7817077636719,284.95001220703125,300.4078674316406,295.6742858886719,298.799072265625,297.4047546386719,284.8013000488281,1.0,0.2751269340515136,1.0,1.0,0.7185828685760498,1.0,-1.4968920946121216,0.6938731074333191,0.8030190467834473,0.3520326316356659,0.7913691997528076,0.7913691997528076,0.0,56.48093032836914,56.0,37286.2265625,0.0,334.21417236328125,1.0,281.2562255859375,283.7342834472656,298.7000732421875,301.2480773925781,293.1499938964844,293.1499938964844,281.54998779296875,47867.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048082947731018,1.0,0.0,0.0,3.572906494140625,3.5729317665100098,8.517978926647629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.791015625,0.0,1535.9937744140625,1895.4371337890625,0.0,1648.9041748046875,0.896838366985321,1.0,0.0,3.0,1.0,0.0
17658300,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8997436165809631,0.3049072027206421,0.2750129103660583,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.7437255382537842,0.1703523248434066,0.1626083850860595,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.7020555138587952,0.1421057283878326,0.1003981605172157,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.7334747314453125,0.162857323884964,0.1555167287588119,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.6638792157173157,0.1204503700137138,0.5505450963973999,284.9779052734375,284.95001220703125,300.42340087890625,295.6829833984375,298.7976989746094,297.39031982421875,285.0057373046875,1.0,0.2753987610340118,1.0,1.0,0.7197161316871643,1.0,-1.4931261539459229,0.6916379332542419,0.8014881610870361,0.350686103105545,0.8958913683891296,0.8958913683891296,0.0,57.32439422607422,56.0,36676.76953125,0.0,334.5624694824219,1.0,281.4989013671875,283.9482116699219,298.6072082519531,300.989013671875,293.1499938964844,293.1499938964844,281.54998779296875,38000.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691663920879364,1.0,0.0,0.0,3.560788631439209,3.56081223487854,8.460298204227001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.0673828125,0.0,1450.7669677734375,1895.4371337890625,0.0,1545.5975341796875,0.8909488320350647,1.0,0.0,3.0,1.0,0.0
17658360,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9030131101608276,0.3060097396373749,0.2756907641887665,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7465811967849731,0.1712030619382858,0.1632655709981918,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7051500082015991,0.1428492665290832,0.1008377522230148,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7362754344940186,0.1636896282434463,0.1561770588159561,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.6646385192871094,0.1200256198644638,0.54791259765625,285.01824951171875,284.95001220703125,300.4393310546875,295.6920166015625,298.80126953125,297.3827819824219,285.0145568847656,1.0,0.2745639979839325,1.0,1.0,0.7192199230194092,1.0,-1.4928860664367676,0.6916686296463013,0.8012174963951111,0.3506985008716583,0.9433664083480836,0.9433664083480836,0.0,56.644981384277344,44.0,36794.68359375,0.0,332.7224426269531,1.0,281.5419921875,283.9394226074219,298.62255859375,301.0370788574219,293.1499938964844,293.1499938964844,281.25,33479.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684499979019165,1.0,0.0,0.0,3.67086410522461,3.670887708663941,8.991452773443598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.6376953125,0.0,1537.5364990234375,1895.4371337890625,0.0,1490.642578125,0.9083577394485474,1.0,0.0,3.0,1.0,0.0
17658420,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9224147200584412,0.3074710369110107,0.2770532369613647,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.7612938284873962,0.1727203875780105,0.164600133895874,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.7193875908851624,0.1439854353666305,0.1015946194529533,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7503563165664673,0.1651122719049453,0.1574396193027496,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.6750213503837585,0.119247667491436,0.5435978174209595,284.8524169921875,284.95001220703125,300.47235107421875,295.71112060546875,298.8084716796875,297.3661499023437,284.8660583496094,1.0,0.2702775001525879,1.0,1.0,0.7182274460792542,1.0,-1.4933698177337646,0.6922598481178284,0.8011099100112915,0.3510965704917907,0.8033123016357422,0.8033123016357422,0.0,52.56362915039063,32.0,37018.15234375,0.0,322.5794677734375,1.0,281.2574462890625,283.8060607910156,298.7223205566406,301.2147216796875,293.1499938964844,293.1499938964844,281.54998779296875,43075.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917645931243896,1.0,0.0,0.0,3.4566237926483154,3.4566471576690674,7.972555522428593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.2294921875,0.0,1378.6160888671875,1895.4371337890625,0.0,1546.376708984375,0.8675979971885681,1.0,0.0,3.0,1.0,0.0
17658480,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9224147200584412,0.3074710369110107,0.2770532369613647,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.7612938284873962,0.1727203875780105,0.164600133895874,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.7193875908851624,0.1439854353666305,0.1015946194529533,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7503563165664673,0.1651122719049453,0.1574396193027496,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.6750213503837585,0.119247667491436,0.5435978174209595,284.8524169921875,284.95001220703125,300.47235107421875,295.71112060546875,298.8084716796875,297.3661499023437,284.8660583496094,1.0,0.2702775001525879,1.0,1.0,0.7182274460792542,1.0,-1.4933698177337646,0.6922598481178284,0.8011099100112915,0.3510965704917907,0.8033123016357422,0.8033123016357422,0.0,52.56362915039063,32.0,37018.15234375,0.0,322.5794677734375,1.0,281.2574462890625,283.8060607910156,298.7223205566406,301.2147216796875,293.1499938964844,293.1499938964844,281.54998779296875,43075.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917645931243896,1.0,0.0,0.0,3.4566237926483154,3.4566471576690674,7.972555522428593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.2294921875,0.0,1378.6160888671875,1895.4371337890625,0.0,1546.376708984375,0.8675979971885681,1.0,0.0,3.0,1.0,0.0
17658540,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9605228900909424,0.310155838727951,0.2788063883781433,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7902416586875916,0.1748242378234863,0.1661084592342376,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7441154718399048,0.1455591022968292,0.1023627892136573,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.778182864189148,0.1670430600643158,0.1588036268949508,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.6983866095542908,0.1190750673413276,0.5405920743942261,285.053955078125,284.95001220703125,300.5067749023437,295.7314453125,298.82177734375,297.3592529296875,285.0486145019531,1.0,0.2634416222572326,1.0,1.0,0.7172349691390991,1.0,-1.4962321519851685,0.6940448880195618,0.8021872639656067,0.3520426452159881,0.962731659412384,0.962731659412384,0.0,45.7942008972168,25.0,36791.27734375,0.0,306.68768310546875,1.0,281.5415344238281,283.9736328125,298.68682861328125,301.0924072265625,293.1499938964844,293.1499938964844,281.25,31565.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778985857963562,1.0,0.0,0.0,3.620774030685425,3.6207969188690186,8.747745141590713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.64453125,0.0,1467.9798583984375,1895.4371337890625,0.0,1440.8900146484375,0.8957063555717468,1.0,0.0,3.0,1.0,0.0
17658600,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9605228900909424,0.310155838727951,0.2788063883781433,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7902416586875916,0.1748242378234863,0.1661084592342376,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7441154718399048,0.1455591022968292,0.1023627892136573,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.778182864189148,0.1670430600643158,0.1588036268949508,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.6983866095542908,0.1190750673413276,0.5405920743942261,285.053955078125,284.95001220703125,300.5067749023437,295.7314453125,298.82177734375,297.3592529296875,285.0486145019531,1.0,0.2634416222572326,1.0,1.0,0.7172349691390991,1.0,-1.4962321519851685,0.6940448880195618,0.8021872639656067,0.3520426452159881,0.962731659412384,0.962731659412384,0.0,45.7942008972168,25.0,36791.27734375,0.0,306.68768310546875,1.0,281.5415344238281,283.9736328125,298.68682861328125,301.0924072265625,293.1499938964844,293.1499938964844,281.25,31565.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778985857963562,1.0,0.0,0.0,3.620774030685425,3.6207969188690186,8.747745141590713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.64453125,0.0,1467.9798583984375,1895.4371337890625,0.0,1440.8900146484375,0.8957063555717468,1.0,0.0,3.0,1.0,0.0
17658660,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9990000128746032,0.3119198381900787,0.2802617251873016,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8274423480033875,0.1767650097608566,0.1677941083908081,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.7786121964454651,0.1468984484672546,0.1031971052289009,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8157033920288086,0.1687909513711929,0.1603080481290817,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7284066081047058,0.1189699620008468,0.5391097664833069,284.8614807128906,284.95001220703125,300.5424499511719,295.7528991699219,298.834228515625,297.34967041015625,284.8708801269531,1.0,0.2566849887371063,1.0,1.0,0.7162972688674927,1.0,-1.50092875957489,0.6967000961303711,0.8042286038398743,0.3535074889659881,0.8209166526794434,0.8209166526794434,0.0,38.93845748901367,25.0,37271.05078125,0.0,291.35711669921875,1.0,281.2580261230469,283.8006896972656,298.7865295410156,301.2953186035156,293.1499938964844,293.1499938964844,281.54998779296875,40966.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899293661117554,1.0,0.0,0.0,3.493060350418091,3.4930837154388428,8.141519174387213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.51611328125,0.0,1401.0394287109375,1895.4371337890625,0.0,1532.201904296875,0.8733312487602234,1.0,0.0,3.0,1.0,0.0
17658720,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9990000128746032,0.3119198381900787,0.2802617251873016,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8274423480033875,0.1767650097608566,0.1677941083908081,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.7786121964454651,0.1468984484672546,0.1031971052289009,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8157033920288086,0.1687909513711929,0.1603080481290817,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7284066081047058,0.1189699620008468,0.5391097664833069,284.8614807128906,284.95001220703125,300.5424499511719,295.7528991699219,298.834228515625,297.34967041015625,284.8708801269531,1.0,0.2566849887371063,1.0,1.0,0.7162972688674927,1.0,-1.50092875957489,0.6967000961303711,0.8042286038398743,0.3535074889659881,0.8209166526794434,0.8209166526794434,0.0,38.93845748901367,25.0,37271.05078125,0.0,291.35711669921875,1.0,281.2580261230469,283.8006896972656,298.7865295410156,301.2953186035156,293.1499938964844,293.1499938964844,281.54998779296875,40966.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899293661117554,1.0,0.0,0.0,3.493060350418091,3.4930837154388428,8.141519174387213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.51611328125,0.0,1401.0394287109375,1895.4371337890625,0.0,1532.201904296875,0.8733312487602234,1.0,0.0,3.0,1.0,0.0
