time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.3174025118350982,0.2629088759422302,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8480873107910156,0.1790399849414825,0.1696715354919433,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7992586493492126,0.1485283374786377,0.1041427552700042,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8357313275337219,0.1708364635705948,0.1619801074266433,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7436424493789673,0.1191770955920219,0.5388098955154419,285.0378723144531,284.95001220703125,300.57928466796875,295.7753601074219,298.853759765625,297.3547058105469,285.0306396484375,1.0,0.2514974474906921,1.0,1.0,0.7153595685958862,1.0,-1.4852454662322998,0.6891857981681824,0.7960597276687622,0.3501837849617004,0.9594447016716005,0.9594447016716005,0.0,35.724308013916016,25.0,36637.8984375,0.0,276.2174987792969,1.0,281.5418395996094,283.9541015625,298.7370910644531,301.1458740234375,293.1499938964844,293.1499938964844,281.25,31875.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775900721549988,1.0,0.0,0.0,3.636632442474365,3.636655569076538,8.824541168905853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.18896484375,0.0,1487.6031494140625,1895.4371337890625,0.0,1438.58642578125,0.8993909358978271,1.0,0.0,3.0,1.0,0.0
17658840,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.3174025118350982,0.2629088759422302,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8480873107910156,0.1790399849414825,0.1696715354919433,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7992586493492126,0.1485283374786377,0.1041427552700042,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8357313275337219,0.1708364635705948,0.1619801074266433,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7436424493789673,0.1191770955920219,0.5388098955154419,285.0378723144531,284.95001220703125,300.57928466796875,295.7753601074219,298.853759765625,297.3547058105469,285.0306396484375,1.0,0.2514974474906921,1.0,1.0,0.7153595685958862,1.0,-1.4852454662322998,0.6891857981681824,0.7960597276687622,0.3501837849617004,0.9594447016716005,0.9594447016716005,0.0,35.724308013916016,25.0,36637.8984375,0.0,276.2174987792969,1.0,281.5418395996094,283.9541015625,298.7370910644531,301.1458740234375,293.1499938964844,293.1499938964844,281.25,31875.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775900721549988,1.0,0.0,0.0,3.636632442474365,3.636655569076538,8.824541168905853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.18896484375,0.0,1487.6031494140625,1895.4371337890625,0.0,1438.58642578125,0.8993909358978271,1.0,0.0,3.0,1.0,0.0
17658900,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.3213240504264831,0.2547195255756378,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8582925796508789,0.1801221668720245,0.1707319766283035,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8090893626213074,0.1492796391248703,0.1046957895159721,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8454017639160156,0.1718018651008606,0.1629280894994735,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7512015700340271,0.119339182972908,0.5394404530525208,284.8806457519531,284.95001220703125,300.5980834960937,295.78692626953125,298.8663635253906,297.3621826171875,284.84869384765625,1.0,0.2493679523468017,1.0,1.0,0.714890718460083,1.0,-1.4792461395263672,0.6863411664962769,0.7929049730300903,0.3489811420440674,0.8628994822502136,0.8628994822502136,0.0,34.40792465209961,25.0,37202.953125,0.0,270.2942199707031,1.0,281.2974548339844,283.7554626464844,298.8232421875,301.3686218261719,293.1499938964844,293.1499938964844,281.25,35773.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851543188095093,1.0,0.0,0.0,3.642202615737915,3.642226457595825,8.851594657244277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.26416015625,0.0,1522.8206787109375,1895.4371337890625,0.0,1495.6212158203125,0.9008805751800536,1.0,0.0,3.0,1.0,0.0
17658960,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.9990000128746032,0.325277179479599,0.2474909871816635,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.867375910282135,0.1810253262519836,0.171607032418251,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.8171358108520508,0.149855151772499,0.1051129698753357,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.8539793491363525,0.1725917309522628,0.1636957675218582,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.7578519582748413,0.1194157525897026,0.5397190451622009,284.83843994140625,284.95001220703125,300.6171569824219,295.7987060546875,298.8785705566406,297.3685607910156,284.8506774902344,1.0,0.2474792897701263,1.0,1.0,0.7143135666847229,1.0,-1.4733762741088867,0.6835877299308777,0.789788544178009,0.3478744029998779,0.7978417873382568,0.7978417873382568,0.0,33.311851501464844,28.0,36637.625,0.0,265.02349853515625,1.0,281.2580261230469,283.7931823730469,298.82098388671875,301.30096435546875,293.1499938964844,293.1499938964844,281.54998779296875,42990.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872149109840393,1.0,0.0,0.0,3.438710927963257,3.438734292984009,7.890139386290684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.9541015625,0.0,1359.8385009765625,1895.4371337890625,0.0,1511.3531494140625,0.8631568551063538,1.0,0.0,3.0,1.0,0.0
17659020,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9979594349861144,0.3345178961753845,0.2371673434972763,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.881850004196167,0.1834214627742767,0.1736370623111724,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8292183876037598,0.1515765339136123,0.106147214770317,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8676421046257019,0.1747246235609054,0.1654883921146392,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7681816816329956,0.1200874522328376,0.5416939854621887,285.0393981933594,284.95001220703125,300.6558837890625,295.82281494140625,298.90850830078125,297.389892578125,285.0334167480469,1.0,0.2455913573503494,1.0,1.0,0.7131592631340027,1.0,-1.469177484512329,0.6818728446960449,0.7873046398162842,0.3473629951477051,0.9470261931419371,0.9470261931419371,0.0,31.93392372131348,31.0,36299.16796875,0.0,259.7938537597656,1.0,281.541259765625,283.9637451171875,298.7746887207031,301.1545715332031,293.1499938964844,293.1499938964844,281.25,31770.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723775267601013,1.0,0.0,0.0,3.586724042892456,3.5867466926574707,8.583990052102308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.61669921875,0.0,1432.809814453125,1895.4371337890625,0.0,1399.9556884765625,0.8881571292877197,1.0,0.0,3.0,1.0,0.0
17659080,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9979594349861144,0.3345178961753845,0.2371673434972763,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.881850004196167,0.1834214627742767,0.1736370623111724,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8292183876037598,0.1515765339136123,0.106147214770317,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8676421046257019,0.1747246235609054,0.1654883921146392,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7681816816329956,0.1200874522328376,0.5416939854621887,285.0393981933594,284.95001220703125,300.6558837890625,295.82281494140625,298.90850830078125,297.389892578125,285.0334167480469,1.0,0.2455913573503494,1.0,1.0,0.7131592631340027,1.0,-1.469177484512329,0.6818728446960449,0.7873046398162842,0.3473629951477051,0.9470261931419371,0.9470261931419371,0.0,31.93392372131348,31.0,36299.16796875,0.0,259.7938537597656,1.0,281.541259765625,283.9637451171875,298.7746887207031,301.1545715332031,293.1499938964844,293.1499938964844,281.25,31770.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723775267601013,1.0,0.0,0.0,3.586724042892456,3.5867466926574707,8.583990052102308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.61669921875,0.0,1432.809814453125,1895.4371337890625,0.0,1399.9556884765625,0.8881571292877197,1.0,0.0,3.0,1.0,0.0
17659140,297.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.997023344039917,0.3424391448497772,0.2318374067544937,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8912684917449951,0.1855479031801223,0.1757695972919464,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8367936015129089,0.1530289649963379,0.1072502806782722,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.876497745513916,0.1765905171632766,0.1673714369535446,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.774557888507843,0.1207133457064628,0.5447902679443359,284.85650634765625,284.95001220703125,300.6954040527344,295.8475952148437,298.9354858398437,297.4039306640625,284.8695678710937,1.0,0.2454510331153869,1.0,1.0,0.7120049595832825,1.0,-1.4726386070251465,0.6840000152587891,0.7886385917663574,0.3486034572124481,0.8041567802429199,0.8041567802429199,0.0,31.365049362182617,34.0,36692.70703125,0.0,259.8320617675781,1.0,281.2579040527344,283.81109619140625,298.87548828125,301.34796142578125,293.1499938964844,293.1499938964844,281.54998779296875,41906.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830834746360779,1.0,0.0,0.0,3.420320749282837,3.4203436374664307,7.805971904417675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.71533203125,0.0,1333.7503662109375,1895.4371337890625,0.0,1479.89404296875,0.8584746718406677,1.0,0.0,3.0,1.0,0.0
17659200,297.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.997023344039917,0.3424391448497772,0.2318374067544937,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8912684917449951,0.1855479031801223,0.1757695972919464,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8367936015129089,0.1530289649963379,0.1072502806782722,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.876497745513916,0.1765905171632766,0.1673714369535446,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.774557888507843,0.1207133457064628,0.5447902679443359,284.85650634765625,284.95001220703125,300.6954040527344,295.8475952148437,298.9354858398437,297.4039306640625,284.8695678710937,1.0,0.2454510331153869,1.0,1.0,0.7120049595832825,1.0,-1.4726386070251465,0.6840000152587891,0.7886385917663574,0.3486034572124481,0.8041567802429199,0.8041567802429199,0.0,31.365049362182617,34.0,36692.70703125,0.0,259.8320617675781,1.0,281.2579040527344,283.81109619140625,298.87548828125,301.34796142578125,293.1499938964844,293.1499938964844,281.54998779296875,41906.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830834746360779,1.0,0.0,0.0,3.420320749282837,3.4203436374664307,7.805971904417675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.71533203125,0.0,1333.7503662109375,1895.4371337890625,0.0,1479.89404296875,0.8584746718406677,1.0,0.0,3.0,1.0,0.0
17659260,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9968746304512024,0.349759429693222,0.2310792952775955,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8958828449249268,0.1880515813827514,0.1779584437608719,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8402869701385498,0.15484519302845,0.108393058180809,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8807045817375183,0.1788026094436645,0.1692957878112793,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7768404483795166,0.1215725913643837,0.5480777025222778,285.0618591308594,284.95001220703125,300.7355651855469,295.8729248046875,298.9620666503906,297.4156494140625,285.05694580078125,1.0,0.2467178553342819,1.0,1.0,0.7109020948410034,1.0,-1.481980323791504,0.6890751123428345,0.7929052114486694,0.3511415123939514,0.9691829085350036,0.9691829085350036,0.0,31.43270301818848,37.0,36689.69140625,0.0,263.9742431640625,1.0,281.5412902832031,283.9789428710937,298.8388671875,301.23590087890625,293.1499938964844,293.1499938964844,281.25,30971.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712458729743958,1.0,0.0,0.0,3.602545976638794,3.6025686264038086,8.659889090267825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.0439453125,0.0,1443.874267578125,1895.4371337890625,0.0,1391.643310546875,0.8911907076835632,1.0,0.0,3.0,1.0,0.0
17659320,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9968746304512024,0.349759429693222,0.2310792952775955,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8958828449249268,0.1880515813827514,0.1779584437608719,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8402869701385498,0.15484519302845,0.108393058180809,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8807045817375183,0.1788026094436645,0.1692957878112793,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7768404483795166,0.1215725913643837,0.5480777025222778,285.0618591308594,284.95001220703125,300.7355651855469,295.8729248046875,298.9620666503906,297.4156494140625,285.05694580078125,1.0,0.2467178553342819,1.0,1.0,0.7109020948410034,1.0,-1.481980323791504,0.6890751123428345,0.7929052114486694,0.3511415123939514,0.9691829085350036,0.9691829085350036,0.0,31.43270301818848,37.0,36689.69140625,0.0,263.9742431640625,1.0,281.5412902832031,283.9789428710937,298.8388671875,301.23590087890625,293.1499938964844,293.1499938964844,281.25,30971.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712458729743958,1.0,0.0,0.0,3.602545976638794,3.6025686264038086,8.659889090267825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.0439453125,0.0,1443.874267578125,1895.4371337890625,0.0,1391.643310546875,0.8911907076835632,1.0,0.0,3.0,1.0,0.0
17659380,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9974706172943116,0.3551477491855621,0.2342477887868881,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8962804675102234,0.1902152001857757,0.1801870763301849,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.840168833732605,0.1563255190849304,0.1095599681138992,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8808030486106873,0.1806815415620803,0.1712509393692016,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7755603790283203,0.1221878081560134,0.5515381097793579,284.86944580078125,284.95001220703125,300.7762145996094,295.898681640625,298.98358154296875,297.4167175292969,284.87841796875,1.0,0.2491679340600967,1.0,1.0,0.7097992300987244,1.0,-1.4963603019714355,0.6966754794120789,0.7996848225593567,0.3548821210861206,0.8337485790252686,0.8337485790252686,0.0,32.039772033691406,40.0,37474.37890625,0.0,271.7206726074219,1.0,281.2580261230469,283.7979736328125,298.942138671875,301.4584655761719,293.1499938964844,293.1499938964844,281.54998779296875,39792.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851458549499512,1.0,0.0,0.0,3.516714334487915,3.516737937927246,8.252157499555324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.900390625,0.0,1417.212646484375,1895.4371337890625,0.0,1495.556640625,0.877625584602356,1.0,0.0,3.0,1.0,0.0
17659440,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9974706172943116,0.3551477491855621,0.2342477887868881,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8962804675102234,0.1902152001857757,0.1801870763301849,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.840168833732605,0.1563255190849304,0.1095599681138992,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8808030486106873,0.1806815415620803,0.1712509393692016,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7755603790283203,0.1221878081560134,0.5515381097793579,284.86944580078125,284.95001220703125,300.7762145996094,295.898681640625,298.98358154296875,297.4167175292969,284.87841796875,1.0,0.2491679340600967,1.0,1.0,0.7097992300987244,1.0,-1.4963603019714355,0.6966754794120789,0.7996848225593567,0.3548821210861206,0.8337485790252686,0.8337485790252686,0.0,32.039772033691406,40.0,37474.37890625,0.0,271.7206726074219,1.0,281.2580261230469,283.7979736328125,298.942138671875,301.4584655761719,293.1499938964844,293.1499938964844,281.54998779296875,39792.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851458549499512,1.0,0.0,0.0,3.516714334487915,3.516737937927246,8.252157499555324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.900390625,0.0,1417.212646484375,1895.4371337890625,0.0,1495.556640625,0.877625584602356,1.0,0.0,3.0,1.0,0.0
17659500,297.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9980100989341736,0.357415497303009,0.2374897003173828,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8944372534751892,0.1913588643074035,0.1811817586421966,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8383305072784424,0.1571254134178161,0.1100578233599662,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8788582682609558,0.1816735714673996,0.1721093505620956,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7730879783630371,0.1224762722849845,0.5526767373085022,285.03131103515625,284.95001220703125,300.7967224121094,295.9117126464844,298.9933166503906,297.4149475097656,285.0574035644531,1.0,0.2507366836071014,1.0,1.0,0.7092478275299072,1.0,-1.5044400691986084,0.7009215354919434,0.803518533706665,0.356980562210083,0.937296986579895,0.937296986579895,0.0,32.56291198730469,40.0,37149.2265625,0.0,276.59869384765625,1.0,281.4977722167969,283.9821472167969,298.88018798828125,301.271484375,293.1499938964844,293.1499938964844,281.54998779296875,34069.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779896020889282,1.0,0.0,0.0,3.5551836490631104,3.555206298828125,8.433685252384748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.0322265625,0.0,1416.1505126953125,1895.4371337890625,0.0,1441.5701904296875,0.8854905962944031,1.0,0.0,3.0,1.0,0.0
17659560,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.998491644859314,0.3596880137920379,0.2408234030008316,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8928163051605225,0.1926879584789276,0.1823883950710296,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8367428183555603,0.1581021100282669,0.1107062548398971,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8771311044692993,0.1828402727842331,0.1731667667627334,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7707799077033997,0.122876800596714,0.5543658137321472,285.0759582519531,284.95001220703125,300.8172607421875,295.9247741699219,299.00360107421875,297.4143371582031,285.0732421875,1.0,0.2525260746479034,1.0,1.0,0.7089449167251587,1.0,-1.513965129852295,0.7058030962944031,0.8081620931625366,0.3593570291996002,1.0,1.0,0.0,33.13584899902344,43.0,37550.03515625,0.0,282.2978820800781,1.0,281.5419311523437,283.9754333496094,298.9032287597656,301.35186767578125,293.1499938964844,293.1499938964844,281.25,30964.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675916850566864,1.0,0.0,0.0,3.691664695739746,3.691688299179077,9.09364075596386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.83251953125,0.0,1541.9127197265625,1895.4371337890625,0.0,1426.125,0.911263346672058,1.0,0.0,3.0,1.0,0.0
17659620,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9990000128746032,0.3623464703559875,0.249736413359642,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8866442441940308,0.1948087662458419,0.1846189796924591,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8310355544090271,0.1595318764448166,0.1118687763810157,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8708530068397522,0.184655025601387,0.1751029342412948,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7636956572532654,0.1232609376311302,0.5570135712623596,284.8750305175781,284.95001220703125,300.85858154296875,295.9510498046875,299.01861572265625,297.4026794433594,284.880615234375,1.0,0.2566236555576324,1.0,1.0,0.7083390951156616,1.0,-1.5342414379119873,0.7161430716514587,0.8180983662605286,0.3645137548446655,0.8732204437255859,0.8732204437255859,0.0,34.654788970947266,46.0,38597.87109375,0.0,295.4293518066406,1.0,281.2566223144531,283.7703552246094,299.0035095214844,301.5869445800781,293.1499938964844,293.1499938964844,281.54998779296875,38119.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913776993751526,1.0,0.0,0.0,3.6628549098968506,3.662879467010498,8.952260941441637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.220703125,0.0,1563.431640625,1895.4371337890625,0.0,1543.3831787109375,0.9088775515556335,1.0,0.0,3.0,1.0,0.0
17659680,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9990000128746032,0.3623464703559875,0.249736413359642,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8866442441940308,0.1948087662458419,0.1846189796924591,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8310355544090271,0.1595318764448166,0.1118687763810157,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8708530068397522,0.184655025601387,0.1751029342412948,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7636956572532654,0.1232609376311302,0.5570135712623596,284.8750305175781,284.95001220703125,300.85858154296875,295.9510498046875,299.01861572265625,297.4026794433594,284.880615234375,1.0,0.2566236555576324,1.0,1.0,0.7083390951156616,1.0,-1.5342414379119873,0.7161430716514587,0.8180983662605286,0.3645137548446655,0.8732204437255859,0.8732204437255859,0.0,34.654788970947266,46.0,38597.87109375,0.0,295.4293518066406,1.0,281.2566223144531,283.7703552246094,299.0035095214844,301.5869445800781,293.1499938964844,293.1499938964844,281.54998779296875,38119.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913776993751526,1.0,0.0,0.0,3.6628549098968506,3.662879467010498,8.952260941441637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.220703125,0.0,1563.431640625,1895.4371337890625,0.0,1543.3831787109375,0.9088775515556335,1.0,0.0,3.0,1.0,0.0
17659740,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.9990000128746032,0.3643393814563751,0.2605170905590057,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.8780637383460999,0.1971990019083023,0.1867686808109283,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8232507705688477,0.1612175852060318,0.1129718199372291,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.8622906804084778,0.1867102235555648,0.1769480407238006,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.7544763088226318,0.1236685439944267,0.5587320923805237,285.0896911621094,284.95001220703125,300.8999938964844,295.9774169921875,299.0332336425781,297.38983154296875,285.09039306640625,1.0,0.261221170425415,1.0,1.0,0.7077332139015198,1.0,-1.5553653240203855,0.7268869280815125,0.8284783959388733,0.3700005412101745,1.0,1.0,0.0,36.58324813842773,49.0,38565.5546875,0.0,310.3665466308594,1.0,281.54278564453125,283.9697570800781,298.9609375,301.4736022949219,293.1499938964844,293.1499938964844,281.25,32468.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831526160240173,1.0,0.0,0.0,3.796575784683228,3.796600580215454,9.617837122277706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.44091796875,0.0,1674.9539794921875,1895.4371337890625,0.0,1480.4178466796875,0.935077965259552,1.0,0.0,3.0,1.0,0.0
17659800,297.5055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.9990000128746032,0.3643393814563751,0.2605170905590057,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.8780637383460999,0.1971990019083023,0.1867686808109283,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8232507705688477,0.1612175852060318,0.1129718199372291,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.8622906804084778,0.1867102235555648,0.1769480407238006,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.7544763088226318,0.1236685439944267,0.5587320923805237,285.0896911621094,284.95001220703125,300.8999938964844,295.9774169921875,299.0332336425781,297.38983154296875,285.09039306640625,1.0,0.261221170425415,1.0,1.0,0.7077332139015198,1.0,-1.5553653240203855,0.7268869280815125,0.8284783959388733,0.3700005412101745,1.0,1.0,0.0,36.58324813842773,49.0,38565.5546875,0.0,310.3665466308594,1.0,281.54278564453125,283.9697570800781,298.9609375,301.4736022949219,293.1499938964844,293.1499938964844,281.25,32468.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831526160240173,1.0,0.0,0.0,3.796575784683228,3.796600580215454,9.617837122277706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.44091796875,0.0,1674.9539794921875,1895.4371337890625,0.0,1480.4178466796875,0.935077965259552,1.0,0.0,3.0,1.0,0.0
17659860,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.3647678792476654,0.2721250653266907,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8687880635261536,0.1992862671613693,0.1889898627996444,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.814693808555603,0.1626030057668686,0.1141199842095375,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8531284928321838,0.1884686052799224,0.1788531392812729,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7448155879974365,0.12382273375988,0.5604221224784851,284.894287109375,284.95001220703125,300.9414367675781,296.0037536621094,299.0444030761719,297.3711853027344,284.89666748046875,1.0,0.2662126421928406,1.0,1.0,0.7074687480926514,1.0,-1.577662467956543,0.7380639910697937,0.8395984172821045,0.3757992386817932,0.9173546433448792,0.9173546433448792,0.0,38.81285858154297,52.0,39779.24609375,0.0,327.0614318847656,1.0,281.2558898925781,283.75653076171875,299.0574645996094,301.7120666503906,293.1499938964844,293.1499938964844,280.95001220703125,36873.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698617696762085,1.0,0.0,0.0,3.7983243465423584,3.798349857330322,9.626699011278106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.1962890625,0.0,1711.331787109375,1895.4371337890625,0.0,1599.8612060546875,0.9384443759918212,1.0,0.0,3.0,1.0,0.0
17659920,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.3647678792476654,0.2721250653266907,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8687880635261536,0.1992862671613693,0.1889898627996444,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.814693808555603,0.1626030057668686,0.1141199842095375,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8531284928321838,0.1884686052799224,0.1788531392812729,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7448155879974365,0.12382273375988,0.5604221224784851,284.894287109375,284.95001220703125,300.9414367675781,296.0037536621094,299.0444030761719,297.3711853027344,284.89666748046875,1.0,0.2662126421928406,1.0,1.0,0.7074687480926514,1.0,-1.577662467956543,0.7380639910697937,0.8395984172821045,0.3757992386817932,0.9173546433448792,0.9173546433448792,0.0,38.81285858154297,52.0,39779.24609375,0.0,327.0614318847656,1.0,281.2558898925781,283.75653076171875,299.0574645996094,301.7120666503906,293.1499938964844,293.1499938964844,280.95001220703125,36873.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698617696762085,1.0,0.0,0.0,3.7983243465423584,3.798349857330322,9.626699011278106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.1962890625,0.0,1711.331787109375,1895.4371337890625,0.0,1599.8612060546875,0.9384443759918212,1.0,0.0,3.0,1.0,0.0
17659980,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.9990000128746032,0.3632782399654388,0.2858584225177765,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.8572682738304138,0.2009521275758743,0.1906900107860565,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.8033000230789185,0.1635852009057998,0.1148979067802429,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.8418742418289185,0.1898075491189956,0.1802479922771453,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.7332513332366943,0.1235315352678299,0.5598680377006531,284.8388061523437,284.95001220703125,300.98272705078125,296.02996826171875,299.05133056640625,297.3446960449219,284.86053466796875,1.0,0.2713638246059418,1.0,1.0,0.7072042226791382,1.0,-1.5981353521347046,0.7483291029930115,0.8498062491416931,0.3811817765235901,0.7987968921661377,0.7987968921661377,0.0,41.46666717529297,55.0,40230.05078125,0.0,344.4252319335937,1.0,280.9575500488281,283.7359313964844,299.0631408691406,301.7594909667969,293.1499938964844,293.1499938964844,281.25,45148.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089915871620178,1.0,0.0,0.0,3.444291830062866,3.4443156719207764,7.915770652289211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.779296875,0.0,1380.715087890625,1895.4371337890625,0.0,1682.4227294921875,0.8682240843772888,1.0,0.0,3.0,1.0,0.0
17660040,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.9990000128746032,0.3632782399654388,0.2858584225177765,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.8572682738304138,0.2009521275758743,0.1906900107860565,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.8033000230789185,0.1635852009057998,0.1148979067802429,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.8418742418289185,0.1898075491189956,0.1802479922771453,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.7332513332366943,0.1235315352678299,0.5598680377006531,284.8388061523437,284.95001220703125,300.98272705078125,296.02996826171875,299.05133056640625,297.3446960449219,284.86053466796875,1.0,0.2713638246059418,1.0,1.0,0.7072042226791382,1.0,-1.5981353521347046,0.7483291029930115,0.8498062491416931,0.3811817765235901,0.7987968921661377,0.7987968921661377,0.0,41.46666717529297,55.0,40230.05078125,0.0,344.4252319335937,1.0,280.9575500488281,283.7359313964844,299.0631408691406,301.7594909667969,293.1499938964844,293.1499938964844,281.25,45148.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089915871620178,1.0,0.0,0.0,3.444291830062866,3.4443156719207764,7.915770652289211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.779296875,0.0,1380.715087890625,1895.4371337890625,0.0,1682.4227294921875,0.8682240843772888,1.0,0.0,3.0,1.0,0.0
17660100,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.3627211153507232,0.2926720678806305,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8520821928977966,0.2020549923181533,0.1916305273771286,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7979164123535156,0.1643337607383728,0.1153511703014373,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.836788535118103,0.1907266974449157,0.1810244172811508,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7278359532356262,0.1235110387206077,0.5595912933349609,285.0203552246094,284.95001220703125,301.0032958984375,296.0429992675781,299.056640625,297.3348999023437,285.0429077148437,1.0,0.2739810645580292,1.0,1.0,0.7070719599723816,1.0,-1.6085877418518066,0.7535738348960876,0.8550138473510742,0.3839285373687744,0.9115843176841736,0.9115843176841736,0.0,42.83243560791016,55.0,40043.75,0.0,353.47967529296875,1.0,281.1972045898437,283.91357421875,298.996826171875,301.5625305175781,293.1499938964844,293.1499938964844,281.25,35260.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000038027763367,1.0,0.0,0.0,3.5082411766052246,3.50826382637024,8.2124398659289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.04150390625,0.0,1375.77880859375,1895.4371337890625,0.0,1610.782958984375,0.8765122294425964,1.0,0.0,3.0,1.0,0.0
17660160,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9990000128746032,0.3623286485671997,0.2989410758018493,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8479701280593872,0.2033264487981796,0.192817747592926,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7936052680015564,0.1652393192052841,0.115976832807064,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8327125310897827,0.1918050795793533,0.1820327490568161,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7232561707496643,0.1236127689480781,0.5600441098213196,285.05438232421875,284.95001220703125,301.0237731933594,296.0559387207031,299.0634765625,297.328125,285.0515441894531,1.0,0.2766495048999786,1.0,1.0,0.7070257663726807,1.0,-1.6200441122055054,0.7592859864234924,0.8607581257820129,0.3869152665138244,0.967273771762848,0.967273771762848,0.0,44.150203704833984,43.0,40465.2890625,0.0,363.0344543457031,1.0,281.2415771484375,283.9017028808594,299.02313232421875,301.6470031738281,293.1499938964844,293.1499938964844,280.95001220703125,31697.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969597339630127,1.0,0.0,0.0,3.638902902603149,3.638926029205322,8.835563107822964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.435546875,0.0,1488.7608642578125,1895.4371337890625,0.0,1586.8431396484375,0.8998990058898926,1.0,0.0,3.0,1.0,0.0
17660220,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9990000128746032,0.3616483211517334,0.2967812120914459,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8528010249137878,0.2052697390317917,0.194827526807785,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7978911399841309,0.1664698421955108,0.1169598922133445,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8369726538658142,0.193387284874916,0.1836949586868286,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7247967720031738,0.1234504356980323,0.5598187446594238,284.86920166015625,284.95001220703125,301.0644226074219,296.0815124511719,299.0751037597656,297.3134155273437,284.876708984375,1.0,0.2761191427707672,1.0,1.0,0.706933319568634,1.0,-1.6227874755859375,0.7606520652770996,0.8621354103088379,0.3877792358398437,0.8334896564483643,0.8334896564483643,0.0,43.82552719116211,31.0,41009.90625,0.0,363.5683288574219,1.0,280.9578552246094,283.7261047363281,299.1190490722656,301.8592224121094,293.1499938964844,293.1499938964844,281.25,40246.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096686363220215,1.0,0.0,0.0,3.5329153537750244,3.5329389572143555,8.328364629051066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.7060546875,0.0,1437.5194091796875,1895.4371337890625,0.0,1687.8759765625,0.8816696405410767,1.0,0.0,3.0,1.0,0.0
17660280,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9990000128746032,0.3616483211517334,0.2967812120914459,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8528010249137878,0.2052697390317917,0.194827526807785,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7978911399841309,0.1664698421955108,0.1169598922133445,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8369726538658142,0.193387284874916,0.1836949586868286,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7247967720031738,0.1234504356980323,0.5598187446594238,284.86920166015625,284.95001220703125,301.0644226074219,296.0815124511719,299.0751037597656,297.3134155273437,284.876708984375,1.0,0.2761191427707672,1.0,1.0,0.706933319568634,1.0,-1.6227874755859375,0.7606520652770996,0.8621354103088379,0.3877792358398437,0.8334896564483643,0.8334896564483643,0.0,43.82552719116211,31.0,41009.90625,0.0,363.5683288574219,1.0,280.9578552246094,283.7261047363281,299.1190490722656,301.8592224121094,293.1499938964844,293.1499938964844,281.25,40246.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096686363220215,1.0,0.0,0.0,3.5329153537750244,3.5329389572143555,8.328364629051066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.7060546875,0.0,1437.5194091796875,1895.4371337890625,0.0,1687.8759765625,0.8816696405410767,1.0,0.0,3.0,1.0,0.0
17660340,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,0.3659778535366058,0.281253308057785,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8708068132400513,0.2075192630290985,0.1966850012540817,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8144376277923584,0.1679938733577728,0.1178321838378906,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8536387085914612,0.1952438205480575,0.1851933598518371,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7366143465042114,0.1235349029302597,0.5590633749961853,285.03546142578125,284.95001220703125,301.1045837402344,296.10662841796875,299.09588623046875,297.3182678222656,285.0277099609375,1.0,0.2711963653564453,1.0,1.0,0.7068408727645874,1.0,-1.6083205938339231,0.7535052299499512,0.8548154234886169,0.3840498924255371,0.9681959748268129,0.9681959748268129,0.0,40.88895034790039,34.0,40378.65625,0.0,348.0171203613281,1.0,281.2422790527344,283.8729858398437,299.0746765136719,301.7132873535156,293.1499938964844,293.1499938964844,280.95001220703125,32011.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986682415008545,1.0,0.0,0.0,3.67549991607666,3.675523519515991,9.01417820386996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.13427734375,0.0,1531.6748046875,1895.4371337890625,0.0,1600.2587890625,0.9080908298492432,1.0,0.0,3.0,1.0,0.0
17660400,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,0.3659778535366058,0.281253308057785,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8708068132400513,0.2075192630290985,0.1966850012540817,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8144376277923584,0.1679938733577728,0.1178321838378906,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8536387085914612,0.1952438205480575,0.1851933598518371,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7366143465042114,0.1235349029302597,0.5590633749961853,285.03546142578125,284.95001220703125,301.1045837402344,296.10662841796875,299.09588623046875,297.3182678222656,285.0277099609375,1.0,0.2711963653564453,1.0,1.0,0.7068408727645874,1.0,-1.6083205938339231,0.7535052299499512,0.8548154234886169,0.3840498924255371,0.9681959748268129,0.9681959748268129,0.0,40.88895034790039,34.0,40378.65625,0.0,348.0171203613281,1.0,281.2422790527344,283.8729858398437,299.0746765136719,301.7132873535156,293.1499938964844,293.1499938964844,280.95001220703125,32011.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986682415008545,1.0,0.0,0.0,3.67549991607666,3.675523519515991,9.01417820386996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.13427734375,0.0,1531.6748046875,1895.4371337890625,0.0,1600.2587890625,0.9080908298492432,1.0,0.0,3.0,1.0,0.0
17660460,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9990000128746032,0.3725029826164245,0.270878791809082,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.8848249912261963,0.2094058394432068,0.1985601186752319,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8260499238967896,0.1691742688417434,0.1187190264463424,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.866588294506073,0.1967494040727615,0.1867034286260604,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.7454501986503601,0.1236115247011184,0.559360921382904,284.8504333496094,284.95001220703125,301.14410400390625,296.13116455078125,299.1207275390625,297.32989501953125,284.8625793457031,1.0,0.2688089609146118,1.0,1.0,0.706251859664917,1.0,-1.6013425588607788,0.7503015398979187,0.8510410785675049,0.3823341727256775,0.8147318959236145,0.8147318959236145,0.0,39.0551872253418,37.0,40498.6796875,0.0,339.4741516113281,1.0,280.95782470703125,283.7222595214844,299.1520080566406,301.8655700683594,293.1499938964844,293.1499938964844,281.25,42193.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078331112861633,1.0,0.0,0.0,3.4897356033325195,3.4897592067718506,8.126028205879265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.28466796875,0.0,1406.372802734375,1895.4371337890625,0.0,1673.110595703125,0.8739026188850403,1.0,0.0,3.0,1.0,0.0
17660520,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.9990000128746032,0.3725029826164245,0.270878791809082,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.8848249912261963,0.2094058394432068,0.1985601186752319,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8260499238967896,0.1691742688417434,0.1187190264463424,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.866588294506073,0.1967494040727615,0.1867034286260604,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.7454501986503601,0.1236115247011184,0.559360921382904,284.8504333496094,284.95001220703125,301.14410400390625,296.13116455078125,299.1207275390625,297.32989501953125,284.8625793457031,1.0,0.2688089609146118,1.0,1.0,0.706251859664917,1.0,-1.6013425588607788,0.7503015398979187,0.8510410785675049,0.3823341727256775,0.8147318959236145,0.8147318959236145,0.0,39.0551872253418,37.0,40498.6796875,0.0,339.4741516113281,1.0,280.95782470703125,283.7222595214844,299.1520080566406,301.8655700683594,293.1499938964844,293.1499938964844,281.25,42193.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078331112861633,1.0,0.0,0.0,3.4897356033325195,3.4897592067718506,8.126028205879265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.28466796875,0.0,1406.372802734375,1895.4371337890625,0.0,1673.110595703125,0.8739026188850403,1.0,0.0,3.0,1.0,0.0
17660580,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9990000128746032,0.3794780075550079,0.2658030390739441,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8936573266983032,0.2117828279733657,0.2005741894245147,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8330562710762024,0.1708214581012725,0.119706705212593,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8746521472930908,0.1987015902996063,0.1883309036493301,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7504968643188477,0.1240933910012245,0.5606471300125122,285.0417175292969,284.95001220703125,301.182861328125,296.15496826171875,299.14813232421875,297.34588623046875,285.0364685058594,1.0,0.2682146430015564,1.0,1.0,0.7056628465652466,1.0,-1.6023451089859009,0.751057505607605,0.8512875437736511,0.3827314674854278,0.963238000869751,0.963238000869751,0.0,38.26530456542969,40.0,40238.99609375,0.0,337.8259582519531,1.0,281.241943359375,283.8841857910156,299.11492919921875,301.7338562011719,293.1499938964844,293.1499938964844,280.95001220703125,31863.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948449015617371,1.0,0.0,0.0,3.6448161602020255,3.6448395252227774,8.864302571964799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.90869140625,0.0,1496.501708984375,1895.4371337890625,0.0,1570.3099365234375,0.9011502861976624,1.0,0.0,3.0,1.0,0.0
