time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9990000128746032,0.3794780075550079,0.2658030390739441,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8936573266983032,0.2117828279733657,0.2005741894245147,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8330562710762024,0.1708214581012725,0.119706705212593,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8746521472930908,0.1987015902996063,0.1883309036493301,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7504968643188477,0.1240933910012245,0.5606471300125122,285.0417175292969,284.95001220703125,301.182861328125,296.15496826171875,299.14813232421875,297.34588623046875,285.0364685058594,1.0,0.2682146430015564,1.0,1.0,0.7056628465652466,1.0,-1.6023451089859009,0.751057505607605,0.8512875437736511,0.3827314674854278,0.963238000869751,0.963238000869751,0.0,38.26530456542969,40.0,40238.99609375,0.0,337.8259582519531,1.0,281.241943359375,283.8841857910156,299.11492919921875,301.7338562011719,293.1499938964844,293.1499938964844,280.95001220703125,31863.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948449015617371,1.0,0.0,0.0,3.6448161602020255,3.6448395252227774,8.864302571964799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.90869140625,0.0,1496.501708984375,1895.4371337890625,0.0,1570.3099365234375,0.9011502861976624,1.0,0.0,3.0,1.0,0.0
17660700,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9990000128746032,0.3824436962604522,0.2645617127418518,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8968381285667419,0.2128936946392059,0.2017192244529724,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8355448842048645,0.1715683192014694,0.1202959194779396,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8775123953819275,0.1996027082204818,0.1892729997634887,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7521822452545166,0.1243386417627334,0.5619536638259888,284.8926696777344,284.95001220703125,301.201904296875,296.16656494140625,299.1605224609375,297.3514404296875,284.8665466308594,1.0,0.2685084044933319,1.0,1.0,0.7053683400154114,1.0,-1.605635643005371,0.7528177499771118,0.8528178930282593,0.3836676776409149,0.8744552135467529,0.8744552135467529,0.0,38.1329345703125,40.0,41055.33984375,0.0,339.12078857421875,1.0,280.9972229003906,283.6952514648437,299.204345703125,301.9765014648437,293.1499938964844,293.1499938964844,280.95001220703125,35374.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027432322502136,1.0,0.0,0.0,3.657737016677856,3.6577610969543457,8.927261774260842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.31005859375,0.0,1537.1064453125,1895.4371337890625,0.0,1632.46923828125,0.904324233531952,1.0,0.0,3.0,1.0,0.0
17660760,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.3847383856773376,0.2648588120937347,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8979118466377258,0.2138066440820694,0.2026482820510864,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8362025022506714,0.1721272468566894,0.1207333132624626,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8783377408981323,0.2003125548362732,0.1900092959403991,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7522298097610474,0.1244492456316948,0.5626901388168335,284.8659973144531,284.95001220703125,301.220703125,296.1779479980469,299.1705627441406,297.35260009765625,284.8771667480469,1.0,0.269109845161438,1.0,1.0,0.7050309777259827,1.0,-1.6094003915786743,0.7548291683197021,0.8545712232589722,0.3847473561763763,0.8268849849700928,0.8268849849700928,0.0,38.2498664855957,43.0,40785.9765625,0.0,341.3427429199219,1.0,280.95782470703125,283.72882080078125,299.2075500488281,301.93035888671875,293.1499938964844,293.1499938964844,281.25,40826.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057851552963257,1.0,0.0,0.0,3.506954908370972,3.506978273391724,8.206418442568975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.39501953125,0.0,1414.4666748046875,1895.4371337890625,0.0,1656.7042236328125,0.8768366575241089,1.0,0.0,3.0,1.0,0.0
17660820,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9990000128746032,0.3895284235477447,0.2673219740390777,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.898313581943512,0.2162588983774185,0.2047906368970871,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8361045718193054,0.1738330721855163,0.1218053549528122,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8782890439033508,0.2023102939128875,0.1917369812726974,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7508987784385681,0.1250160038471222,0.5647811889648438,285.0611572265625,284.95001220703125,301.2575378417969,296.20001220703125,299.1925048828125,297.35845947265625,285.05670166015625,1.0,0.2711448669433594,1.0,1.0,0.70435631275177,1.0,-1.620797872543335,0.760784924030304,0.860012948513031,0.3879012763500213,0.9884331822395324,0.9884331822395324,0.0,38.85212707519531,46.0,40750.4453125,0.0,348.8114318847656,1.0,281.2421875,283.8925476074219,299.1727905273437,301.8196105957031,293.1499938964844,293.1499938964844,280.95001220703125,31327.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955504417419434,1.0,0.0,0.0,3.6796724796295166,3.679696083068848,9.034656045514566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.02197265625,0.0,1531.1854248046875,1895.4371337890625,0.0,1575.8165283203125,0.908674418926239,1.0,0.0,3.0,1.0,0.0
17660880,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9990000128746032,0.3895284235477447,0.2673219740390777,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.898313581943512,0.2162588983774185,0.2047906368970871,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8361045718193054,0.1738330721855163,0.1218053549528122,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8782890439033508,0.2023102939128875,0.1917369812726974,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7508987784385681,0.1250160038471222,0.5647811889648438,285.0611572265625,284.95001220703125,301.2575378417969,296.20001220703125,299.1925048828125,297.35845947265625,285.05670166015625,1.0,0.2711448669433594,1.0,1.0,0.70435631275177,1.0,-1.620797872543335,0.760784924030304,0.860012948513031,0.3879012763500213,0.9884331822395324,0.9884331822395324,0.0,38.85212707519531,46.0,40750.4453125,0.0,348.8114318847656,1.0,281.2421875,283.8925476074219,299.1727905273437,301.8196105957031,293.1499938964844,293.1499938964844,280.95001220703125,31327.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955504417419434,1.0,0.0,0.0,3.6796724796295166,3.679696083068848,9.034656045514566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.02197265625,0.0,1531.1854248046875,1895.4371337890625,0.0,1575.8165283203125,0.908674418926239,1.0,0.0,3.0,1.0,0.0
17660940,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9990000128746032,0.3924020826816559,0.2726279199123382,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8954787254333496,0.2183004468679428,0.2069416493177414,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8332675695419312,0.1751402765512466,0.1228769794106483,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8751201629638672,0.2039140164852142,0.1934671401977539,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7471095323562622,0.125319629907608,0.5669355392456055,284.8731689453125,284.95001220703125,301.2932434082031,296.2210388183594,299.20867919921875,297.35418701171875,284.8809509277344,1.0,0.2741098701953888,1.0,1.0,0.7036815881729126,1.0,-1.6357003450393677,0.7684783935546875,0.8672218918800354,0.3920170366764068,0.8549672365188599,0.8549672365188599,0.0,39.987430572509766,49.0,41608.09765625,0.0,359.6882019042969,1.0,280.9574890136719,283.71051025390625,299.2624816894531,302.0342712402344,293.1499938964844,293.1499938964844,281.25,39245.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088729739189148,1.0,0.0,0.0,3.604642629623413,3.6046667098999023,8.669972544339544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.4716796875,0.0,1507.2689208984375,1895.4371337890625,0.0,1681.46826171875,0.8968544006347656,1.0,0.0,3.0,1.0,0.0
17661000,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9990000128746032,0.3924020826816559,0.2726279199123382,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8954787254333496,0.2183004468679428,0.2069416493177414,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8332675695419312,0.1751402765512466,0.1228769794106483,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8751201629638672,0.2039140164852142,0.1934671401977539,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7471095323562622,0.125319629907608,0.5669355392456055,284.8731689453125,284.95001220703125,301.2932434082031,296.2210388183594,299.20867919921875,297.35418701171875,284.8809509277344,1.0,0.2741098701953888,1.0,1.0,0.7036815881729126,1.0,-1.6357003450393677,0.7684783935546875,0.8672218918800354,0.3920170366764068,0.8549672365188599,0.8549672365188599,0.0,39.987430572509766,49.0,41608.09765625,0.0,359.6882019042969,1.0,280.9574890136719,283.71051025390625,299.2624816894531,302.0342712402344,293.1499938964844,293.1499938964844,281.25,39245.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088729739189148,1.0,0.0,0.0,3.604642629623413,3.6046667098999023,8.669972544339544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.4716796875,0.0,1507.2689208984375,1895.4371337890625,0.0,1681.46826171875,0.8968544006347656,1.0,0.0,3.0,1.0,0.0
17661060,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9990000128746032,0.3947997689247131,0.2802278399467468,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8902106881141663,0.2207188755273819,0.2090858966112136,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8283882737159729,0.1767953485250473,0.1239393427968025,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8696218132972717,0.205854058265686,0.19517482817173,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7413330078125,0.1257326453924179,0.5685678720474243,285.0731506347656,284.95001220703125,301.32763671875,296.24090576171875,299.2239685058594,297.349609375,285.0709228515625,1.0,0.2777417302131653,1.0,1.0,0.703443169593811,1.0,-1.6526819467544556,0.777043342590332,0.8756386041641235,0.3965094983577728,1.0,1.0,0.0,41.56291961669922,52.0,41570.29296875,0.0,373.0969848632813,1.0,281.24267578125,283.8882141113281,299.2218933105469,301.9201354980469,293.1499938964844,293.1499938964844,280.95001220703125,31824.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003320455551147,1.0,0.0,0.0,3.7578606605529785,3.757884979248047,9.422683433513156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.986328125,0.0,1624.3443603515625,1895.4371337890625,0.0,1613.3746337890625,0.926433265209198,1.0,0.0,3.0,1.0,0.0
17661120,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9990000128746032,0.3947997689247131,0.2802278399467468,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8902106881141663,0.2207188755273819,0.2090858966112136,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8283882737159729,0.1767953485250473,0.1239393427968025,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8696218132972717,0.205854058265686,0.19517482817173,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7413330078125,0.1257326453924179,0.5685678720474243,285.0731506347656,284.95001220703125,301.32763671875,296.24090576171875,299.2239685058594,297.349609375,285.0709228515625,1.0,0.2777417302131653,1.0,1.0,0.703443169593811,1.0,-1.6526819467544556,0.777043342590332,0.8756386041641235,0.3965094983577728,1.0,1.0,0.0,41.56291961669922,52.0,41570.29296875,0.0,373.0969848632813,1.0,281.24267578125,283.8882141113281,299.2218933105469,301.9201354980469,293.1499938964844,293.1499938964844,280.95001220703125,31824.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003320455551147,1.0,0.0,0.0,3.7578606605529785,3.757884979248047,9.422683433513156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.986328125,0.0,1624.3443603515625,1895.4371337890625,0.0,1613.3746337890625,0.926433265209198,1.0,0.0,3.0,1.0,0.0
17661180,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.3954198956489563,0.2894665896892547,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8834932446479797,0.2227398753166198,0.2112518548965454,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8222694993019104,0.1780645549297332,0.1250094324350357,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8627904653549194,0.207414373755455,0.1968973726034164,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7345284223556519,0.1258711814880371,0.5701397061347961,284.8805236816406,284.95001220703125,301.36065673828125,296.2594909667969,299.2342834472656,297.3369445800781,284.8856201171875,1.0,0.2819154560565948,1.0,1.0,0.7032046914100647,1.0,-1.6716150045394895,0.7865660786628723,0.8850489258766174,0.401566207408905,0.888891339302063,0.888891339302063,0.0,43.49763107299805,55.0,42630.21484375,0.0,388.8522033691406,1.0,280.9570617675781,283.6893920898437,299.30572509765625,302.13983154296875,293.1499938964844,293.1499938964844,281.25,38009.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714447021484375,1.0,0.0,0.0,3.7239253520965576,3.7239503860473633,9.253269013242972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.61669921875,0.0,1632.32275390625,1895.4371337890625,0.0,1726.5777587890625,0.9225805401802064,1.0,0.0,3.0,1.0,0.0
17661240,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.3954198956489563,0.2894665896892547,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8834932446479797,0.2227398753166198,0.2112518548965454,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8222694993019104,0.1780645549297332,0.1250094324350357,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8627904653549194,0.207414373755455,0.1968973726034164,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7345284223556519,0.1258711814880371,0.5701397061347961,284.8805236816406,284.95001220703125,301.36065673828125,296.2594909667969,299.2342834472656,297.3369445800781,284.8856201171875,1.0,0.2819154560565948,1.0,1.0,0.7032046914100647,1.0,-1.6716150045394895,0.7865660786628723,0.8850489258766174,0.401566207408905,0.888891339302063,0.888891339302063,0.0,43.49763107299805,55.0,42630.21484375,0.0,388.8522033691406,1.0,280.9570617675781,283.6893920898437,299.30572509765625,302.13983154296875,293.1499938964844,293.1499938964844,281.25,38009.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714447021484375,1.0,0.0,0.0,3.7239253520965576,3.7239503860473633,9.253269013242972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.61669921875,0.0,1632.32275390625,1895.4371337890625,0.0,1726.5777587890625,0.9225805401802064,1.0,0.0,3.0,1.0,0.0
17661300,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.3954562246799469,0.2949334383010864,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8792039752006531,0.2238115817308426,0.2121889442205429,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8183465600013733,0.1787542253732681,0.125441312789917,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8585121631622314,0.2082434892654419,0.1976155042648315,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7303636074066162,0.125916838645935,0.5702940225601196,285.037353515625,284.95001220703125,301.3765869140625,296.2682800292969,299.2389221191406,297.3299255371094,285.06121826171875,1.0,0.2841241955757141,1.0,1.0,0.7030854821205139,1.0,-1.6808688640594482,0.7912253737449646,0.8896434307098389,0.4040383398532867,0.9917672276496888,0.9917672276496888,0.0,44.62936782836914,55.0,42177.0078125,0.0,397.205322265625,1.0,281.2038879394531,283.8739929199219,299.2431640625,301.94268798828125,293.1499938964844,293.1499938964844,281.25,34088.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081332802772522,1.0,0.0,0.0,3.756501913070679,3.756526708602905,9.415871318196878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.1357421875,0.0,1640.200439453125,1895.4371337890625,0.0,1675.5213623046875,0.9300459027290344,1.0,0.0,3.0,1.0,0.0
17661360,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.9990000128746032,0.395691841840744,0.300076812505722,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.8757049441337585,0.2251059859991073,0.2133667021989822,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.8151004910469055,0.179649993777275,0.1260387152433395,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8549965620040894,0.2092797607183456,0.1985554993152618,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.726766049861908,0.1260913759469986,0.5710212588310242,285.0888061523437,284.95001220703125,301.39215087890625,296.2767028808594,299.2447814941406,297.3258361816406,285.0904541015625,1.0,0.286429226398468,1.0,1.0,0.7031069993972778,1.0,-1.6911760568618774,0.7963547110557556,0.894821286201477,0.4067409336566925,1.0,1.0,0.0,45.7440185546875,58.0,42473.625,0.0,406.1890869140625,1.0,281.2431640625,283.888671875,299.2607116699219,302.0162658691406,293.1499938964844,293.1499938964844,280.95001220703125,33141.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706598699092865,1.0,0.0,0.0,3.835527896881104,3.8355534076690674,9.816204737944645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.8310546875,0.0,1727.0657958984375,1895.4371337890625,0.0,1663.2130126953125,0.944872260093689,1.0,0.0,3.0,1.0,0.0
17661420,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.3943982720375061,0.3113436698913574,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8678796887397766,0.2271313518285751,0.215552419424057,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8075782060623169,0.1809039413928985,0.1271095722913742,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8472352623939514,0.2108204215764999,0.2002746015787124,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7188360095024109,0.1260896325111389,0.5720095038414001,284.897705078125,284.95001220703125,301.4219665527344,296.2924194335937,299.2517395019531,297.3099060058594,284.9003601074219,1.0,0.2912265360355377,1.0,1.0,0.7031500339508057,1.0,-1.711864709854126,0.8066345453262329,0.9052301645278932,0.4122117757797241,0.9255757927894592,0.9255757927894592,0.0,48.20863342285156,61.0,43690.55859375,0.0,425.1867065429688,1.0,280.9557189941406,283.6785888671875,299.3402709960937,302.23907470703125,293.1499938964844,293.1499938964844,280.6499938964844,36976.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206981778144836,1.0,0.0,0.0,3.831602573394776,3.8316285610198975,9.79612195806112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.39892578125,0.0,1752.422119140625,1895.4371337890625,0.0,1777.7696533203125,0.946097731590271,1.0,0.0,3.0,1.0,0.0
17661480,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.3943982720375061,0.3113436698913574,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8678796887397766,0.2271313518285751,0.215552419424057,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8075782060623169,0.1809039413928985,0.1271095722913742,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8472352623939514,0.2108204215764999,0.2002746015787124,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7188360095024109,0.1260896325111389,0.5720095038414001,284.897705078125,284.95001220703125,301.4219665527344,296.2924194335937,299.2517395019531,297.3099060058594,284.9003601074219,1.0,0.2912265360355377,1.0,1.0,0.7031500339508057,1.0,-1.711864709854126,0.8066345453262329,0.9052301645278932,0.4122117757797241,0.9255757927894592,0.9255757927894592,0.0,48.20863342285156,61.0,43690.55859375,0.0,425.1867065429688,1.0,280.9557189941406,283.6785888671875,299.3402709960937,302.23907470703125,293.1499938964844,293.1499938964844,280.6499938964844,36976.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206981778144836,1.0,0.0,0.0,3.831602573394776,3.8316285610198975,9.79612195806112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.39892578125,0.0,1752.422119140625,1895.4371337890625,0.0,1777.7696533203125,0.946097731590271,1.0,0.0,3.0,1.0,0.0
17661540,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.9990000128746032,0.3911277055740356,0.3244078755378723,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8582839369773865,0.2287328839302063,0.2171884626150131,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.7977824211120605,0.1817580014467239,0.1277966499328613,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8378443121910095,0.2119421809911728,0.2014625072479248,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.7086824774742126,0.1256885528564453,0.5709357261657715,284.8487854003906,284.95001220703125,301.45001220703125,296.3065185546875,299.255859375,297.2902526855469,284.8675842285156,1.0,0.2960880398750305,1.0,1.0,0.7031930088996887,1.0,-1.7304774522781372,0.8158835768699646,0.9145938158035278,0.4171490967273712,0.8142890334129333,0.8142890334129333,0.0,51.05621337890625,49.0,44132.8984375,0.0,444.4968872070313,1.0,280.6572570800781,283.65582275390625,299.3349304199219,302.2734680175781,293.1499938964844,293.1499938964844,280.95001220703125,44223.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729884922504425,1.0,0.0,0.0,3.504542827606201,3.5045669078826904,8.195133318622538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.92431640625,0.0,1436.359619140625,1895.4371337890625,0.0,1854.1038818359373,0.8807500004768372,1.0,0.0,3.0,1.0,0.0
17661600,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.9990000128746032,0.3911277055740356,0.3244078755378723,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8582839369773865,0.2287328839302063,0.2171884626150131,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.7977824211120605,0.1817580014467239,0.1277966499328613,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8378443121910095,0.2119421809911728,0.2014625072479248,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.7086824774742126,0.1256885528564453,0.5709357261657715,284.8487854003906,284.95001220703125,301.45001220703125,296.3065185546875,299.255859375,297.2902526855469,284.8675842285156,1.0,0.2960880398750305,1.0,1.0,0.7031930088996887,1.0,-1.7304774522781372,0.8158835768699646,0.9145938158035278,0.4171490967273712,0.8142890334129333,0.8142890334129333,0.0,51.05621337890625,49.0,44132.8984375,0.0,444.4968872070313,1.0,280.6572570800781,283.65582275390625,299.3349304199219,302.2734680175781,293.1499938964844,293.1499938964844,280.95001220703125,44223.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729884922504425,1.0,0.0,0.0,3.504542827606201,3.5045669078826904,8.195133318622538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.92431640625,0.0,1436.359619140625,1895.4371337890625,0.0,1854.1038818359373,0.8807500004768372,1.0,0.0,3.0,1.0,0.0
17661660,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9990000128746032,0.3902800679206848,0.3214784264564514,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.863471508026123,0.2310986816883087,0.2191930562257766,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8022651672363281,0.1833194643259048,0.1287294179201126,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8422158360481262,0.2137627750635147,0.2029682844877243,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7105836272239685,0.1256873458623886,0.5701913833618164,285.0343933105469,284.95001220703125,301.47442626953125,296.3198547363281,299.2666015625,297.2887268066406,285.0286865234375,1.0,0.2951874732971191,1.0,1.0,0.7034230828285217,1.0,-1.7314165830612185,0.8162336945533752,0.9151829481124878,0.4173893332481384,0.960643470287323,0.960643470287323,0.0,50.5181999206543,37.0,43917.72265625,0.0,443.4682312011719,1.0,280.9422912597656,283.80303955078125,299.2874450683594,302.1377868652344,293.1499938964844,293.1499938964844,280.6499938964844,32428.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183995246887207,1.0,0.0,0.0,3.674232006072998,3.674255609512329,9.007960102280776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.671875,0.0,1533.3968505859375,1895.4371337890625,0.0,1758.873291015625,0.90810227394104,1.0,0.0,3.0,1.0,0.0
17661720,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9990000128746032,0.3902800679206848,0.3214784264564514,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.863471508026123,0.2310986816883087,0.2191930562257766,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8022651672363281,0.1833194643259048,0.1287294179201126,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8422158360481262,0.2137627750635147,0.2029682844877243,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7105836272239685,0.1256873458623886,0.5701913833618164,285.0343933105469,284.95001220703125,301.47442626953125,296.3198547363281,299.2666015625,297.2887268066406,285.0286865234375,1.0,0.2951874732971191,1.0,1.0,0.7034230828285217,1.0,-1.7314165830612185,0.8162336945533752,0.9151829481124878,0.4173893332481384,0.960643470287323,0.960643470287323,0.0,50.5181999206543,37.0,43917.72265625,0.0,443.4682312011719,1.0,280.9422912597656,283.80303955078125,299.2874450683594,302.1377868652344,293.1499938964844,293.1499938964844,280.6499938964844,32428.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183995246887207,1.0,0.0,0.0,3.674232006072998,3.674255609512329,9.007960102280776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.671875,0.0,1533.3968505859375,1895.4371337890625,0.0,1758.873291015625,0.90810227394104,1.0,0.0,3.0,1.0,0.0
17661780,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9990000128746032,0.3928312659263611,0.3056887090206146,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8807127475738525,0.2329732477664947,0.2210378795862198,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8174055218696594,0.1844175904989242,0.1295425444841385,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8578187227249146,0.2151232212781906,0.2043181657791137,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7219653725624084,0.1255449056625366,0.5694164633750916,284.8594665527344,284.95001220703125,301.4936828613281,296.33331298828125,299.2743225097656,297.28814697265625,284.8692932128906,1.0,0.2900999188423157,1.0,1.0,0.7036531567573547,1.0,-1.7163504362106323,0.8086393475532532,0.9077110886573792,0.4132698476314544,0.8166341185569763,0.8166341185569763,0.0,47.27004623413086,40.0,43889.7890625,0.0,425.0513000488281,1.0,280.65789794921875,283.65740966796875,299.3544616699219,302.28448486328125,293.1499938964844,293.1499938964844,280.95001220703125,41996.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277078032493591,1.0,0.0,0.0,3.488382339477539,3.48840594291687,8.119727681332733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.46435546875,0.0,1403.566162109375,1895.4371337890625,0.0,1835.8990478515625,0.8736415505409241,1.0,0.0,3.0,1.0,0.0
17661840,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9990000128746032,0.3928312659263611,0.3056887090206146,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8807127475738525,0.2329732477664947,0.2210378795862198,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8174055218696594,0.1844175904989242,0.1295425444841385,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8578187227249146,0.2151232212781906,0.2043181657791137,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7219653725624084,0.1255449056625366,0.5694164633750916,284.8594665527344,284.95001220703125,301.4936828613281,296.33331298828125,299.2743225097656,297.28814697265625,284.8692932128906,1.0,0.2900999188423157,1.0,1.0,0.7036531567573547,1.0,-1.7163504362106323,0.8086393475532532,0.9077110886573792,0.4132698476314544,0.8166341185569763,0.8166341185569763,0.0,47.27004623413086,40.0,43889.7890625,0.0,425.0513000488281,1.0,280.65789794921875,283.65740966796875,299.3544616699219,302.28448486328125,293.1499938964844,293.1499938964844,280.95001220703125,41996.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277078032493591,1.0,0.0,0.0,3.488382339477539,3.48840594291687,8.119727681332733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.46435546875,0.0,1403.566162109375,1895.4371337890625,0.0,1835.8990478515625,0.8736415505409241,1.0,0.0,3.0,1.0,0.0
17661900,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.3960729837417602,0.2997887134552002,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8877549171447754,0.2340612411499023,0.2218851596117019,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8231229782104492,0.1851084232330322,0.1298986673355102,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8641910552978516,0.2159360498189926,0.2049178332090377,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7261615991592407,0.1255713254213333,0.5689388513565063,285.0105895996094,284.95001220703125,301.50152587890625,296.340087890625,299.27935791015625,297.2912292480469,285.0282897949219,1.0,0.2885904610157013,1.0,1.0,0.7037681937217712,1.0,-1.7108478546142578,0.805888295173645,0.9049596190452576,0.4116306900978088,0.9096007347106934,0.9096007347106934,0.0,46.093482971191406,40.0,43220.89453125,0.0,418.4315185546875,1.0,280.8978271484375,283.8250732421875,299.289794921875,302.0649719238281,293.1499938964844,293.1499938964844,280.95001220703125,35273.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188323736190796,1.0,0.0,0.0,3.517217874526977,3.517240524291992,8.254520480477368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.73974609375,0.0,1385.16162109375,1895.4371337890625,0.0,1762.42529296875,0.8780912160873413,1.0,0.0,3.0,1.0,0.0
17661960,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9990000128746032,0.399829626083374,0.2952471375465393,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8939412832260132,0.2353276759386062,0.222992718219757,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8280971050262451,0.1859638690948486,0.1304343789815902,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8697953820228577,0.2169144749641418,0.2057579308748245,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7297379970550537,0.1257507801055908,0.5693148374557495,285.0217590332031,284.95001220703125,301.5082092285156,296.3468933105469,299.28662109375,297.2986755371094,285.0160217285156,1.0,0.2876027524471283,1.0,1.0,0.7035136818885803,1.0,-1.708824872970581,0.8049942255020142,0.9038306474685668,0.4111294746398926,0.942889392375946,0.942889392375946,0.0,45.24909210205078,43.0,43315.26953125,0.0,414.8097229003906,1.0,280.941650390625,283.7999572753906,299.30682373046875,302.1236267089844,293.1499938964844,293.1499938964844,280.6499938964844,32522.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149472832679749,1.0,0.0,0.0,3.626380681991577,3.62640380859375,8.774857178650564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.0654296875,0.0,1481.1973876953125,1895.4371337890625,0.0,1730.6517333984375,0.8974109292030334,1.0,0.0,3.0,1.0,0.0
17662020,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9990000128746032,0.4056500792503357,0.2904707491397857,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.901688039302826,0.2372742891311645,0.2249639630317688,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8340948820114136,0.187125027179718,0.131336361169815,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.876672625541687,0.2183196693658828,0.2072108387947082,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7337386608123779,0.1258938461542129,0.5701276659965515,284.8699645996094,284.95001220703125,301.5183410644531,296.36053466796875,299.2970886230469,297.30816650390625,284.883544921875,1.0,0.286956638097763,1.0,1.0,0.7030047178268433,1.0,-1.70925772190094,0.805442214012146,0.9038155674934388,0.4113855063915252,0.8124105930328369,0.8124105930328369,0.0,44.42670440673828,46.0,43507.828125,0.0,412.6663818359375,1.0,280.6578063964844,283.67840576171875,299.3778991699219,302.2744140625,293.1499938964844,293.1499938964844,280.95001220703125,41816.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232208847999573,1.0,0.0,0.0,3.431565761566162,3.431588888168335,7.857383934606332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.14306640625,0.0,1344.3702392578125,1895.4371337890625,0.0,1798.603515625,0.8616894483566284,1.0,0.0,3.0,1.0,0.0
17662080,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9990000128746032,0.4056500792503357,0.2904707491397857,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.901688039302826,0.2372742891311645,0.2249639630317688,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8340948820114136,0.187125027179718,0.131336361169815,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.876672625541687,0.2183196693658828,0.2072108387947082,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7337386608123779,0.1258938461542129,0.5701276659965515,284.8699645996094,284.95001220703125,301.5183410644531,296.36053466796875,299.2970886230469,297.30816650390625,284.883544921875,1.0,0.286956638097763,1.0,1.0,0.7030047178268433,1.0,-1.70925772190094,0.805442214012146,0.9038155674934388,0.4113855063915252,0.8124105930328369,0.8124105930328369,0.0,44.42670440673828,46.0,43507.828125,0.0,412.6663818359375,1.0,280.6578063964844,283.67840576171875,299.3778991699219,302.2744140625,293.1499938964844,293.1499938964844,280.95001220703125,41816.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232208847999573,1.0,0.0,0.0,3.431565761566162,3.431588888168335,7.857383934606332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.14306640625,0.0,1344.3702392578125,1895.4371337890625,0.0,1798.603515625,0.8616894483566284,1.0,0.0,3.0,1.0,0.0
17662140,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.4110276997089386,0.2895345091819763,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9056646227836608,0.2397412359714508,0.2270914912223816,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8369309902191162,0.1887618005275726,0.1323425620794296,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8799018859863281,0.2201880067586898,0.2087913006544113,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7350713610649109,0.1263711303472519,0.5716385245323181,285.0410461425781,284.95001220703125,301.5244140625,296.37420654296875,299.3074645996094,297.32037353515625,285.0355529785156,1.0,0.28775754570961,1.0,1.0,0.7024956941604614,1.0,-1.715602993965149,0.8088334202766418,0.906769633293152,0.4132202863693237,0.9553580284118652,0.9553580284118652,0.0,44.3945426940918,49.0,43385.62890625,0.0,416.2236633300781,1.0,280.941650390625,283.8162536621094,299.3414306640625,302.1536560058594,293.1499938964844,293.1499938964844,280.6499938964844,31659.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119885683059692,1.0,0.0,0.0,3.612182378768921,3.612205266952514,8.706280141268508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.67822265625,0.0,1459.358642578125,1895.4371337890625,0.0,1706.6185302734375,0.8935771584510803,1.0,0.0,3.0,1.0,0.0
17662200,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.4110276997089386,0.2895345091819763,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9056646227836608,0.2397412359714508,0.2270914912223816,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8369309902191162,0.1887618005275726,0.1323425620794296,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8799018859863281,0.2201880067586898,0.2087913006544113,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7350713610649109,0.1263711303472519,0.5716385245323181,285.0410461425781,284.95001220703125,301.5244140625,296.37420654296875,299.3074645996094,297.32037353515625,285.0355529785156,1.0,0.28775754570961,1.0,1.0,0.7024956941604614,1.0,-1.715602993965149,0.8088334202766418,0.906769633293152,0.4132202863693237,0.9553580284118652,0.9553580284118652,0.0,44.3945426940918,49.0,43385.62890625,0.0,416.2236633300781,1.0,280.941650390625,283.8162536621094,299.3414306640625,302.1536560058594,293.1499938964844,293.1499938964844,280.6499938964844,31659.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119885683059692,1.0,0.0,0.0,3.612182378768921,3.612205266952514,8.706280141268508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.67822265625,0.0,1459.358642578125,1895.4371337890625,0.0,1706.6185302734375,0.8935771584510803,1.0,0.0,3.0,1.0,0.0
17662260,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.414200872182846,0.2920843958854675,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9057906866073608,0.2417373955249786,0.2291810065507888,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.836555004119873,0.1899513155221939,0.1333166360855102,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8794784545898438,0.2216126024723053,0.2103322297334671,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7337886691093445,0.1266312450170517,0.5734215974807739,284.8775329589844,284.95001220703125,301.52685546875,296.38787841796875,299.31011962890625,297.3213195800781,284.88897705078125,1.0,0.2897183001041412,1.0,1.0,0.7022255063056946,1.0,-1.7263330221176147,0.8142969608306885,0.9120360612869264,0.4161859452724457,0.8283785581588745,0.8283785581588745,0.0,45.05649948120117,52.0,43991.68359375,0.0,424.39447021484375,1.0,280.6576843261719,283.671875,299.41912841796875,302.3407592773437,293.1499938964844,293.1499938964844,280.95001220703125,40370.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231171727180481,1.0,0.0,0.0,3.4786434173583984,3.478666543960572,8.074453035078477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.96826171875,0.0,1381.92041015625,1895.4371337890625,0.0,1797.7447509765625,0.8705500364303589,1.0,0.0,3.0,1.0,0.0
17662320,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.414200872182846,0.2920843958854675,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9057906866073608,0.2417373955249786,0.2291810065507888,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.836555004119873,0.1899513155221939,0.1333166360855102,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8794784545898438,0.2216126024723053,0.2103322297334671,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7337886691093445,0.1266312450170517,0.5734215974807739,284.8775329589844,284.95001220703125,301.52685546875,296.38787841796875,299.31011962890625,297.3213195800781,284.88897705078125,1.0,0.2897183001041412,1.0,1.0,0.7022255063056946,1.0,-1.7263330221176147,0.8142969608306885,0.9120360612869264,0.4161859452724457,0.8283785581588745,0.8283785581588745,0.0,45.05649948120117,52.0,43991.68359375,0.0,424.39447021484375,1.0,280.6576843261719,283.671875,299.41912841796875,302.3407592773437,293.1499938964844,293.1499938964844,280.95001220703125,40370.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231171727180481,1.0,0.0,0.0,3.4786434173583984,3.478666543960572,8.074453035078477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.96826171875,0.0,1381.92041015625,1895.4371337890625,0.0,1797.7447509765625,0.8705500364303589,1.0,0.0,3.0,1.0,0.0
17662380,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9990000128746032,0.4169168472290039,0.2971949577331543,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9032713174819946,0.2442031651735305,0.2313488572835922,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8340196013450623,0.1915642917156219,0.134337842464447,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8765586614608765,0.2234506905078888,0.2119263708591461,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7305316925048828,0.127071738243103,0.5750963687896729,285.0547180175781,284.95001220703125,301.5260314941406,296.4015197753906,299.3115539550781,297.3224182128906,285.0499267578125,1.0,0.292535662651062,1.0,1.0,0.701955258846283,1.0,-1.7402198314666748,0.8213329911231995,0.9188868403434752,0.4199946820735931,0.9811261892318726,0.9811261892318726,0.0,46.23940658569336,55.0,44023.765625,0.0,436.0727233886719,1.0,280.9420471191406,283.8182983398437,299.380126953125,302.2296447753906,293.1499938964844,293.1499938964844,280.6499938964844,31305.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142364382743835,1.0,0.0,0.0,3.6630239486694336,3.6630473136901855,8.953087444751873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.86181640625,0.0,1512.4560546875,1895.4371337890625,0.0,1724.8641357421875,0.9048120379447936,1.0,0.0,3.0,1.0,0.0
17662440,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9990000128746032,0.4169168472290039,0.2971949577331543,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9032713174819946,0.2442031651735305,0.2313488572835922,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8340196013450623,0.1915642917156219,0.134337842464447,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8765586614608765,0.2234506905078888,0.2119263708591461,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7305316925048828,0.127071738243103,0.5750963687896729,285.0547180175781,284.95001220703125,301.5260314941406,296.4015197753906,299.3115539550781,297.3224182128906,285.0499267578125,1.0,0.292535662651062,1.0,1.0,0.701955258846283,1.0,-1.7402198314666748,0.8213329911231995,0.9188868403434752,0.4199946820735931,0.9811261892318726,0.9811261892318726,0.0,46.23940658569336,55.0,44023.765625,0.0,436.0727233886719,1.0,280.9420471191406,283.8182983398437,299.380126953125,302.2296447753906,293.1499938964844,293.1499938964844,280.6499938964844,31305.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142364382743835,1.0,0.0,0.0,3.6630239486694336,3.6630473136901855,8.953087444751873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.86181640625,0.0,1512.4560546875,1895.4371337890625,0.0,1724.8641357421875,0.9048120379447936,1.0,0.0,3.0,1.0,0.0
