time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.4176223278045654,0.30033078789711,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9016032218933104,0.2453022748231887,0.2325367331504821,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8324103951454163,0.1922423243522644,0.1349164396524429,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8746927380561829,0.2242460399866104,0.2128184884786605,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7286133170127869,0.1272244900465011,0.5762262344360352,284.9029541015625,284.95001220703125,301.5245056152344,296.4083251953125,299.3102111816406,297.3200378417969,284.8799133300781,1.0,0.2942255139350891,1.0,1.0,0.7018201351165771,1.0,-1.7485334873199463,0.8255285620689392,0.923004984855652,0.422292411327362,0.8942233920097351,0.8942233920097351,0.0,46.97085571289063,55.0,45012.71484375,0.0,443.2146606445313,1.0,280.6966552734375,283.6280822753906,299.4588623046875,302.475830078125,293.1499938964844,293.1499938964844,280.6499938964844,34574.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723135769367218,1.0,0.0,0.0,3.689597845077514,3.689621925354004,9.08346066808008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.8291015625,0.0,1566.888916015625,1895.4371337890625,0.0,1797.8985595703125,0.9111505746841432,1.0,0.0,3.0,1.0,0.0
17662560,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.4176233410835266,0.3045333325862884,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8985351920127869,0.2461720407009124,0.2334634214639663,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8295820355415344,0.192705899477005,0.1353150755167007,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8714967966079712,0.2248235046863556,0.2134672403335571,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7256444692611694,0.1272134184837341,0.5766136050224304,284.87664794921875,284.95001220703125,301.52227783203125,296.41510009765625,299.3061218261719,297.3134155273437,284.88555908203125,1.0,0.2960333526134491,1.0,1.0,0.7018779516220093,1.0,-1.7564150094985962,0.8294311761856079,0.9269838929176332,0.4244034588336944,0.8511123657226562,0.8511123657226562,0.0,47.89225387573242,58.0,44884.89453125,0.0,450.72406005859375,1.0,280.6573486328125,283.6492614746094,299.4552307128906,302.4312438964844,293.1499938964844,293.1499938964844,280.95001220703125,39313.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270581126213074,1.0,0.0,0.0,3.577179193496704,3.5772030353546143,8.538364113519492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.2236328125,0.0,1477.948486328125,1895.4371337890625,0.0,1830.4798583984373,0.8911354541778564,1.0,0.0,3.0,1.0,0.0
17662620,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9990000128746032,0.418070375919342,0.3134081363677978,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8925055265426636,0.2485874146223068,0.2356037646532058,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8240698575973511,0.1942475140094757,0.1363023370504379,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8652425408363342,0.2265864908695221,0.2150119841098785,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.7195738554000854,0.1274811923503875,0.5776690244674683,285.063720703125,284.95001220703125,301.5159606933594,296.4285583496094,299.30078125,297.306884765625,285.06024169921875,1.0,0.2999871373176574,1.0,1.0,0.7019935250282288,1.0,-1.7739460468292236,0.8381131887435913,0.9358329176902772,0.4290792644023895,1.0,1.0,0.0,49.89406204223633,61.0,44900.171875,0.0,467.50677490234375,1.0,280.9427795410156,283.81268310546875,299.4122314453125,302.31597900390625,293.1499938964844,293.1499938964844,280.6499938964844,31581.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192168831825256,1.0,0.0,0.0,3.7426366806030273,3.7426607608795166,9.34649108330632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.0556640625,0.0,1604.7926025390625,1895.4371337890625,0.0,1765.582763671875,0.9229865074157716,1.0,0.0,3.0,1.0,0.0
17662680,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9990000128746032,0.418070375919342,0.3134081363677978,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8925055265426636,0.2485874146223068,0.2356037646532058,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8240698575973511,0.1942475140094757,0.1363023370504379,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8652425408363342,0.2265864908695221,0.2150119841098785,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.7195738554000854,0.1274811923503875,0.5776690244674683,285.063720703125,284.95001220703125,301.5159606933594,296.4285583496094,299.30078125,297.306884765625,285.06024169921875,1.0,0.2999871373176574,1.0,1.0,0.7019935250282288,1.0,-1.7739460468292236,0.8381131887435913,0.9358329176902772,0.4290792644023895,1.0,1.0,0.0,49.89406204223633,61.0,44900.171875,0.0,467.50677490234375,1.0,280.9427795410156,283.81268310546875,299.4122314453125,302.31597900390625,293.1499938964844,293.1499938964844,280.6499938964844,31581.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192168831825256,1.0,0.0,0.0,3.7426366806030273,3.7426607608795166,9.34649108330632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.0556640625,0.0,1604.7926025390625,1895.4371337890625,0.0,1765.582763671875,0.9229865074157716,1.0,0.0,3.0,1.0,0.0
17662740,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.4166416227817535,0.3234671354293823,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8855979442596436,0.2505211234092712,0.2377148568630218,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8177552223205566,0.1953340619802475,0.1372622847557068,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8582421541213989,0.2279013246297836,0.2165265381336212,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7126033902168274,0.1274590790271759,0.5785661935806274,284.8795166015625,284.95001220703125,301.5074768066406,296.4418334960937,299.2911682128906,297.2944030761719,284.8857727050781,1.0,0.3043047189712524,1.0,1.0,0.702109158039093,1.0,-1.7926081418991089,0.8473494052886963,0.9452587962150574,0.4341143667697906,0.8799466490745544,0.8799466490745544,0.0,52.20024871826172,64.0,45943.48828125,0.0,486.2423095703125,1.0,280.6571655273437,283.628173828125,299.4844665527344,302.52423095703125,293.1499938964844,293.1499938964844,280.95001220703125,38361.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325037717819214,1.0,0.0,0.0,3.6900055408477774,3.690030336380005,9.085468946068432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.68896484375,0.0,1595.9998779296875,1895.4371337890625,0.0,1876.0947265625,0.915487825870514,1.0,0.0,3.0,1.0,0.0
17662800,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.4166416227817535,0.3234671354293823,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8855979442596436,0.2505211234092712,0.2377148568630218,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8177552223205566,0.1953340619802475,0.1372622847557068,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8582421541213989,0.2279013246297836,0.2165265381336212,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7126033902168274,0.1274590790271759,0.5785661935806274,284.8795166015625,284.95001220703125,301.5074768066406,296.4418334960937,299.2911682128906,297.2944030761719,284.8857727050781,1.0,0.3043047189712524,1.0,1.0,0.702109158039093,1.0,-1.7926081418991089,0.8473494052886963,0.9452587962150574,0.4341143667697906,0.8799466490745544,0.8799466490745544,0.0,52.20024871826172,64.0,45943.48828125,0.0,486.2423095703125,1.0,280.6571655273437,283.628173828125,299.4844665527344,302.52423095703125,293.1499938964844,293.1499938964844,280.95001220703125,38361.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325037717819214,1.0,0.0,0.0,3.6900055408477774,3.690030336380005,9.085468946068432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.68896484375,0.0,1595.9998779296875,1895.4371337890625,0.0,1876.0947265625,0.915487825870514,1.0,0.0,3.0,1.0,0.0
17662860,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.9990000128746032,0.4148213863372803,0.3342736065387726,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8783777356147766,0.2528985440731048,0.2398276627063751,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.8109819293022156,0.1968174129724502,0.1382159888744354,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8510141968727112,0.2296017259359359,0.2180221527814865,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.7047295570373535,0.1275891065597534,0.5790070295333862,285.0772399902344,284.95001220703125,301.4971923828125,296.4549560546875,299.2848205566406,297.2899780273437,285.0771484375,1.0,0.3088219463825226,1.0,1.0,0.7024539709091187,1.0,-1.8115887641906736,0.8566567897796631,0.954931914806366,0.4391264915466308,1.0,1.0,0.0,54.7259407043457,67.0,45865.67578125,0.0,506.2232360839844,1.0,280.9432678222656,283.8149108886719,299.4408264160156,302.40460205078125,293.1499938964844,293.1499938964844,280.6499938964844,32803.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251667976379395,1.0,0.0,0.0,3.816806554794312,3.816831588745117,9.720611160446424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.0732421875,0.0,1701.77978515625,1895.4371337890625,0.0,1814.7406005859373,0.9402956962585448,1.0,0.0,3.0,1.0,0.0
17662920,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.9990000128746032,0.4148213863372803,0.3342736065387726,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8783777356147766,0.2528985440731048,0.2398276627063751,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.8109819293022156,0.1968174129724502,0.1382159888744354,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8510141968727112,0.2296017259359359,0.2180221527814865,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.7047295570373535,0.1275891065597534,0.5790070295333862,285.0772399902344,284.95001220703125,301.4971923828125,296.4549560546875,299.2848205566406,297.2899780273437,285.0771484375,1.0,0.3088219463825226,1.0,1.0,0.7024539709091187,1.0,-1.8115887641906736,0.8566567897796631,0.954931914806366,0.4391264915466308,1.0,1.0,0.0,54.7259407043457,67.0,45865.67578125,0.0,506.2232360839844,1.0,280.9432678222656,283.8149108886719,299.4408264160156,302.40460205078125,293.1499938964844,293.1499938964844,280.6499938964844,32803.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251667976379395,1.0,0.0,0.0,3.816806554794312,3.816831588745117,9.720611160446424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.0732421875,0.0,1701.77978515625,1895.4371337890625,0.0,1814.7406005859373,0.9402956962585448,1.0,0.0,3.0,1.0,0.0
17662980,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9990000128746032,0.4106199443340301,0.345326155424118,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8713971972465515,0.2548649907112121,0.2419793754816055,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8040692806243896,0.1979128718376159,0.139189139008522,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8440801501274109,0.2309213280677795,0.2195503562688827,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6970360279083252,0.1275868862867355,0.5798872113227844,284.89404296875,284.95001220703125,301.4854736328125,296.4678039550781,299.2738037109375,297.2782287597656,284.898681640625,1.0,0.3135244846343994,1.0,1.0,0.7027987837791443,1.0,-1.8315051794052124,0.8664190769195557,0.9650861620903016,0.4444385766983032,0.9148167371749878,0.9148167371749878,0.0,57.39934158325195,55.0,47199.5,0.0,527.6762084960938,1.0,280.6558532714844,283.6219482421875,299.5134582519531,302.62664794921875,293.1499938964844,293.1499938964844,280.3500061035156,37342.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738709032535553,1.0,0.0,0.0,3.7984752655029297,3.7985010147094727,9.627464123695972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.4462890625,0.0,1715.1705322265625,1895.4371337890625,0.0,1928.5916748046875,0.9390028715133668,1.0,0.0,3.0,1.0,0.0
17663040,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9990000128746032,0.4106199443340301,0.345326155424118,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8713971972465515,0.2548649907112121,0.2419793754816055,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8040692806243896,0.1979128718376159,0.139189139008522,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8440801501274109,0.2309213280677795,0.2195503562688827,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6970360279083252,0.1275868862867355,0.5798872113227844,284.89404296875,284.95001220703125,301.4854736328125,296.4678039550781,299.2738037109375,297.2782287597656,284.898681640625,1.0,0.3135244846343994,1.0,1.0,0.7027987837791443,1.0,-1.8315051794052124,0.8664190769195557,0.9650861620903016,0.4444385766983032,0.9148167371749878,0.9148167371749878,0.0,57.39934158325195,55.0,47199.5,0.0,527.6762084960938,1.0,280.6558532714844,283.6219482421875,299.5134582519531,302.62664794921875,293.1499938964844,293.1499938964844,280.3500061035156,37342.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738709032535553,1.0,0.0,0.0,3.7984752655029297,3.7985010147094727,9.627464123695972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.4462890625,0.0,1715.1705322265625,1895.4371337890625,0.0,1928.5916748046875,0.9390028715133668,1.0,0.0,3.0,1.0,0.0
17663100,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.9990000128746032,0.4079988598823547,0.3459231257438659,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.8718587160110474,0.2556546926498413,0.2427793145179748,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.8041747808456421,0.1982793509960174,0.139483243227005,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.8442261815071106,0.2313921004533767,0.2200496345758438,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.6964531540870667,0.127459168434143,0.5795236229896545,284.7933654785156,284.95001220703125,301.47918701171875,296.4741516113281,299.26593017578125,297.2691345214844,284.7819519042969,1.0,0.3135775625705719,1.0,1.0,0.7029711604118347,1.0,-1.833712100982666,0.8674123883247375,0.9662997126579284,0.4450801610946655,0.8169950246810913,0.8169950246810913,0.0,57.57573699951172,55.0,47800.296875,0.0,529.7017822265625,1.0,280.3970642089844,283.4953918457031,299.5395202636719,302.77197265625,293.1499938964844,293.1499938964844,280.3500061035156,41939.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463647127151489,1.0,0.0,0.0,3.690261840820313,3.690287351608277,9.086730301532952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.16064453125,0.0,1623.3531494140625,1895.4371337890625,0.0,1994.0845947265625,0.9153396487236024,1.0,0.0,3.0,1.0,0.0
17663160,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9990000128746032,0.4062711000442505,0.3428872525691986,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8752784729003906,0.2564334571361542,0.2434559464454651,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8070007562637329,0.1986314058303833,0.1396902203559875,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8470626473426819,0.2318416535854339,0.2204248905181884,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.6982656717300415,0.127294585108757,0.5786566734313965,284.852783203125,284.95001220703125,301.4726867675781,296.4804077148437,299.2592468261719,297.2629089355469,284.86798095703125,1.0,0.3124517500400543,1.0,1.0,0.7031973600387573,1.0,-1.8305429220199585,0.8657266497612,0.9648162722587584,0.4441535472869873,0.8088086843490601,0.8088086843490601,0.0,56.885833740234375,43.0,47233.6875,0.0,525.4264526367188,1.0,280.35791015625,283.6054077148437,299.5028686523437,302.6427917480469,293.1499938964844,293.1499938964844,280.6499938964844,44142.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467052936553955,1.0,0.0,0.0,3.466740131378174,3.466763734817505,8.019289339245006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.52490234375,0.0,1396.5423583984375,1895.4371337890625,0.0,1997.015869140625,0.8726231455802917,1.0,0.0,3.0,1.0,0.0
17663220,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.4082163274288177,0.3268454968929291,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8921046257019043,0.2588355243206024,0.2453838884830474,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8210130333900452,0.2000586539506912,0.1404625922441482,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8619281649589539,0.2334641069173813,0.2216522246599197,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7099069356918335,0.1274452954530716,0.5780999064445496,285.0030517578125,284.95001220703125,301.4591979980469,296.4927062988281,299.2553405761719,297.2699279785156,284.99664306640625,1.0,0.3072910904884338,1.0,1.0,0.7036496996879578,1.0,-1.8153347969055176,0.8579531311988831,0.9573817253112792,0.4398208856582641,0.9217106699943542,0.9217106699943542,0.0,53.361366271972656,46.0,46589.40234375,0.0,504.4463806152344,1.0,280.64166259765625,283.7327575683594,299.45343017578125,302.4771423339844,293.1499938964844,293.1499938964844,280.3500061035156,33368.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340339422225952,1.0,0.0,0.0,3.606569290161133,3.6065924167633057,8.679243137521553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.998046875,0.0,1465.9263916015625,1895.4371337890625,0.0,1888.98974609375,0.893427848815918,1.0,0.0,3.0,1.0,0.0
17663280,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.4082163274288177,0.3268454968929291,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8921046257019043,0.2588355243206024,0.2453838884830474,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8210130333900452,0.2000586539506912,0.1404625922441482,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8619281649589539,0.2334641069173813,0.2216522246599197,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7099069356918335,0.1274452954530716,0.5780999064445496,285.0030517578125,284.95001220703125,301.4591979980469,296.4927062988281,299.2553405761719,297.2699279785156,284.99664306640625,1.0,0.3072910904884338,1.0,1.0,0.7036496996879578,1.0,-1.8153347969055176,0.8579531311988831,0.9573817253112792,0.4398208856582641,0.9217106699943542,0.9217106699943542,0.0,53.361366271972656,46.0,46589.40234375,0.0,504.4463806152344,1.0,280.64166259765625,283.7327575683594,299.45343017578125,302.4771423339844,293.1499938964844,293.1499938964844,280.3500061035156,33368.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340339422225952,1.0,0.0,0.0,3.606569290161133,3.6065924167633057,8.679243137521553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.998046875,0.0,1465.9263916015625,1895.4371337890625,0.0,1888.98974609375,0.893427848815918,1.0,0.0,3.0,1.0,0.0
17663340,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.4128541052341461,0.3166396915912628,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9043297171592712,0.260806530714035,0.2473158836364746,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8304965496063232,0.2010305821895599,0.1411941051483154,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8726573586463928,0.2346355617046356,0.2228320986032486,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7174724340438843,0.1275057792663574,0.5782870650291443,284.883056640625,284.95001220703125,301.44537353515625,296.5046691894531,299.2505187988281,297.27471923828125,284.8965759277344,1.0,0.3048231601715088,1.0,1.0,0.7041020393371582,1.0,-1.8079094886779783,0.8540958166122437,0.9538137316703796,0.4374772906303406,0.8054950833320618,0.8054950833320618,0.0,51.24539566040039,49.0,46505.34765625,0.0,493.1087951660156,1.0,280.3582458496094,283.6502990722656,299.5126342773437,302.5959167480469,293.1499938964844,293.1499938964844,280.6499938964844,42072.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402533888816833,1.0,0.0,0.0,3.368259191513061,3.368281602859497,7.570147317892406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.341796875,0.0,1283.656494140625,1895.4371337890625,0.0,1941.740234375,0.8488458395004272,1.0,0.0,3.0,1.0,0.0
17663400,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.4128541052341461,0.3166396915912628,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9043297171592712,0.260806530714035,0.2473158836364746,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8304965496063232,0.2010305821895599,0.1411941051483154,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8726573586463928,0.2346355617046356,0.2228320986032486,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7174724340438843,0.1275057792663574,0.5782870650291443,284.883056640625,284.95001220703125,301.44537353515625,296.5046691894531,299.2505187988281,297.27471923828125,284.8965759277344,1.0,0.3048231601715088,1.0,1.0,0.7041020393371582,1.0,-1.8079094886779783,0.8540958166122437,0.9538137316703796,0.4374772906303406,0.8054950833320618,0.8054950833320618,0.0,51.24539566040039,49.0,46505.34765625,0.0,493.1087951660156,1.0,280.3582458496094,283.6502990722656,299.5126342773437,302.5959167480469,293.1499938964844,293.1499938964844,280.6499938964844,42072.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402533888816833,1.0,0.0,0.0,3.368259191513061,3.368281602859497,7.570147317892406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.341796875,0.0,1283.656494140625,1895.4371337890625,0.0,1941.740234375,0.8488458395004272,1.0,0.0,3.0,1.0,0.0
17663460,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9990000128746032,0.4187398254871368,0.3117733895778656,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9123648405075072,0.2633556723594665,0.2495037615299224,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8361336588859558,0.2024985253810882,0.1420744061470031,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8790658116340637,0.236291617155075,0.2242007255554199,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7213956117630005,0.1278714388608932,0.57928866147995,285.0203857421875,284.95001220703125,301.4316101074219,296.5162658691406,299.2506408691406,297.2865600585937,285.0144348144531,1.0,0.3041939437389374,1.0,1.0,0.7037824392318726,1.0,-1.808590650558472,0.8545790314674377,0.9540116786956788,0.4377254843711853,0.9238269925117492,0.9238269925117492,0.0,50.352142333984375,52.0,46183.00390625,0.0,490.7989807128906,1.0,280.6408996582031,283.7574768066406,299.4803466796875,302.46990966796875,293.1499938964844,293.1499938964844,280.3500061035156,32230.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286455631256104,1.0,0.0,0.0,3.5462756156921387,3.546297788619995,8.391473897972901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.8798828125,0.0,1393.396728515625,1895.4371337890625,0.0,1843.73193359375,0.8790523409843445,1.0,0.0,3.0,1.0,0.0
17663520,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9990000128746032,0.4187398254871368,0.3117733895778656,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9123648405075072,0.2633556723594665,0.2495037615299224,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8361336588859558,0.2024985253810882,0.1420744061470031,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8790658116340637,0.236291617155075,0.2242007255554199,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7213956117630005,0.1278714388608932,0.57928866147995,285.0203857421875,284.95001220703125,301.4316101074219,296.5162658691406,299.2506408691406,297.2865600585937,285.0144348144531,1.0,0.3041939437389374,1.0,1.0,0.7037824392318726,1.0,-1.808590650558472,0.8545790314674377,0.9540116786956788,0.4377254843711853,0.9238269925117492,0.9238269925117492,0.0,50.352142333984375,52.0,46183.00390625,0.0,490.7989807128906,1.0,280.6408996582031,283.7574768066406,299.4803466796875,302.46990966796875,293.1499938964844,293.1499938964844,280.3500061035156,32230.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286455631256104,1.0,0.0,0.0,3.5462756156921387,3.546297788619995,8.391473897972901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.8798828125,0.0,1393.396728515625,1895.4371337890625,0.0,1843.73193359375,0.8790523409843445,1.0,0.0,3.0,1.0,0.0
17663580,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.4229249954223633,0.3114684522151947,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9155758619308472,0.2653786242008209,0.251584529876709,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8378612399101257,0.2034737765789032,0.1428736597299575,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8810397386550903,0.2374561727046966,0.2254626750946045,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.72198486328125,0.1279804706573486,0.5802327394485474,284.8899230957031,284.95001220703125,301.4182434082031,296.5274963378906,299.2456970214844,297.2879333496094,284.902587890625,1.0,0.3050076961517334,1.0,1.0,0.7034628391265869,1.0,-1.8143302202224727,0.8575778007507324,0.956752359867096,0.4394141733646393,0.8111021518707275,0.8111021518707275,0.0,50.42324066162109,55.0,46462.33203125,0.0,494.7203674316406,1.0,280.3584899902344,283.6530456542969,299.546875,302.6236572265625,293.1499938964844,293.1499938964844,280.6499938964844,40892.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372400760650635,1.0,0.0,0.0,3.362896680831909,3.3629188537597656,7.546061624452705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.212890625,0.0,1270.3226318359375,1895.4371337890625,0.0,1916.1156005859373,0.8463643193244934,1.0,0.0,3.0,1.0,0.0
17663640,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9990000128746032,0.4229249954223633,0.3114684522151947,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9155758619308472,0.2653786242008209,0.251584529876709,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8378612399101257,0.2034737765789032,0.1428736597299575,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8810397386550903,0.2374561727046966,0.2254626750946045,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.72198486328125,0.1279804706573486,0.5802327394485474,284.8899230957031,284.95001220703125,301.4182434082031,296.5274963378906,299.2456970214844,297.2879333496094,284.902587890625,1.0,0.3050076961517334,1.0,1.0,0.7034628391265869,1.0,-1.8143302202224727,0.8575778007507324,0.956752359867096,0.4394141733646393,0.8111021518707275,0.8111021518707275,0.0,50.42324066162109,55.0,46462.33203125,0.0,494.7203674316406,1.0,280.3584899902344,283.6530456542969,299.546875,302.6236572265625,293.1499938964844,293.1499938964844,280.6499938964844,40892.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372400760650635,1.0,0.0,0.0,3.362896680831909,3.3629188537597656,7.546061624452705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.212890625,0.0,1270.3226318359375,1895.4371337890625,0.0,1916.1156005859373,0.8463643193244934,1.0,0.0,3.0,1.0,0.0
17663700,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.4247928559780121,0.3126965761184692,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9155939817428588,0.2665894329547882,0.2525896728038788,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8375111818313599,0.2041359394788742,0.1432460397481918,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8806409239768982,0.2382062673568725,0.2260509729385376,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7212109565734863,0.1281090676784515,0.5805299878120422,285.031005859375,284.95001220703125,301.4118347167969,296.532958984375,299.2442932128906,297.2901611328125,285.0443725585937,1.0,0.3058257400989532,1.0,1.0,0.7033030390739441,1.0,-1.818519949913025,0.8597374558448792,0.958782434463501,0.4406100511550903,0.907293438911438,0.907293438911438,0.0,50.74346160888672,55.0,46135.77734375,0.0,498.4277648925781,1.0,280.59539794921875,283.7939147949219,299.49237060546875,302.4359436035156,293.1499938964844,293.1499938964844,280.6499938964844,33747.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729900062084198,1.0,0.0,0.0,3.4385197162628174,3.438541412353516,7.889261723903473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.7890625,0.0,1294.490234375,1895.4371337890625,0.0,1854.23095703125,0.8590231537818909,1.0,0.0,3.0,1.0,0.0
17663760,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9990000128746032,0.4265771508216858,0.3141222894191742,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9157235026359558,0.267939418554306,0.2538354396820068,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8372892737388611,0.2049217671155929,0.1437775492668151,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8803403377532959,0.2390828728675842,0.2268540412187576,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7205224633216858,0.1283211261034011,0.5814074873924255,285.0329284667969,284.95001220703125,301.4056396484375,296.5382995605469,299.2434997558594,297.29364013671875,285.0276184082031,1.0,0.3069049715995788,1.0,1.0,0.7033456563949585,1.0,-1.8243820667266848,0.86264568567276,0.9617364406585692,0.4421896040439605,0.9390003085136414,0.9390003085136414,0.0,51.139495849609375,58.0,46448.50390625,0.0,503.4789733886719,1.0,280.6409912109375,283.7643737792969,299.5131530761719,302.5141906738281,293.1499938964844,293.1499938964844,280.3500061035156,31583.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278245687484741,1.0,0.0,0.0,3.558657169342041,3.558679580688477,8.450173254459514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.572265625,0.0,1401.6793212890625,1895.4371337890625,0.0,1836.87353515625,0.8814526796340942,1.0,0.0,3.0,1.0,0.0
17663820,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.4276971220970154,0.3195636570453644,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.912672221660614,0.2699581682682037,0.2559675276279449,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8342847228050232,0.2058680355548858,0.1445961445569992,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8768945932388306,0.240211546421051,0.2281349599361419,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7170107960700989,0.1284064799547195,0.582457959651947,284.8905944824219,284.95001220703125,301.39422607421875,296.5486755371094,299.2359924316406,297.2886657714844,284.90216064453125,1.0,0.3096435368061065,1.0,1.0,0.7034308314323425,1.0,-1.837257981300354,0.8690159320831299,0.9682421088218688,0.4456899464130401,0.8247659206390381,0.8247659206390381,0.0,52.45266342163086,61.0,47076.16796875,0.0,516.0624389648438,1.0,280.3581848144531,283.6401062011719,299.5795593261719,302.69140625,293.1499938964844,293.1499938964844,280.6499938964844,40004.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386901378631592,1.0,0.0,0.0,3.420436382293701,3.420459032058716,7.806499979778891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.73291015625,0.0,1320.5269775390625,1895.4371337890625,0.0,1928.430908203125,0.8578951954841614,1.0,0.0,3.0,1.0,0.0
17663880,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.4276971220970154,0.3195636570453644,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.912672221660614,0.2699581682682037,0.2559675276279449,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8342847228050232,0.2058680355548858,0.1445961445569992,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8768945932388306,0.240211546421051,0.2281349599361419,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7170107960700989,0.1284064799547195,0.582457959651947,284.8905944824219,284.95001220703125,301.39422607421875,296.5486755371094,299.2359924316406,297.2886657714844,284.90216064453125,1.0,0.3096435368061065,1.0,1.0,0.7034308314323425,1.0,-1.837257981300354,0.8690159320831299,0.9682421088218688,0.4456899464130401,0.8247659206390381,0.8247659206390381,0.0,52.45266342163086,61.0,47076.16796875,0.0,516.0624389648438,1.0,280.3581848144531,283.6401062011719,299.5795593261719,302.69140625,293.1499938964844,293.1499938964844,280.6499938964844,40004.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386901378631592,1.0,0.0,0.0,3.420436382293701,3.420459032058716,7.806499979778891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.73291015625,0.0,1320.5269775390625,1895.4371337890625,0.0,1928.430908203125,0.8578951954841614,1.0,0.0,3.0,1.0,0.0
17663940,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.9990000128746032,0.4280299544334411,0.3265262246131897,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9083781242370604,0.2725229561328888,0.2582391500473022,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8303079009056091,0.2072893977165222,0.1454962641000747,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8723059892654419,0.2418053299188614,0.2295152097940445,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7124962210655212,0.1287615001201629,0.5837748646736145,285.0466613769531,284.95001220703125,301.3843078613281,296.5586242675781,299.2283630371094,297.2816162109375,285.04168701171875,1.0,0.3129934072494507,1.0,1.0,0.7035160064697266,1.0,-1.852662682533264,0.8766527771949768,0.9760099053382874,0.4498669505119324,0.965739369392395,0.965739369392395,0.0,54.136810302734375,64.0,47256.12890625,0.0,531.6871948242188,1.0,280.6416931152344,283.7664489746094,299.5425720214844,302.5905456542969,293.1499938964844,293.1499938964844,280.3500061035156,31232.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310807704925537,1.0,0.0,0.0,3.619119882583618,3.619142770767212,8.73975409376726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.7392578125,0.0,1463.716552734375,1895.4371337890625,0.0,1864.133544921875,0.8947945833206177,1.0,0.0,3.0,1.0,0.0
17664000,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.9990000128746032,0.4280299544334411,0.3265262246131897,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9083781242370604,0.2725229561328888,0.2582391500473022,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8303079009056091,0.2072893977165222,0.1454962641000747,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8723059892654419,0.2418053299188614,0.2295152097940445,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7124962210655212,0.1287615001201629,0.5837748646736145,285.0466613769531,284.95001220703125,301.3843078613281,296.5586242675781,299.2283630371094,297.2816162109375,285.04168701171875,1.0,0.3129934072494507,1.0,1.0,0.7035160064697266,1.0,-1.852662682533264,0.8766527771949768,0.9760099053382874,0.4498669505119324,0.965739369392395,0.965739369392395,0.0,54.136810302734375,64.0,47256.12890625,0.0,531.6871948242188,1.0,280.6416931152344,283.7664489746094,299.5425720214844,302.5905456542969,293.1499938964844,293.1499938964844,280.3500061035156,31232.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310807704925537,1.0,0.0,0.0,3.619119882583618,3.619142770767212,8.73975409376726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.7392578125,0.0,1463.716552734375,1895.4371337890625,0.0,1864.133544921875,0.8947945833206177,1.0,0.0,3.0,1.0,0.0
17664060,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9990000128746032,0.4259285032749176,0.3350363969802856,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9027986526489258,0.2745396494865417,0.2604105472564697,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8251470923423767,0.2082031518220901,0.1463218480348587,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8664339780807495,0.2428971827030182,0.2308008968830108,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7067841291427612,0.1288890093564987,0.5851490497589111,284.8890686035156,284.95001220703125,301.37628173828125,296.5680847167969,299.21710205078125,297.2666320800781,284.8988342285156,1.0,0.3168250620365143,1.0,1.0,0.7039284706115723,1.0,-1.869674563407898,0.8849425315856934,0.9847319722175598,0.4543917775154114,0.8474491834640503,0.8474491834640503,0.0,56.19870376586914,67.0,48225.46484375,0.0,549.8615112304688,1.0,280.3575439453125,283.6199645996094,299.60809326171875,302.78863525390625,293.1499938964844,293.1499938964844,280.6499938964844,39091.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437143325805664,1.0,0.0,0.0,3.525670528411865,3.525693893432617,8.294243230011489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.7763671875,0.0,1421.5384521484375,1895.4371337890625,0.0,1971.322998046875,0.8800060749053955,1.0,0.0,3.0,1.0,0.0
17664120,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9990000128746032,0.4259285032749176,0.3350363969802856,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9027986526489258,0.2745396494865417,0.2604105472564697,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8251470923423767,0.2082031518220901,0.1463218480348587,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8664339780807495,0.2428971827030182,0.2308008968830108,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7067841291427612,0.1288890093564987,0.5851490497589111,284.8890686035156,284.95001220703125,301.37628173828125,296.5680847167969,299.21710205078125,297.2666320800781,284.8988342285156,1.0,0.3168250620365143,1.0,1.0,0.7039284706115723,1.0,-1.869674563407898,0.8849425315856934,0.9847319722175598,0.4543917775154114,0.8474491834640503,0.8474491834640503,0.0,56.19870376586914,67.0,48225.46484375,0.0,549.8615112304688,1.0,280.3575439453125,283.6199645996094,299.60809326171875,302.78863525390625,293.1499938964844,293.1499938964844,280.6499938964844,39091.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437143325805664,1.0,0.0,0.0,3.525670528411865,3.525693893432617,8.294243230011489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.7763671875,0.0,1421.5384521484375,1895.4371337890625,0.0,1971.322998046875,0.8800060749053955,1.0,0.0,3.0,1.0,0.0
17664180,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.4234451651573181,0.3443107306957245,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8970395922660828,0.2770938873291015,0.2626813650131225,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.819671630859375,0.209577202796936,0.1471979916095733,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8602780699729919,0.2444403320550918,0.2321453094482422,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7006019353866577,0.1292290836572647,0.5865591168403625,285.0558776855469,284.95001220703125,301.3705139160156,296.5770874023437,299.21343994140625,297.2637023925781,285.05157470703125,1.0,0.3209717273712158,1.0,1.0,0.704340934753418,1.0,-1.887895464897156,0.8938391208648682,0.9940564036369324,0.4592228233814239,0.9975850582122804,0.9975850582122804,0.0,58.49115753173828,55.0,48334.8203125,0.0,569.9361572265625,1.0,280.6425170898437,283.7601928710937,299.5666198730469,302.6833190917969,293.1499938964844,293.1499938964844,280.3500061035156,31347.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737285852432251,1.0,0.0,0.0,3.709860324859619,3.709884166717529,9.183503948406724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.970703125,0.0,1565.408203125,1895.4371337890625,0.0,1916.503662109375,0.915361225605011,1.0,0.0,3.0,1.0,0.0
17664240,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9990000128746032,0.4234451651573181,0.3443107306957245,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8970395922660828,0.2770938873291015,0.2626813650131225,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.819671630859375,0.209577202796936,0.1471979916095733,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8602780699729919,0.2444403320550918,0.2321453094482422,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7006019353866577,0.1292290836572647,0.5865591168403625,285.0558776855469,284.95001220703125,301.3705139160156,296.5770874023437,299.21343994140625,297.2637023925781,285.05157470703125,1.0,0.3209717273712158,1.0,1.0,0.704340934753418,1.0,-1.887895464897156,0.8938391208648682,0.9940564036369324,0.4592228233814239,0.9975850582122804,0.9975850582122804,0.0,58.49115753173828,55.0,48334.8203125,0.0,569.9361572265625,1.0,280.6425170898437,283.7601928710937,299.5666198730469,302.6833190917969,293.1499938964844,293.1499938964844,280.3500061035156,31347.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737285852432251,1.0,0.0,0.0,3.709860324859619,3.709884166717529,9.183503948406724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.970703125,0.0,1565.408203125,1895.4371337890625,0.0,1916.503662109375,0.915361225605011,1.0,0.0,3.0,1.0,0.0
17664300,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.4219673573970794,0.3435146510601043,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8991443514823914,0.2781940698623657,0.2638673782348633,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8210763335227966,0.2101004421710968,0.1476625949144363,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8618066906929016,0.2450536638498306,0.232857272028923,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7014783024787903,0.1293097734451294,0.587273120880127,284.896728515625,284.95001220703125,301.3685913085937,296.5813903808594,299.211181640625,297.26141357421875,284.87481689453125,1.0,0.3208585977554321,1.0,1.0,0.704547107219696,1.0,-1.8906480073928835,0.8950857520103455,0.9955621957778932,0.4600186944007873,0.9050301313400269,0.9050301313400269,0.0,58.39860153198242,55.0,49276.91796875,0.0,571.58251953125,1.0,280.3956604003906,283.5644836425781,299.6355285644531,302.9254455566406,293.1499938964844,293.1499938964844,280.3500061035156,34592.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462006211280823,1.0,0.0,0.0,3.735747575759888,3.735772132873535,9.312115025750244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.234375,0.0,1619.8939208984375,1895.4371337890625,0.0,1992.672607421875,0.9215700030326844,1.0,0.0,3.0,1.0,0.0
