time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9990000128746032,0.420898288488388,0.3396121561527252,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9036804437637328,0.2790331840515136,0.2647136449813843,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8244141936302185,0.2103843539953231,0.1478970050811767,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8655745983123779,0.2454231232404709,0.2332577109336853,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.704221785068512,0.1292320042848587,0.5870524644851685,284.86480712890625,284.95001220703125,301.36737060546875,296.5856018066406,299.2078552246094,297.25701904296875,284.8713684082031,1.0,0.3195960223674774,1.0,1.0,0.704835057258606,1.0,-1.8874821662902832,0.8933705687522888,0.9941115379333496,0.459074854850769,0.8553754687309265,0.8553754687309265,0.0,57.536170959472656,58.0,48895.28515625,0.0,566.5684204101562,1.0,280.35699462890625,283.5779113769531,299.623779296875,302.8612670898437,293.1499938964844,293.1499938964844,280.6499938964844,39509.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496289014816284,1.0,0.0,0.0,3.6214325428009033,3.621456861495972,8.750927804612729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.86474609375,0.0,1527.674072265625,1895.4371337890625,0.0,2022.241455078125,0.900912880897522,1.0,0.0,3.0,1.0,0.0
17664420,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.4217010736465454,0.3379124701023102,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9078217148780824,0.2815017402172088,0.2667948603630066,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8269466161727905,0.2116467654705047,0.1486162841320037,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8684216141700745,0.2468462884426117,0.2343835830688476,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7056229114532471,0.1294559389352798,0.5874191522598267,285.0331115722656,284.95001220703125,301.3672180175781,296.59356689453125,299.2095947265625,297.2610778808594,285.0286865234375,1.0,0.3200003504753113,1.0,1.0,0.7054109573364258,1.0,-1.8905835151672363,0.8946933746337891,0.995890200138092,0.4595642983913421,0.990135133266449,0.990135133266449,0.0,57.26354217529297,61.0,48496.96484375,0.0,567.8843383789062,1.0,280.6430053710937,283.7333374023437,299.5711669921875,302.7064819335937,293.1499938964844,293.1499938964844,280.3500061035156,32350.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406205534934998,1.0,0.0,0.0,3.75468635559082,3.7547106742858887,9.40677182370564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.1689453125,0.0,1624.696533203125,1895.4371337890625,0.0,1944.8707275390625,0.9261404275894164,1.0,0.0,3.0,1.0,0.0
17664480,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.4217010736465454,0.3379124701023102,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9078217148780824,0.2815017402172088,0.2667948603630066,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8269466161727905,0.2116467654705047,0.1486162841320037,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8684216141700745,0.2468462884426117,0.2343835830688476,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7056229114532471,0.1294559389352798,0.5874191522598267,285.0331115722656,284.95001220703125,301.3672180175781,296.59356689453125,299.2095947265625,297.2610778808594,285.0286865234375,1.0,0.3200003504753113,1.0,1.0,0.7054109573364258,1.0,-1.8905835151672363,0.8946933746337891,0.995890200138092,0.4595642983913421,0.990135133266449,0.990135133266449,0.0,57.26354217529297,61.0,48496.96484375,0.0,567.8843383789062,1.0,280.6430053710937,283.7333374023437,299.5711669921875,302.7064819335937,293.1499938964844,293.1499938964844,280.3500061035156,32350.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406205534934998,1.0,0.0,0.0,3.75468635559082,3.7547106742858887,9.40677182370564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.1689453125,0.0,1624.696533203125,1895.4371337890625,0.0,1944.8707275390625,0.9261404275894164,1.0,0.0,3.0,1.0,0.0
17664540,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9990000128746032,0.4213911890983581,0.3400695323944092,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9083003997802734,0.2834886610507965,0.2688870429992676,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8265565633773804,0.2124668210744857,0.149337962269783,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8679744601249695,0.2478320151567459,0.2355170249938964,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7043468952178955,0.129491239786148,0.5881394743919373,284.8712158203125,284.95001220703125,301.3704528808594,296.6010437011719,299.20916748046875,297.2576904296875,284.8796081542969,1.0,0.3215595781803131,1.0,1.0,0.7059868574142456,1.0,-1.898777961730957,0.8985239863395691,1.0002539157867432,0.4615691602230072,0.8577094078063965,0.8577094078063965,0.0,57.89030456542969,64.0,49115.40625,0.0,575.7232055664062,1.0,280.357177734375,283.5818786621094,299.62811279296875,302.8713684082031,293.1499938964844,293.1499938964844,280.6499938964844,39968.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506033182144165,1.0,0.0,0.0,3.63332772254944,3.633352279663086,8.808509619484539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.6337890625,0.0,1544.25830078125,1895.4371337890625,0.0,2030.6728515625,0.904235541820526,1.0,0.0,3.0,1.0,0.0
17664600,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9990000128746032,0.4213911890983581,0.3400695323944092,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9083003997802734,0.2834886610507965,0.2688870429992676,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8265565633773804,0.2124668210744857,0.149337962269783,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8679744601249695,0.2478320151567459,0.2355170249938964,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7043468952178955,0.129491239786148,0.5881394743919373,284.8712158203125,284.95001220703125,301.3704528808594,296.6010437011719,299.20916748046875,297.2576904296875,284.8796081542969,1.0,0.3215595781803131,1.0,1.0,0.7059868574142456,1.0,-1.898777961730957,0.8985239863395691,1.0002539157867432,0.4615691602230072,0.8577094078063965,0.8577094078063965,0.0,57.89030456542969,64.0,49115.40625,0.0,575.7232055664062,1.0,280.357177734375,283.5818786621094,299.62811279296875,302.8713684082031,293.1499938964844,293.1499938964844,280.6499938964844,39968.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506033182144165,1.0,0.0,0.0,3.63332772254944,3.633352279663086,8.808509619484539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.6337890625,0.0,1544.25830078125,1895.4371337890625,0.0,2030.6728515625,0.904235541820526,1.0,0.0,3.0,1.0,0.0
17664660,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9990000128746032,0.4211618900299072,0.344491958618164,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9067943096160888,0.286088764667511,0.2711392641067505,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8246304392814636,0.213807463645935,0.1501486450433731,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8657586574554443,0.2493283599615097,0.2367604076862335,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7015292644500732,0.12978096306324,0.5890649557113647,285.04833984375,284.95001220703125,301.3774108886719,296.6079406738281,299.21453857421875,297.2609558105469,285.04473876953125,1.0,0.3239744901657104,1.0,1.0,0.7062496542930603,1.0,-1.910367131233216,0.9041848182678224,1.006182312965393,0.4646182358264923,1.0,1.0,0.0,59.061798095703125,52.0,48922.77734375,0.0,587.8423461914062,1.0,280.6431579589844,283.7404479980469,299.58624267578125,302.74267578125,293.1499938964844,293.1499938964844,280.3500061035156,32222.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418563365936279,1.0,0.0,0.0,3.7785608768463135,3.778585433959961,9.526779649604578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.578125,0.0,1651.6982421875,1895.4371337890625,0.0,1955.4217529296875,0.9314996600151062,1.0,0.0,3.0,1.0,0.0
17664720,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9990000128746032,0.4211618900299072,0.344491958618164,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9067943096160888,0.286088764667511,0.2711392641067505,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8246304392814636,0.213807463645935,0.1501486450433731,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8657586574554443,0.2493283599615097,0.2367604076862335,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7015292644500732,0.12978096306324,0.5890649557113647,285.04833984375,284.95001220703125,301.3774108886719,296.6079406738281,299.21453857421875,297.2609558105469,285.04473876953125,1.0,0.3239744901657104,1.0,1.0,0.7062496542930603,1.0,-1.910367131233216,0.9041848182678224,1.006182312965393,0.4646182358264923,1.0,1.0,0.0,59.061798095703125,52.0,48922.77734375,0.0,587.8423461914062,1.0,280.6431579589844,283.7404479980469,299.58624267578125,302.74267578125,293.1499938964844,293.1499938964844,280.3500061035156,32222.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418563365936279,1.0,0.0,0.0,3.7785608768463135,3.778585433959961,9.526779649604578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.578125,0.0,1651.6982421875,1895.4371337890625,0.0,1955.4217529296875,0.9314996600151062,1.0,0.0,3.0,1.0,0.0
17664780,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9990000128746032,0.4207917153835296,0.3359491527080536,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9179662466049194,0.2881025075912475,0.2732123136520386,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8322495818138123,0.2146129757165908,0.1508234739303589,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.874406099319458,0.2502959668636322,0.2378273606300354,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7079218626022339,0.1298038512468338,0.5894373059272766,284.86053466796875,284.95001220703125,301.3884582519531,296.6142578125,299.2174377441406,297.2577209472656,284.86700439453125,1.0,0.3213049173355102,1.0,1.0,0.7065125107765198,1.0,-1.90515685081482,0.9014315605163574,1.003725290298462,0.4632319808006286,0.8610357046127319,0.8610357046127319,0.0,57.221656799316406,55.0,49352.63671875,0.0,578.11083984375,1.0,280.3563232421875,283.5617980957031,299.6444396972656,302.9114074707031,293.1499938964844,293.1499938964844,280.6499938964844,39914.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525678873062134,1.0,0.0,0.0,3.6730027198791504,3.673027515411377,9.001932994578965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.439453125,0.0,1588.3858642578125,1895.4371337890625,0.0,2047.7076416015625,0.9127355217933656,1.0,0.0,3.0,1.0,0.0
17664840,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9990000128746032,0.4207917153835296,0.3359491527080536,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9179662466049194,0.2881025075912475,0.2732123136520386,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8322495818138123,0.2146129757165908,0.1508234739303589,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.874406099319458,0.2502959668636322,0.2378273606300354,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7079218626022339,0.1298038512468338,0.5894373059272766,284.86053466796875,284.95001220703125,301.3884582519531,296.6142578125,299.2174377441406,297.2577209472656,284.86700439453125,1.0,0.3213049173355102,1.0,1.0,0.7065125107765198,1.0,-1.90515685081482,0.9014315605163574,1.003725290298462,0.4632319808006286,0.8610357046127319,0.8610357046127319,0.0,57.221656799316406,55.0,49352.63671875,0.0,578.11083984375,1.0,280.3563232421875,283.5617980957031,299.6444396972656,302.9114074707031,293.1499938964844,293.1499938964844,280.6499938964844,39914.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525678873062134,1.0,0.0,0.0,3.6730027198791504,3.673027515411377,9.001932994578965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.439453125,0.0,1588.3858642578125,1895.4371337890625,0.0,2047.7076416015625,0.9127355217933656,1.0,0.0,3.0,1.0,0.0
17664900,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,0.4219339489936828,0.3330921530723572,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.922191321849823,0.2892739176750183,0.274125725030899,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8349014520645142,0.2151520401239395,0.1510747820138931,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8774510622024536,0.2509070634841919,0.238238051533699,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7099641561508179,0.1298785656690597,0.589286744594574,285.0159912109375,284.95001220703125,301.3956604003906,296.6171875,299.22149658203125,297.2592163085937,285.0320129394531,1.0,0.3208192884922027,1.0,1.0,0.7066438794136047,1.0,-1.9034265279769893,0.9005392789840698,1.00288724899292,0.4625971913337707,0.9575539827346802,0.9575539827346802,0.0,56.61022186279297,55.0,48649.89453125,0.0,574.8941650390625,1.0,280.6023254394531,283.7374572753906,299.5799865722656,302.68798828125,293.1499938964844,293.1499938964844,280.6499938964844,34899.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745193600654602,1.0,0.0,0.0,3.696687936782837,3.696712255477905,9.11840515982476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.1396484375,0.0,1577.3970947265625,1895.4371337890625,0.0,1984.015625,0.917442500591278,1.0,0.0,3.0,1.0,0.0
17664960,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9990000128746032,0.4235473871231079,0.3312087059020996,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9258463382720948,0.2906797528266907,0.275361031293869,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8371791839599609,0.2158966362476349,0.1515346467494964,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8800081610679626,0.2517254948616028,0.2389285117387771,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7116038799285889,0.1300924122333526,0.5899398922920227,285.0323791503906,284.95001220703125,301.4040222167969,296.6199645996094,299.2279663085937,297.2641296386719,285.02850341796875,1.0,0.3207384347915649,1.0,1.0,0.706782877445221,1.0,-1.9048107862472528,0.9011765718460084,1.0036342144012451,0.4628882706165313,0.9966154098510742,0.9966154098510742,0.0,56.27120590209961,58.0,48825.8125,0.0,574.7843017578125,1.0,280.6431579589844,283.7235107421875,299.5930480957031,302.7501525878906,293.1499938964844,293.1499938964844,280.3500061035156,32716.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426744699478149,1.0,0.0,0.0,3.791806221008301,3.7918310165405273,9.59368776420888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.0380859375,0.0,1671.2059326171875,1895.4371337890625,0.0,1962.417724609375,0.93486487865448,1.0,0.0,3.0,1.0,0.0
17665020,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9990000128746032,0.4250738024711609,0.3310392498970032,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9288713932037354,0.2927651405334472,0.2775334417819977,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.838564932346344,0.2167338728904724,0.1522575616836547,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8815655708312988,0.2527133524417877,0.2400494068861007,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7121181488037109,0.1302023828029632,0.5909057855606079,284.8692321777344,284.95001220703125,301.4244079589844,296.6250305175781,299.2366027832031,297.2622375488281,284.8772277832031,1.0,0.3215791285037994,1.0,1.0,0.7070608139038086,1.0,-1.910588622093201,0.9039373993873596,1.0066511631011963,0.4643459320068359,0.8628639578819275,0.8628639578819275,0.0,56.37500762939453,61.0,49398.90234375,0.0,579.2597045898438,1.0,280.35693359375,283.5693359375,299.64923095703125,302.9112854003906,293.1499938964844,293.1499938964844,280.6499938964844,40066.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520777583122253,1.0,0.0,0.0,3.66835880279541,3.668383836746216,8.979184826785058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.9345703125,0.0,1584.26904296875,1895.4371337890625,0.0,2043.45361328125,0.9120569229125975,1.0,0.0,3.0,1.0,0.0
17665080,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9990000128746032,0.4250738024711609,0.3310392498970032,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9288713932037354,0.2927651405334472,0.2775334417819977,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.838564932346344,0.2167338728904724,0.1522575616836547,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8815655708312988,0.2527133524417877,0.2400494068861007,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7121181488037109,0.1302023828029632,0.5909057855606079,284.8692321777344,284.95001220703125,301.4244079589844,296.6250305175781,299.2366027832031,297.2622375488281,284.8772277832031,1.0,0.3215791285037994,1.0,1.0,0.7070608139038086,1.0,-1.910588622093201,0.9039373993873596,1.0066511631011963,0.4643459320068359,0.8628639578819275,0.8628639578819275,0.0,56.37500762939453,61.0,49398.90234375,0.0,579.2597045898438,1.0,280.35693359375,283.5693359375,299.64923095703125,302.9112854003906,293.1499938964844,293.1499938964844,280.6499938964844,40066.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520777583122253,1.0,0.0,0.0,3.66835880279541,3.668383836746216,8.979184826785058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.9345703125,0.0,1584.26904296875,1895.4371337890625,0.0,2043.45361328125,0.9120569229125975,1.0,0.0,3.0,1.0,0.0
17665140,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9990000128746032,0.426499992609024,0.3337320685386657,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9289888739585876,0.2955017685890198,0.279881864786148,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8378320336341858,0.2180916517972946,0.1530691981315612,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8806683421134949,0.254211962223053,0.2412797808647155,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.7106564044952393,0.1305694282054901,0.5921028852462769,285.0499267578125,284.95001220703125,301.45001220703125,296.6294250488281,299.25128173828125,297.2666015625,285.0469055175781,1.0,0.3234710991382599,1.0,1.0,0.7073387503623962,1.0,-1.920527458190918,0.9087770581245422,1.0117504596710205,0.4669285118579864,1.0,1.0,0.0,57.14190673828125,64.0,49122.125,0.0,588.9387817382812,1.0,280.64337158203125,283.7336120605469,299.6059875488281,302.7764892578125,293.1499938964844,293.1499938964844,280.3500061035156,32569.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743000328540802,1.0,0.0,0.0,3.8018581867218018,3.801883220672608,9.644619467508164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.181640625,0.0,1682.033447265625,1895.4371337890625,0.0,1965.2066650390625,0.9369319677352904,1.0,0.0,3.0,1.0,0.0
17665200,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9990000128746032,0.426499992609024,0.3337320685386657,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9289888739585876,0.2955017685890198,0.279881864786148,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8378320336341858,0.2180916517972946,0.1530691981315612,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8806683421134949,0.254211962223053,0.2412797808647155,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.7106564044952393,0.1305694282054901,0.5921028852462769,285.0499267578125,284.95001220703125,301.45001220703125,296.6294250488281,299.25128173828125,297.2666015625,285.0469055175781,1.0,0.3234710991382599,1.0,1.0,0.7073387503623962,1.0,-1.920527458190918,0.9087770581245422,1.0117504596710205,0.4669285118579864,1.0,1.0,0.0,57.14190673828125,64.0,49122.125,0.0,588.9387817382812,1.0,280.64337158203125,283.7336120605469,299.6059875488281,302.7764892578125,293.1499938964844,293.1499938964844,280.3500061035156,32569.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743000328540802,1.0,0.0,0.0,3.8018581867218018,3.801883220672608,9.644619467508164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.181640625,0.0,1682.033447265625,1895.4371337890625,0.0,1965.2066650390625,0.9369319677352904,1.0,0.0,3.0,1.0,0.0
17665260,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.4257836937904358,0.3389298021793365,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9264465570449828,0.2977373600006103,0.282249242067337,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8350921273231506,0.2189191728830337,0.1538349092006683,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8775060772895813,0.2551907002925873,0.2424581348896026,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7074069380760193,0.1307005882263183,0.5934353470802307,284.87957763671875,284.95001220703125,301.4811096191406,296.6358947753906,299.263671875,297.26171875,284.8861999511719,1.0,0.3261938393115997,1.0,1.0,0.707761287689209,1.0,-1.933546662330628,0.9150792956352234,1.0184673070907593,0.4703462421894073,0.8828291893005371,0.8828291893005371,0.0,58.49216842651367,67.0,49997.99609375,0.0,602.891357421875,1.0,280.3569030761719,283.5629577636719,299.6662902832031,302.9613037109375,293.1499938964844,293.1499938964844,280.6499938964844,38906.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536802291870117,1.0,0.0,0.0,3.721548080444336,3.7215733528137207,9.241459224540448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.8525390625,0.0,1636.408935546875,1895.4371337890625,0.0,2057.374267578125,0.9231281280517578,1.0,0.0,3.0,1.0,0.0
17665320,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.4257836937904358,0.3389298021793365,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9264465570449828,0.2977373600006103,0.282249242067337,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8350921273231506,0.2189191728830337,0.1538349092006683,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8775060772895813,0.2551907002925873,0.2424581348896026,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7074069380760193,0.1307005882263183,0.5934353470802307,284.87957763671875,284.95001220703125,301.4811096191406,296.6358947753906,299.263671875,297.26171875,284.8861999511719,1.0,0.3261938393115997,1.0,1.0,0.707761287689209,1.0,-1.933546662330628,0.9150792956352234,1.0184673070907593,0.4703462421894073,0.8828291893005371,0.8828291893005371,0.0,58.49216842651367,67.0,49997.99609375,0.0,602.891357421875,1.0,280.3569030761719,283.5629577636719,299.6662902832031,302.9613037109375,293.1499938964844,293.1499938964844,280.6499938964844,38906.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536802291870117,1.0,0.0,0.0,3.721548080444336,3.7215733528137207,9.241459224540448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.8525390625,0.0,1636.408935546875,1895.4371337890625,0.0,2057.374267578125,0.9231281280517578,1.0,0.0,3.0,1.0,0.0
17665380,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.9990000128746032,0.4246450066566467,0.3457799255847931,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.922396719455719,0.3005766570568084,0.2847306728363037,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.831229031085968,0.2202163338661193,0.1546259969472885,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8730460405349731,0.2566280364990234,0.2436608225107193,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7029548287391663,0.131032794713974,0.5946723818778992,285.06903076171875,284.95001220703125,301.5174865722656,296.6470642089844,299.28228759765625,297.2634582519531,285.0686950683594,1.0,0.3294873237609863,1.0,1.0,0.708183765411377,1.0,-1.9486287832260127,0.922416925430298,1.026211857795715,0.4743011891841888,1.0,1.0,0.0,60.24800109863281,55.0,49758.08984375,0.0,619.9069213867188,1.0,280.6434936523437,283.7412414550781,299.62744140625,302.8348693847656,293.1499938964844,293.1499938964844,280.3500061035156,33184.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74544358253479,1.0,0.0,0.0,3.838878870010376,3.8389041423797607,9.833363492361968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.666015625,0.0,1731.47900390625,1895.4371337890625,0.0,1986.1634521484373,0.9455520510673524,1.0,0.0,3.0,1.0,0.0
17665440,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.9990000128746032,0.4246450066566467,0.3457799255847931,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.922396719455719,0.3005766570568084,0.2847306728363037,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.831229031085968,0.2202163338661193,0.1546259969472885,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8730460405349731,0.2566280364990234,0.2436608225107193,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7029548287391663,0.131032794713974,0.5946723818778992,285.06903076171875,284.95001220703125,301.5174865722656,296.6470642089844,299.28228759765625,297.2634582519531,285.0686950683594,1.0,0.3294873237609863,1.0,1.0,0.708183765411377,1.0,-1.9486287832260127,0.922416925430298,1.026211857795715,0.4743011891841888,1.0,1.0,0.0,60.24800109863281,55.0,49758.08984375,0.0,619.9069213867188,1.0,280.6434936523437,283.7412414550781,299.62744140625,302.8348693847656,293.1499938964844,293.1499938964844,280.3500061035156,33184.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74544358253479,1.0,0.0,0.0,3.838878870010376,3.8389041423797607,9.833363492361968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.666015625,0.0,1731.47900390625,1895.4371337890625,0.0,1986.1634521484373,0.9455520510673524,1.0,0.0,3.0,1.0,0.0
17665500,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9990000128746032,0.4238679409027099,0.3438669741153717,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9260913729667664,0.3018658757209778,0.2860791087150574,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8334279656410217,0.2207452207803726,0.1550810933113098,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8755144476890564,0.2572327554225921,0.2443461418151855,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7046511769294739,0.1311463117599487,0.5954360365867615,284.9237976074219,284.95001220703125,301.5375671386719,296.654296875,299.29150390625,297.2633056640625,284.9020080566406,1.0,0.329038918018341,1.0,1.0,0.7083950042724609,1.0,-1.950251817703247,0.9231019020080566,1.0271499156951904,0.4747799932956695,0.9501140117645264,0.9501140117645264,0.0,59.90165710449219,55.0,50767.0625,0.0,619.9700317382812,1.0,280.3929443359375,283.55224609375,299.6980285644531,303.077880859375,293.1499938964844,293.1499938964844,280.3500061035156,34677.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532395720481873,1.0,0.0,0.0,3.862619161605835,3.862644910812378,9.955361974789412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.8916015625,0.0,1772.36474609375,1895.4371337890625,0.0,2053.543212890625,0.9511210322380066,1.0,0.0,3.0,1.0,0.0
17665560,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9990000128746032,0.423395574092865,0.3389599919319153,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9325514435768129,0.3028496205806732,0.287075936794281,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8375554084777832,0.2210001945495605,0.155303418636322,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8802493810653687,0.2575597167015075,0.2447171360254287,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7081739902496338,0.131096675992012,0.5953242182731628,284.87432861328125,284.95001220703125,301.5588073730469,296.6625671386719,299.29931640625,297.2600402832031,284.877685546875,1.0,0.3274934589862823,1.0,1.0,0.7087195515632629,1.0,-1.9461413621902464,0.9209048748016356,1.0252364873886108,0.4735516011714935,0.8953598737716675,0.8953598737716675,0.0,58.8100471496582,58.0,50476.2578125,0.0,613.271728515625,1.0,280.3560791015625,283.540283203125,299.69366455078125,303.0258483886719,293.1499938964844,293.1499938964844,280.04998779296875,38530.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560927867889404,1.0,0.0,0.0,3.784445762634277,3.78447151184082,9.556478062222595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.412109375,0.0,1707.5855712890625,1895.4371337890625,0.0,2078.390625,0.9364856481552124,1.0,0.0,3.0,1.0,0.0
17665620,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.4235753118991852,0.3368271887302398,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9371107816696168,0.3048441708087921,0.2888870239257812,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.839758574962616,0.2215153276920318,0.1556219011545181,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8828234672546387,0.2581971287727356,0.2452698945999145,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7094349265098572,0.1309641152620315,0.5946065783500671,284.873046875,284.95001220703125,301.6046447753906,296.6820678710937,299.3180236816406,297.2554016113281,284.88629150390625,1.0,0.3273769617080688,1.0,1.0,0.7093685865402222,1.0,-1.9459282159805296,0.9205507040023804,1.0253775119781494,0.4730901718139648,0.8122626543045044,0.8122626543045044,0.0,58.37282180786133,61.0,50391.55859375,0.0,611.6671142578125,1.0,280.0579528808594,283.5591735839844,299.68524169921875,303.0131530761719,293.1499938964844,293.1499938964844,280.3500061035156,43439.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597155570983887,1.0,0.0,0.0,3.434828281402588,3.43485164642334,7.872332048464159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.47314453125,0.0,1359.077392578125,1895.4371337890625,0.0,2110.078369140625,0.8657763004302979,1.0,0.0,3.0,1.0,0.0
17665680,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9990000128746032,0.4235753118991852,0.3368271887302398,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9371107816696168,0.3048441708087921,0.2888870239257812,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.839758574962616,0.2215153276920318,0.1556219011545181,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8828234672546387,0.2581971287727356,0.2452698945999145,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7094349265098572,0.1309641152620315,0.5946065783500671,284.873046875,284.95001220703125,301.6046447753906,296.6820678710937,299.3180236816406,297.2554016113281,284.88629150390625,1.0,0.3273769617080688,1.0,1.0,0.7093685865402222,1.0,-1.9459282159805296,0.9205507040023804,1.0253775119781494,0.4730901718139648,0.8122626543045044,0.8122626543045044,0.0,58.37282180786133,61.0,50391.55859375,0.0,611.6671142578125,1.0,280.0579528808594,283.5591735839844,299.68524169921875,303.0131530761719,293.1499938964844,293.1499938964844,280.3500061035156,43439.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597155570983887,1.0,0.0,0.0,3.434828281402588,3.43485164642334,7.872332048464159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.47314453125,0.0,1359.077392578125,1895.4371337890625,0.0,2110.078369140625,0.8657763004302979,1.0,0.0,3.0,1.0,0.0
17665740,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9990000128746032,0.4250388443470001,0.3372559547424316,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.939905285835266,0.3078599870204925,0.2915061712265014,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8408246040344238,0.2229045182466507,0.156448408961296,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8839454054832458,0.2597058415412903,0.2464974373579025,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7095568776130676,0.1313278526067733,0.5956599116325378,285.0218811035156,284.95001220703125,301.6546325683594,296.7052307128906,299.3455505371094,297.26300048828125,285.0177307128906,1.0,0.3285457789897918,1.0,1.0,0.7100176811218262,1.0,-1.9533145427703853,0.923966348171234,1.0293482542037964,0.4747909605503082,0.933733344078064,0.933733344078064,0.0,58.63679504394531,64.0,50265.5234375,0.0,618.0662231445312,1.0,280.3417053222656,283.6803283691406,299.66619873046875,302.90020751953125,293.1499938964844,293.1499938964844,280.04998779296875,32686.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473188042640686,1.0,0.0,0.0,3.601884603500366,3.60190749168396,8.656710406285129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.732421875,0.0,1455.83056640625,1895.4371337890625,0.0,2002.3004150390625,0.8919548392295837,1.0,0.0,3.0,1.0,0.0
17665800,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9990000128746032,0.4250388443470001,0.3372559547424316,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.939905285835266,0.3078599870204925,0.2915061712265014,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8408246040344238,0.2229045182466507,0.156448408961296,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8839454054832458,0.2597058415412903,0.2464974373579025,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7095568776130676,0.1313278526067733,0.5956599116325378,285.0218811035156,284.95001220703125,301.6546325683594,296.7052307128906,299.3455505371094,297.26300048828125,285.0177307128906,1.0,0.3285457789897918,1.0,1.0,0.7100176811218262,1.0,-1.9533145427703853,0.923966348171234,1.0293482542037964,0.4747909605503082,0.933733344078064,0.933733344078064,0.0,58.63679504394531,64.0,50265.5234375,0.0,618.0662231445312,1.0,280.3417053222656,283.6803283691406,299.66619873046875,302.90020751953125,293.1499938964844,293.1499938964844,280.04998779296875,32686.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473188042640686,1.0,0.0,0.0,3.601884603500366,3.60190749168396,8.656710406285129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.732421875,0.0,1455.83056640625,1895.4371337890625,0.0,2002.3004150390625,0.8919548392295837,1.0,0.0,3.0,1.0,0.0
17665860,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.4246546030044555,0.340794563293457,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.939224362373352,0.310276061296463,0.2940078973770141,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8393357992172241,0.2237706482410431,0.1572032123804092,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.882198691368103,0.2607062458992004,0.2476443201303482,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7074942588806152,0.1314788907766342,0.596910297870636,284.9030456542969,284.95001220703125,301.7084045410156,296.7317199707031,299.3702392578125,297.2610778808594,284.9130859375,1.0,0.3307206928730011,1.0,1.0,0.7103708386421204,1.0,-1.9643527269363403,0.9293110370635986,1.0350416898727417,0.477675199508667,0.8343407511711121,0.8343407511711121,0.0,59.61909484863281,67.0,50886.5,0.0,629.6738891601562,1.0,280.0579833984375,283.57183837890625,299.7497863769531,303.09228515625,293.1499938964844,293.1499938964844,280.3500061035156,39785.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554799318313599,1.0,0.0,0.0,3.455816984176636,3.455839872360229,7.968833983795776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.302734375,0.0,1354.49072265625,1895.4371337890625,0.0,2073.04541015625,0.8658373951911926,1.0,0.0,3.0,1.0,0.0
17665920,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.4246546030044555,0.340794563293457,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.939224362373352,0.310276061296463,0.2940078973770141,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8393357992172241,0.2237706482410431,0.1572032123804092,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.882198691368103,0.2607062458992004,0.2476443201303482,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7074942588806152,0.1314788907766342,0.596910297870636,284.9030456542969,284.95001220703125,301.7084045410156,296.7317199707031,299.3702392578125,297.2610778808594,284.9130859375,1.0,0.3307206928730011,1.0,1.0,0.7103708386421204,1.0,-1.9643527269363403,0.9293110370635986,1.0350416898727417,0.477675199508667,0.8343407511711121,0.8343407511711121,0.0,59.61909484863281,67.0,50886.5,0.0,629.6738891601562,1.0,280.0579833984375,283.57183837890625,299.7497863769531,303.09228515625,293.1499938964844,293.1499938964844,280.3500061035156,39785.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554799318313599,1.0,0.0,0.0,3.455816984176636,3.455839872360229,7.968833983795776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.302734375,0.0,1354.49072265625,1895.4371337890625,0.0,2073.04541015625,0.8658373951911926,1.0,0.0,3.0,1.0,0.0
17665980,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9990000128746032,0.4239992499351501,0.3461985290050506,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9368221163749696,0.3132879734039306,0.2966873347759247,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8366170525550842,0.2251247763633728,0.1580535024404525,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8790158629417419,0.262188583612442,0.2489147335290908,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7041962146759033,0.1318561881780624,0.5983761548995972,285.046142578125,284.95001220703125,301.7655639648437,296.7611389160156,299.39996337890625,297.2651062011719,285.04150390625,1.0,0.333621084690094,1.0,1.0,0.7107240557670593,1.0,-1.9783637523651123,0.9361469745635986,1.0422167778015137,0.4813653826713562,0.9702134132385254,0.9702134132385254,0.0,61.0655403137207,55.0,50998.10546875,0.0,645.2520141601562,1.0,280.34197998046875,283.6870422363281,299.7403869628906,303.0162658691406,293.1499938964844,293.1499938964844,280.04998779296875,31492.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747199535369873,1.0,0.0,0.0,3.6484055519104,3.648428916931152,8.881769986146537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.58984375,0.0,1497.6817626953125,1895.4371337890625,0.0,2001.2725830078125,0.9015500545501708,1.0,0.0,3.0,1.0,0.0
17666040,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9990000128746032,0.4239992499351501,0.3461985290050506,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9368221163749696,0.3132879734039306,0.2966873347759247,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8366170525550842,0.2251247763633728,0.1580535024404525,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8790158629417419,0.262188583612442,0.2489147335290908,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7041962146759033,0.1318561881780624,0.5983761548995972,285.046142578125,284.95001220703125,301.7655639648437,296.7611389160156,299.39996337890625,297.2651062011719,285.04150390625,1.0,0.333621084690094,1.0,1.0,0.7107240557670593,1.0,-1.9783637523651123,0.9361469745635986,1.0422167778015137,0.4813653826713562,0.9702134132385254,0.9702134132385254,0.0,61.0655403137207,55.0,50998.10546875,0.0,645.2520141601562,1.0,280.34197998046875,283.6870422363281,299.7403869628906,303.0162658691406,293.1499938964844,293.1499938964844,280.04998779296875,31492.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747199535369873,1.0,0.0,0.0,3.6484055519104,3.648428916931152,8.881769986146537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.58984375,0.0,1497.6817626953125,1895.4371337890625,0.0,2001.2725830078125,0.9015500545501708,1.0,0.0,3.0,1.0,0.0
17666100,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.4232823550701141,0.3438516557216644,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9409104585647584,0.314557135105133,0.2980396747589111,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8391166925430298,0.2255980372428894,0.1584817916154861,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8818281888961792,0.2627312839031219,0.2495581805706024,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7061747312545776,0.1319461464881897,0.5990731716156006,284.8896789550781,284.95001220703125,301.7953186035156,296.77685546875,299.4136047363281,297.2645874023437,284.8709411621094,1.0,0.333012044429779,1.0,1.0,0.7109006643295288,1.0,-1.9793081283569336,0.9365090727806092,1.0427991151809692,0.4816761314868927,0.8760762810707092,0.8760762810707092,0.0,60.6142807006836,55.0,51887.69921875,0.0,644.4548950195312,1.0,280.09716796875,283.4996032714844,299.81982421875,303.2687072753906,293.1499938964844,293.1499938964844,280.04998779296875,35315.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549650073051453,1.0,0.0,0.0,3.65996527671814,3.659989356994629,8.9381416046308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.556640625,0.0,1539.1488037109375,1895.4371337890625,0.0,2068.557373046875,0.9047375917434692,1.0,0.0,3.0,1.0,0.0
17666160,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9990000128746032,0.4229642748832702,0.338573008775711,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9476077556610109,0.3155824244022369,0.2990342080593109,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8435560464859009,0.2258535474538803,0.1586773246526718,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8868994116783142,0.2630512416362762,0.2498863041400909,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7099237442016602,0.1319001317024231,0.5988838076591492,284.8793334960937,284.95001220703125,301.8257751464844,296.793212890625,299.4258728027344,297.2615966796875,284.8872375488281,1.0,0.3313284516334533,1.0,1.0,0.7112467288970947,1.0,-1.9745714664459229,0.9339951872825624,1.0405763387680054,0.4802644848823547,0.8421063423156738,0.8421063423156738,0.0,59.43054962158203,58.0,51463.67578125,0.0,636.8277587890625,1.0,280.0575866699219,283.53094482421875,299.8204345703125,303.21142578125,293.1499938964844,293.1499938964844,280.3500061035156,39742.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572929859161377,1.0,0.0,0.0,3.5350265502929688,3.5350501537323,8.338321890732914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.20849609375,0.0,1436.0989990234375,1895.4371337890625,0.0,2088.871337890625,0.8824319243431091,1.0,0.0,3.0,1.0,0.0
