time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9990000128746032,0.4250101745128631,0.3345024287700653,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.954701602458954,0.3185020387172699,0.3015134334564209,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8479949235916138,0.2270968407392501,0.1593703329563141,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8918649554252625,0.2644118964672088,0.2509359419345855,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.713099479675293,0.1322121769189834,0.599556028842926,285.0283508300781,284.95001220703125,301.8886108398437,296.8275451660156,299.4583740234375,297.2677001953125,285.0235900878906,1.0,0.3310693502426147,1.0,1.0,0.7119389176368713,1.0,-1.9755463600158687,0.9342225193977356,1.0413237810134888,0.4800967872142792,0.9684863090515136,0.9684863090515136,0.0,58.63714218139648,76.0,51181.515625,0.0,634.9096069335938,1.0,280.3424377441406,283.6627197265625,299.8017578125,303.0963134765625,293.1499938964844,293.1499938964844,280.04998779296875,32186.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477909326553345,1.0,0.0,0.0,3.688392877578736,3.6884164810180655,9.077528488887764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.3671875,0.0,1547.4720458984375,1895.4371337890625,0.0,2006.3704833984373,0.9109901189804076,1.0,0.0,3.0,1.0,0.0
17666280,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9990000128746032,0.4250101745128631,0.3345024287700653,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.954701602458954,0.3185020387172699,0.3015134334564209,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8479949235916138,0.2270968407392501,0.1593703329563141,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8918649554252625,0.2644118964672088,0.2509359419345855,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.713099479675293,0.1322121769189834,0.599556028842926,285.0283508300781,284.95001220703125,301.8886108398437,296.8275451660156,299.4583740234375,297.2677001953125,285.0235900878906,1.0,0.3310693502426147,1.0,1.0,0.7119389176368713,1.0,-1.9755463600158687,0.9342225193977356,1.0413237810134888,0.4800967872142792,0.9684863090515136,0.9684863090515136,0.0,58.63714218139648,76.0,51181.515625,0.0,634.9096069335938,1.0,280.3424377441406,283.6627197265625,299.8017578125,303.0963134765625,293.1499938964844,293.1499938964844,280.04998779296875,32186.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477909326553345,1.0,0.0,0.0,3.688392877578736,3.6884164810180655,9.077528488887764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.3671875,0.0,1547.4720458984375,1895.4371337890625,0.0,2006.3704833984373,0.9109901189804076,1.0,0.0,3.0,1.0,0.0
17666340,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.4237831532955169,0.3501034677028656,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9416624903678894,0.3209108114242553,0.3040953874588012,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8371267914772034,0.2279032617807388,0.1601473987102508,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8794691562652588,0.2653431296348572,0.2521044015884399,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7025826573371887,0.1323535144329071,0.601206362247467,284.8993225097656,284.95001220703125,301.9537048339844,296.86383056640625,299.4879455566406,297.2636108398437,284.90972900390625,1.0,0.3378866314888,1.0,1.0,0.712631106376648,1.0,-2.001678466796875,0.9469865560531616,1.0546919107437134,0.4868614673614502,0.8630345463752747,0.8630345463752747,0.0,62.45056915283203,79.0,52258.25390625,0.0,668.1414794921875,1.0,280.05718994140625,283.5369567871094,299.8880920410156,303.3077087402344,293.1499938964844,293.1499938964844,280.3500061035156,38907.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568838000297546,1.0,0.0,0.0,3.58287000656128,3.582893848419189,8.565552320760617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.98046875,0.0,1481.1126708984375,1895.4371337890625,0.0,2085.29638671875,0.8929540514945984,1.0,0.0,3.0,1.0,0.0
17666400,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.4237831532955169,0.3501034677028656,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9416624903678894,0.3209108114242553,0.3040953874588012,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8371267914772034,0.2279032617807388,0.1601473987102508,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8794691562652588,0.2653431296348572,0.2521044015884399,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7025826573371887,0.1323535144329071,0.601206362247467,284.8993225097656,284.95001220703125,301.9537048339844,296.86383056640625,299.4879455566406,297.2636108398437,284.90972900390625,1.0,0.3378866314888,1.0,1.0,0.712631106376648,1.0,-2.001678466796875,0.9469865560531616,1.0546919107437134,0.4868614673614502,0.8630345463752747,0.8630345463752747,0.0,62.45056915283203,79.0,52258.25390625,0.0,668.1414794921875,1.0,280.05718994140625,283.5369567871094,299.8880920410156,303.3077087402344,293.1499938964844,293.1499938964844,280.3500061035156,38907.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568838000297546,1.0,0.0,0.0,3.58287000656128,3.582893848419189,8.565552320760617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.98046875,0.0,1481.1126708984375,1895.4371337890625,0.0,2085.29638671875,0.8929540514945984,1.0,0.0,3.0,1.0,0.0
17666460,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9990000128746032,0.4192309081554413,0.3654645979404449,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.9294809103012084,0.3240127861499786,0.3069109320640564,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.827450156211853,0.2292686402797699,0.1610492467880249,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8683558106422424,0.2668296992778778,0.2534369826316833,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.692628800868988,0.1326688826084137,0.6028593182563782,285.0733947753906,284.95001220703125,302.02069091796875,296.9017333984375,299.5212097167969,297.2646484375,285.0716857910156,1.0,0.3439935743808746,1.0,1.0,0.7132860422134399,1.0,-2.0281827449798584,0.9598878026008606,1.0682950019836426,0.4940112829208374,1.0,1.0,0.0,66.3871078491211,82.0,52563.8359375,0.0,702.8997192382812,1.0,280.3427429199219,283.68310546875,299.8887023925781,303.25689697265625,293.1499938964844,293.1499938964844,280.04998779296875,31881.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501498460769653,1.0,0.0,0.0,3.7626335620880127,3.762657880783081,9.446634976484348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.01171875,0.0,1630.36181640625,1895.4371337890625,0.0,2026.7479248046875,0.9274032711982728,1.0,0.0,3.0,1.0,0.0
17666520,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9990000128746032,0.4192309081554413,0.3654645979404449,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.9294809103012084,0.3240127861499786,0.3069109320640564,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.827450156211853,0.2292686402797699,0.1610492467880249,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8683558106422424,0.2668296992778778,0.2534369826316833,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.692628800868988,0.1326688826084137,0.6028593182563782,285.0733947753906,284.95001220703125,302.02069091796875,296.9017333984375,299.5212097167969,297.2646484375,285.0716857910156,1.0,0.3439935743808746,1.0,1.0,0.7132860422134399,1.0,-2.0281827449798584,0.9598878026008606,1.0682950019836426,0.4940112829208374,1.0,1.0,0.0,66.3871078491211,82.0,52563.8359375,0.0,702.8997192382812,1.0,280.3427429199219,283.68310546875,299.8887023925781,303.25689697265625,293.1499938964844,293.1499938964844,280.04998779296875,31881.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501498460769653,1.0,0.0,0.0,3.7626335620880127,3.762657880783081,9.446634976484348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.01171875,0.0,1630.36181640625,1895.4371337890625,0.0,2026.7479248046875,0.9274032711982728,1.0,0.0,3.0,1.0,0.0
17666580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.993781805038452,0.412900447845459,0.3733550608158111,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9156432151794434,0.3262649178504944,0.3094629645347595,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8166453838348389,0.2299995720386505,0.1618496179580688,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.856295108795166,0.2676887810230255,0.254638522863388,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.681595504283905,0.132591426372528,0.6040144562721252,284.8952941894531,284.95001220703125,302.0845642089844,296.938232421875,299.54901123046875,297.2595520019531,284.8972473144531,1.0,0.3491641581058502,1.0,1.0,0.713897168636322,1.0,-2.0436341762542725,0.9672542810440063,1.0763800144195557,0.4983144402503967,0.9059381484985352,0.9059381484985352,0.0,70.69831848144531,82.0,53825.3203125,0.0,730.8854370117188,1.0,280.05908203125,283.4881896972656,299.9797668457031,303.5117492675781,293.1499938964844,293.1499938964844,280.04998779296875,37055.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619855403900146,1.0,0.0,0.0,3.7509400844573975,3.7509653568267822,9.38801008487644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.3818359375,0.0,1656.5089111328125,1895.4371337890625,0.0,2130.010498046875,0.9280157089233398,1.0,0.0,3.0,1.0,0.0
17666640,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9926489591598512,0.4125113189220428,0.3729475438594818,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9146351218223572,0.3264098763465881,0.309607982635498,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8158262372016907,0.2300364226102829,0.1618824750185012,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8554134964942932,0.2677343487739563,0.2546915411949157,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6807684898376465,0.1325695067644119,0.6039832234382629,284.8973083496094,284.95001220703125,302.0892028808594,296.9408874511719,299.551025390625,297.2591247558594,284.8994140625,1.0,0.3494980037212372,1.0,1.0,0.7139409780502319,1.0,-2.044287919998169,0.9675894379615784,1.0766985416412354,0.4983670115470886,0.9049209356307985,0.9049209356307985,0.0,71.00410461425781,85.0,53832.6640625,0.0,732.1715087890625,1.0,280.0572204589844,283.4904479980469,299.9789733886719,303.5078430175781,293.1499938964844,293.1499938964844,279.75,37133.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621559500694275,1.0,0.0,0.0,3.7459795475006095,3.746004581451416,9.363195090372756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.970703125,0.0,1651.3028564453125,1895.4371337890625,0.0,2131.509033203125,0.9271688461303712,1.0,0.0,3.0,1.0,0.0
17666700,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.9818804264068604,0.4099441170692444,0.3703911304473877,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.9048399329185486,0.3273812532424927,0.3107015490531921,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.8075630068778992,0.2302137911319732,0.1621338278055191,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.8468317985534668,0.2679749131202698,0.2550933361053467,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.6728056073188782,0.1323358714580536,0.6037198305130005,284.7940673828125,284.95001220703125,302.1239013671875,296.9608154296875,299.5650939941406,297.25537109375,284.7890930175781,1.0,0.3516470491886139,1.0,1.0,0.7142684459686279,1.0,-2.042998075485229,0.9667964577674866,1.076201558113098,0.4979111850261688,0.8044226169586182,0.8044226169586182,0.0,73.93997192382812,85.0,54248.91015625,0.0,741.3118286132812,1.0,279.79864501953125,283.3739624023437,300.0125427246094,303.652099609375,293.1499938964844,293.1499938964844,279.75,42482.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681604623794556,1.0,0.0,0.0,3.6237034797668457,3.623728275299072,8.761905974097317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.9921875,0.0,1552.2591552734375,1895.4371337890625,0.0,2184.520263671875,0.9008799195289612,1.0,0.0,3.0,1.0,0.0
17666760,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9720727801322936,0.4081988632678985,0.3684971630573272,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8972342610359192,0.3284132778644562,0.3116998672485351,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8002804517745972,0.2304345965385437,0.1623193919658661,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8397484421730042,0.2682531177997589,0.2554014325141907,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.666061282157898,0.1321032047271728,0.6030659675598145,284.87908935546875,284.95001220703125,302.1588439941406,296.98095703125,299.5797119140625,297.25262451171875,284.8898620605469,1.0,0.3535572290420532,1.0,1.0,0.7147888541221619,1.0,-2.0417284965515137,0.9659518599510192,1.0757765769958496,0.4973289668560028,0.819861888885498,0.819861888885498,0.0,76.56744384765625,88.0,53840.46875,0.0,749.38525390625,1.0,279.75836181640625,283.4855651855469,299.9911193847656,303.53369140625,293.1499938964844,293.1499938964844,280.04998779296875,42303.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672204971313477,1.0,0.0,0.0,3.448647737503052,3.448671102523804,7.935805115266703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.265625,0.0,1365.045166015625,1895.4371337890625,0.0,2176.196044921875,0.8675965070724487,1.0,0.0,3.0,1.0,0.0
17666820,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.958689033985138,0.407050758600235,0.3670955300331116,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8884651064872742,0.3314211666584015,0.3144581019878387,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7914603352546692,0.2316769063472747,0.1631538122892379,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8312346339225769,0.2696122527122497,0.256637841463089,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6576290130615234,0.1321440637111663,0.6033110022544861,285.0162658691406,284.95001220703125,302.2292175292969,297.0216064453125,299.6156005859375,297.2586669921875,285.0121154785156,1.0,0.3571489751338959,1.0,1.0,0.7158297300338745,1.0,-2.046132802963257,0.9677189588546752,1.0784138441085815,0.498060941696167,0.933329164981842,0.933329164981842,0.0,80.51891326904297,91.0,53683.78515625,0.0,766.867919921875,1.0,280.04180908203125,283.6009521484375,299.9877624511719,303.4347229003906,293.1499938964844,293.1499938964844,279.75,32763.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560201287269592,1.0,0.0,0.0,3.608296632766724,3.608319520950317,8.687558192832512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.1328125,0.0,1463.3251953125,1895.4371337890625,0.0,2077.75634765625,0.8933745622634888,1.0,0.0,3.0,1.0,0.0
17666880,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.958689033985138,0.407050758600235,0.3670955300331116,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8884651064872742,0.3314211666584015,0.3144581019878387,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7914603352546692,0.2316769063472747,0.1631538122892379,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8312346339225769,0.2696122527122497,0.256637841463089,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6576290130615234,0.1321440637111663,0.6033110022544861,285.0162658691406,284.95001220703125,302.2292175292969,297.0216064453125,299.6156005859375,297.2586669921875,285.0121154785156,1.0,0.3571489751338959,1.0,1.0,0.7158297300338745,1.0,-2.046132802963257,0.9677189588546752,1.0784138441085815,0.498060941696167,0.933329164981842,0.933329164981842,0.0,80.51891326904297,91.0,53683.78515625,0.0,766.867919921875,1.0,280.04180908203125,283.6009521484375,299.9877624511719,303.4347229003906,293.1499938964844,293.1499938964844,279.75,32763.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560201287269592,1.0,0.0,0.0,3.608296632766724,3.608319520950317,8.687558192832512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.1328125,0.0,1463.3251953125,1895.4371337890625,0.0,2077.75634765625,0.8933745622634888,1.0,0.0,3.0,1.0,0.0
17666940,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.94597989320755,0.4049316346645355,0.3656281232833862,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8810627460479736,0.3337989449501037,0.3170379102230072,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7838581800460815,0.232399433851242,0.1638882458209991,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8239523768424988,0.2704640328884125,0.2577532231807709,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6506465673446655,0.1320349723100662,0.6038662791252136,284.9037780761719,284.95001220703125,302.29998779296875,297.0625305175781,299.6474304199219,297.2569274902344,284.91241455078125,1.0,0.3604750335216522,1.0,1.0,0.7168706059455872,1.0,-2.050361156463623,0.969375491142273,1.08098566532135,0.4988474249839782,0.8356657028198242,0.8356657028198242,0.0,84.2240982055664,94.0,54187.4609375,0.0,783.4083862304688,1.0,279.75799560546875,283.4977111816406,300.0770874023437,303.6288452148437,293.1499938964844,293.1499938964844,280.04998779296875,39692.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633008360862732,1.0,0.0,0.0,3.4591541290283203,3.459177017211914,7.98423229753098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.05078125,0.0,1357.2117919921875,1895.4371337890625,0.0,2141.5869140625,0.8665650486946106,1.0,0.0,3.0,1.0,0.0
17667000,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.94597989320755,0.4049316346645355,0.3656281232833862,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8810627460479736,0.3337989449501037,0.3170379102230072,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7838581800460815,0.232399433851242,0.1638882458209991,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8239523768424988,0.2704640328884125,0.2577532231807709,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6506465673446655,0.1320349723100662,0.6038662791252136,284.9037780761719,284.95001220703125,302.29998779296875,297.0625305175781,299.6474304199219,297.2569274902344,284.91241455078125,1.0,0.3604750335216522,1.0,1.0,0.7168706059455872,1.0,-2.050361156463623,0.969375491142273,1.08098566532135,0.4988474249839782,0.8356657028198242,0.8356657028198242,0.0,84.2240982055664,94.0,54187.4609375,0.0,783.4083862304688,1.0,279.75799560546875,283.4977111816406,300.0770874023437,303.6288452148437,293.1499938964844,293.1499938964844,280.04998779296875,39692.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633008360862732,1.0,0.0,0.0,3.4591541290283203,3.459177017211914,7.98423229753098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.05078125,0.0,1357.2117919921875,1895.4371337890625,0.0,2141.5869140625,0.8665650486946106,1.0,0.0,3.0,1.0,0.0
17667060,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9354621171951294,0.4040682315826416,0.3646458387374878,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8757065534591675,0.3368158340454101,0.3197982609272003,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7781112194061279,0.2336407452821731,0.1647182255983352,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8183420896530151,0.2718251347541809,0.2589889764785766,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.6452842354774475,0.1322176307439804,0.6047629117965698,285.0310974121094,284.95001220703125,302.3707580566406,297.10333251953125,299.6834716796875,297.2621765136719,285.02618408203125,1.0,0.3636184930801391,1.0,1.0,0.7175352573394775,1.0,-2.0560498237609863,0.971932888031006,1.084116816520691,0.500115156173706,0.9560887813568116,0.9560887813568116,0.0,87.47965240478516,97.0,54137.71875,0.0,799.7144775390625,1.0,280.0419921875,283.6036071777344,300.080322265625,303.555419921875,293.1499938964844,293.1499938964844,279.75,31937.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547069191932678,1.0,0.0,0.0,3.637251853942871,3.637275218963623,8.827547617329401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.2587890625,0.0,1488.7391357421875,1895.4371337890625,0.0,2066.30908203125,0.8992729187011719,1.0,0.0,3.0,1.0,0.0
17667120,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9354621171951294,0.4040682315826416,0.3646458387374878,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8757065534591675,0.3368158340454101,0.3197982609272003,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7781112194061279,0.2336407452821731,0.1647182255983352,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8183420896530151,0.2718251347541809,0.2589889764785766,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.6452842354774475,0.1322176307439804,0.6047629117965698,285.0310974121094,284.95001220703125,302.3707580566406,297.10333251953125,299.6834716796875,297.2621765136719,285.02618408203125,1.0,0.3636184930801391,1.0,1.0,0.7175352573394775,1.0,-2.0560498237609863,0.971932888031006,1.084116816520691,0.500115156173706,0.9560887813568116,0.9560887813568116,0.0,87.47965240478516,97.0,54137.71875,0.0,799.7144775390625,1.0,280.0419921875,283.6036071777344,300.080322265625,303.555419921875,293.1499938964844,293.1499938964844,279.75,31937.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547069191932678,1.0,0.0,0.0,3.637251853942871,3.637275218963623,8.827547617329401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.2587890625,0.0,1488.7391357421875,1895.4371337890625,0.0,2066.30908203125,0.8992729187011719,1.0,0.0,3.0,1.0,0.0
17667180,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9245184659957886,0.4019516408443451,0.3632214069366455,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8702796697616577,0.3391413688659668,0.3223370611667633,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7723090648651123,0.2343123108148574,0.165419802069664,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.812562882900238,0.2726217210292816,0.2600572407245636,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6400989890098572,0.1321579366922378,0.6055848598480225,284.8949890136719,284.95001220703125,302.441162109375,297.14373779296875,299.7147827148437,297.2590637207031,284.9034118652344,1.0,0.3666541278362274,1.0,1.0,0.7181998491287231,1.0,-2.0605053901672363,0.9738593101501464,1.0866460800170898,0.5011376738548279,0.8452548384666443,0.8452548384666443,0.0,90.8415298461914,100.0,54738.765625,0.0,815.3924560546875,1.0,279.75762939453125,283.4758605957031,300.1650390625,303.7547912597656,293.1499938964844,293.1499938964844,280.04998779296875,39394.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633363008499146,1.0,0.0,0.0,3.513745069503784,3.513768434524536,8.238228588197671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.025390625,0.0,1411.2449951171875,1895.4371337890625,0.0,2141.89892578125,0.8780071139335632,1.0,0.0,3.0,1.0,0.0
17667240,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9245184659957886,0.4019516408443451,0.3632214069366455,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8702796697616577,0.3391413688659668,0.3223370611667633,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7723090648651123,0.2343123108148574,0.165419802069664,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.812562882900238,0.2726217210292816,0.2600572407245636,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6400989890098572,0.1321579366922378,0.6055848598480225,284.8949890136719,284.95001220703125,302.441162109375,297.14373779296875,299.7147827148437,297.2590637207031,284.9034118652344,1.0,0.3666541278362274,1.0,1.0,0.7181998491287231,1.0,-2.0605053901672363,0.9738593101501464,1.0866460800170898,0.5011376738548279,0.8452548384666443,0.8452548384666443,0.0,90.8415298461914,100.0,54738.765625,0.0,815.3924560546875,1.0,279.75762939453125,283.4758605957031,300.1650390625,303.7547912597656,293.1499938964844,293.1499938964844,280.04998779296875,39394.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633363008499146,1.0,0.0,0.0,3.513745069503784,3.513768434524536,8.238228588197671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.025390625,0.0,1411.2449951171875,1895.4371337890625,0.0,2141.89892578125,0.8780071139335632,1.0,0.0,3.0,1.0,0.0
17667300,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9192966818809508,0.4014064371585846,0.3624823987483978,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8677138090133667,0.3405546844005584,0.32354936003685,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7695327401161194,0.2348458617925644,0.1657285541296005,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8097141981124878,0.2732098996639251,0.2605286836624145,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6375977396965027,0.1322058141231537,0.6057546138763428,285.0335388183594,284.95001220703125,302.4761047363281,297.1636657714844,299.7317810058594,297.2601928710937,285.0439758300781,1.0,0.3680949807167053,1.0,1.0,0.7185322046279907,1.0,-2.062211513519287,0.9745762944221495,1.0876352787017822,0.5014532208442688,0.9407714009284972,0.9407714009284972,0.0,92.49330139160156,100.0,54315.96875,0.0,822.69482421875,1.0,279.9991760253906,283.6191711425781,300.1290283203125,303.5756225585937,293.1499938964844,293.1499938964844,280.04998779296875,33649.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567821741104126,1.0,0.0,0.0,3.5786850452423096,3.578707933425904,8.545554237571196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.6572265625,0.0,1438.02001953125,1895.4371337890625,0.0,2084.40869140625,0.8898868560791016,1.0,0.0,3.0,1.0,0.0
17667360,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9154989719390868,0.4011012017726898,0.3622157573699951,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8661414384841919,0.3421362936496734,0.3250478208065033,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7676941156387329,0.2355267256498336,0.1662124246358871,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8077404499053955,0.2739481031894684,0.261235624551773,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6358229517936707,0.1323552578687667,0.606512188911438,285.0313720703125,284.95001220703125,302.51080322265625,297.1833801269531,299.7498779296875,297.2635498046875,285.02703857421875,1.0,0.3695893883705139,1.0,1.0,0.7189088463783264,1.0,-2.0660293102264404,0.9763236045837402,1.0897055864334106,0.5023526549339294,0.9694422483444214,0.9694422483444214,0.0,93.90921020507812,103.0,54644.21484375,0.0,831.0525512695312,1.0,280.04229736328125,283.5928039550781,300.1625671386719,303.6714172363281,293.1499938964844,293.1499938964844,279.75,32038.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551149725914001,1.0,0.0,0.0,3.6821813583374015,3.682204961776733,9.04697969872359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.3359375,0.0,1539.368408203125,1895.4371337890625,0.0,2069.8642578125,0.9095571637153624,1.0,0.0,3.0,1.0,0.0
17667420,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.906441569328308,0.3990306854248047,0.3608347773551941,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8617753982543945,0.3444462120532989,0.3275747895240783,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7629050016403198,0.2361889332532882,0.166906476020813,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8025466799736023,0.2747290730476379,0.2622872591018677,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6315320730209351,0.1323065310716629,0.6073763370513916,284.88922119140625,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.25994873046875,284.8973999023437,1.0,0.3724839091300964,1.0,1.0,0.7196622490882874,1.0,-2.070544719696045,0.9782439470291138,1.0923008918762207,0.5033630132675171,0.8535023927688599,0.8535023927688599,0.0,97.13784790039062,106.0,55277.9296875,0.0,846.4517822265625,1.0,279.7572631835937,283.4573059082031,300.2438659667969,303.869384765625,293.1499938964844,293.1499938964844,280.04998779296875,39381.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638214230537415,1.0,0.0,0.0,3.5656042098999023,3.5656278133392334,8.483197007080889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.310546875,0.0,1465.9989013671875,1895.4371337890625,0.0,2146.173583984375,0.8893076181411743,1.0,0.0,3.0,1.0,0.0
17667480,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.906441569328308,0.3990306854248047,0.3608347773551941,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8617753982543945,0.3444462120532989,0.3275747895240783,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7629050016403198,0.2361889332532882,0.166906476020813,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8025466799736023,0.2747290730476379,0.2622872591018677,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6315320730209351,0.1323065310716629,0.6073763370513916,284.88922119140625,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.25994873046875,284.8973999023437,1.0,0.3724839091300964,1.0,1.0,0.7196622490882874,1.0,-2.070544719696045,0.9782439470291138,1.0923008918762207,0.5033630132675171,0.8535023927688599,0.8535023927688599,0.0,97.13784790039062,106.0,55277.9296875,0.0,846.4517822265625,1.0,279.7572631835937,283.4573059082031,300.2438659667969,303.869384765625,293.1499938964844,293.1499938964844,280.04998779296875,39381.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638214230537415,1.0,0.0,0.0,3.5656042098999023,3.5656278133392334,8.483197007080889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.310546875,0.0,1465.9989013671875,1895.4371337890625,0.0,2146.173583984375,0.8893076181411743,1.0,0.0,3.0,1.0,0.0
17667540,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.899287760257721,0.3982387483119964,0.3598625361919403,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8584023714065552,0.3474432229995727,0.330271303653717,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7590421438217163,0.2374102771282196,0.1676935106515884,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.798248291015625,0.2760569453239441,0.2634527683258056,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.6278771162033081,0.1325137913227081,0.608315110206604,285.0340576171875,284.95001220703125,302.64630126953125,297.2590026855469,299.8136291503906,297.2642517089844,285.0297546386719,1.0,0.3753150105476379,1.0,1.0,0.7204156517982483,1.0,-2.076082944869995,0.9806979298591614,1.0953850746154783,0.5045660734176636,0.9824734926223756,0.9824734926223756,0.0,100.1223602294922,109.0,55134.0234375,0.0,861.982177734375,1.0,280.04278564453125,283.5838623046875,300.23846435546875,303.7798767089844,293.1499938964844,293.1499938964844,279.75,32160.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556313276290894,1.0,0.0,0.0,3.725197553634644,3.725221633911133,9.259593412025424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.375,0.0,1589.1309814453125,1895.4371337890625,0.0,2074.365234375,0.9192798137664796,1.0,0.0,3.0,1.0,0.0
17667600,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.899287760257721,0.3982387483119964,0.3598625361919403,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8584023714065552,0.3474432229995727,0.330271303653717,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7590421438217163,0.2374102771282196,0.1676935106515884,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.798248291015625,0.2760569453239441,0.2634527683258056,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.6278771162033081,0.1325137913227081,0.608315110206604,285.0340576171875,284.95001220703125,302.64630126953125,297.2590026855469,299.8136291503906,297.2642517089844,285.0297546386719,1.0,0.3753150105476379,1.0,1.0,0.7204156517982483,1.0,-2.076082944869995,0.9806979298591614,1.0953850746154783,0.5045660734176636,0.9824734926223756,0.9824734926223756,0.0,100.1223602294922,109.0,55134.0234375,0.0,861.982177734375,1.0,280.04278564453125,283.5838623046875,300.23846435546875,303.7798767089844,293.1499938964844,293.1499938964844,279.75,32160.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556313276290894,1.0,0.0,0.0,3.725197553634644,3.725221633911133,9.259593412025424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.375,0.0,1589.1309814453125,1895.4371337890625,0.0,2074.365234375,0.9192798137664796,1.0,0.0,3.0,1.0,0.0
17667660,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8917904496192932,0.3962222933769226,0.3585417568683624,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8547355532646179,0.3497337400913238,0.3327917456626892,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7549564242362976,0.2380723506212234,0.1683925986289978,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.79368656873703,0.2768343687057495,0.264507532119751,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6241096258163452,0.1324737817049026,0.6092261672019958,284.88507080078125,284.95001220703125,302.7113952636719,297.2943725585937,299.8418884277344,297.2603759765625,284.8928527832031,1.0,0.3781361281871795,1.0,1.0,0.7212233543395996,1.0,-2.0807292461395264,0.9826635718345642,1.098065733909607,0.5055975914001465,0.8621307015419006,0.8621307015419006,0.0,103.2933578491211,112.0,55802.21484375,0.0,877.4320678710938,1.0,279.7569580078125,283.4404296875,300.3168029785156,303.97711181640625,293.1499938964844,293.1499938964844,280.04998779296875,39317.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644109129905701,1.0,0.0,0.0,3.6154873371124254,3.615511655807495,8.722219035917078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.1337890625,0.0,1519.69677734375,1895.4371337890625,0.0,2151.37109375,0.900185763835907,1.0,0.0,3.0,1.0,0.0
17667720,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8917904496192932,0.3962222933769226,0.3585417568683624,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8547355532646179,0.3497337400913238,0.3327917456626892,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7549564242362976,0.2380723506212234,0.1683925986289978,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.79368656873703,0.2768343687057495,0.264507532119751,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6241096258163452,0.1324737817049026,0.6092261672019958,284.88507080078125,284.95001220703125,302.7113952636719,297.2943725585937,299.8418884277344,297.2603759765625,284.8928527832031,1.0,0.3781361281871795,1.0,1.0,0.7212233543395996,1.0,-2.0807292461395264,0.9826635718345642,1.098065733909607,0.5055975914001465,0.8621307015419006,0.8621307015419006,0.0,103.2933578491211,112.0,55802.21484375,0.0,877.4320678710938,1.0,279.7569580078125,283.4404296875,300.3168029785156,303.97711181640625,293.1499938964844,293.1499938964844,280.04998779296875,39317.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644109129905701,1.0,0.0,0.0,3.6154873371124254,3.615511655807495,8.722219035917078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.1337890625,0.0,1519.69677734375,1895.4371337890625,0.0,2151.37109375,0.900185763835907,1.0,0.0,3.0,1.0,0.0
17667780,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8853992819786072,0.3954806625843048,0.357601910829544,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8518627285957336,0.3527153730392456,0.3354628980159759,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7516133189201355,0.2392963916063308,0.1691750586032867,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.789880633354187,0.2781614661216736,0.2656636238098144,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6207934617996216,0.1326863765716552,0.6101710796356201,285.0367431640625,284.95001220703125,302.77423095703125,297.3276062011719,299.8734130859375,297.2644348144531,285.03271484375,1.0,0.3809044659137726,1.0,1.0,0.7220310568809509,1.0,-2.08626651763916,0.9850980043411256,1.101168513298035,0.5067794919013977,0.995170831680298,0.995170831680298,0.0,106.24949645996094,115.0,55604.8515625,0.0,893.0111083984375,1.0,280.0431213378906,283.5756225585937,300.3075256347656,303.8804931640625,293.1499938964844,293.1499938964844,279.75,32304.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563159465789795,1.0,0.0,0.0,3.765875816345215,3.7659003734588623,9.462922889724724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.1982421875,0.0,1637.421142578125,1895.4371337890625,0.0,2080.338134765625,0.9285818934440612,1.0,0.0,3.0,1.0,0.0
17667840,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8853992819786072,0.3954806625843048,0.357601910829544,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8518627285957336,0.3527153730392456,0.3354628980159759,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7516133189201355,0.2392963916063308,0.1691750586032867,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.789880633354187,0.2781614661216736,0.2656636238098144,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.6207934617996216,0.1326863765716552,0.6101710796356201,285.0367431640625,284.95001220703125,302.77423095703125,297.3276062011719,299.8734130859375,297.2644348144531,285.03271484375,1.0,0.3809044659137726,1.0,1.0,0.7220310568809509,1.0,-2.08626651763916,0.9850980043411256,1.101168513298035,0.5067794919013977,0.995170831680298,0.995170831680298,0.0,106.24949645996094,115.0,55604.8515625,0.0,893.0111083984375,1.0,280.0431213378906,283.5756225585937,300.3075256347656,303.8804931640625,293.1499938964844,293.1499938964844,279.75,32304.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563159465789795,1.0,0.0,0.0,3.765875816345215,3.7659003734588623,9.462922889724724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.1982421875,0.0,1637.421142578125,1895.4371337890625,0.0,2080.338134765625,0.9285818934440612,1.0,0.0,3.0,1.0,0.0
17667900,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8825007081031799,0.3946709930896759,0.3572346568107605,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8506685495376587,0.3539684414863586,0.3368853032588959,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7501913905143738,0.2397301644086837,0.1696283817291259,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7882379293441772,0.2786534428596496,0.2663294970989227,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6193481683731079,0.1327339857816696,0.6109685897827148,284.8825378417969,284.95001220703125,302.8046875,297.3433532714844,299.8873596191406,297.2639465332031,284.86688232421875,1.0,0.3823325932025909,1.0,1.0,0.7224348783493042,1.0,-2.08983850479126,0.9867022037506104,1.103136420249939,0.5076461434364319,0.8993454575538635,0.8993454575538635,0.0,107.69390106201172,115.0,56562.53515625,0.0,901.4533081054688,1.0,279.794677734375,283.3929138183594,300.3811950683594,304.1300964355469,293.1499938964844,293.1499938964844,279.75,35737.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632874250411987,1.0,0.0,0.0,3.769952058792114,3.76997709274292,9.483418921263364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.8359375,0.0,1668.7313232421875,1895.4371337890625,0.0,2141.468505859375,0.9299630522727966,1.0,0.0,3.0,1.0,0.0
17667960,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8786158561706543,0.3935185968875885,0.3563373684883117,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8486846089363098,0.3549718856811523,0.3379615247249603,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7480409741401672,0.2399547100067138,0.1698760837316513,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7858149409294128,0.2789327204227447,0.2667184770107269,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6172985434532166,0.1326514631509781,0.6111136078834534,284.88189697265625,284.95001220703125,302.8344421386719,297.35845947265625,299.8991394042969,297.26025390625,284.8889465332031,1.0,0.3836756944656372,1.0,1.0,0.7228543162345886,1.0,-2.0909945964813232,0.9871007800102234,1.1038938760757446,0.5078296661376953,0.8713257312774658,0.8713257312774658,0.0,109.3990478515625,103.0,56306.515625,0.0,908.5982055664062,1.0,279.7569274902344,283.4244079589844,300.3812866210937,304.0753479003906,293.1499938964844,293.1499938964844,280.04998779296875,39181.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765155017375946,1.0,0.0,0.0,3.664259910583496,3.664284706115722,8.959129900176777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.1328125,0.0,1572.9888916015625,1895.4371337890625,0.0,2157.937744140625,0.9108354449272156,1.0,0.0,3.0,1.0,0.0
17668020,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8830894231796265,0.3928394913673401,0.3552262187004089,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8556243181228638,0.35793337225914,0.3403766453266144,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.753257155418396,0.2411911487579345,0.1704922914505005,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7916309833526611,0.2802662551403045,0.2676452696323395,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.6208775639533997,0.1328809708356857,0.6110292673110962,285.0372009277344,284.95001220703125,302.8916015625,297.38653564453125,299.927734375,297.26422119140625,285.03338623046875,1.0,0.3816509246826172,1.0,1.0,0.7236931920051575,1.0,-2.0943093299865723,0.9884166717529296,1.105892777442932,0.5083991289138794,1.0,1.0,0.0,106.61971282958984,91.0,55996.7109375,0.0,901.7789916992188,1.0,280.0434265136719,283.5664367675781,300.36669921875,303.968017578125,293.1499938964844,293.1499938964844,279.75,32568.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571528553962708,1.0,0.0,0.0,3.802229166030884,3.8022541999816895,9.646502121540834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.76171875,0.0,1682.470703125,1895.4371337890625,0.0,2087.646728515625,0.9369609355926514,1.0,0.0,3.0,1.0,0.0
