time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8830894231796265,0.3928394913673401,0.3552262187004089,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8556243181228638,0.35793337225914,0.3403766453266144,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.753257155418396,0.2411911487579345,0.1704922914505005,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7916309833526611,0.2802662551403045,0.2676452696323395,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.6208775639533997,0.1328809708356857,0.6110292673110962,285.0372009277344,284.95001220703125,302.8916015625,297.38653564453125,299.927734375,297.26422119140625,285.03338623046875,1.0,0.3816509246826172,1.0,1.0,0.7236931920051575,1.0,-2.0943093299865723,0.9884166717529296,1.105892777442932,0.5083991289138794,1.0,1.0,0.0,106.61971282958984,91.0,55996.7109375,0.0,901.7789916992188,1.0,280.0434265136719,283.5664367675781,300.36669921875,303.968017578125,293.1499938964844,293.1499938964844,279.75,32568.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571528553962708,1.0,0.0,0.0,3.802229166030884,3.8022541999816895,9.646502121540834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.76171875,0.0,1682.470703125,1895.4371337890625,0.0,2087.646728515625,0.9369609355926514,1.0,0.0,3.0,1.0,0.0
17668140,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8947928547859192,0.3910102248191833,0.3537258505821228,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8695986866950989,0.3602046370506286,0.3425186276435852,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7645570039749146,0.2419153153896331,0.170960783958435,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8040488362312317,0.2810912132263183,0.2683751881122589,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6290946006774902,0.1329221725463867,0.6104951500892639,284.8753967285156,284.95001220703125,302.94537353515625,297.4114990234375,299.9504089355469,297.2604064941406,284.88250732421875,1.0,0.3770541250705719,1.0,1.0,0.7245320677757263,1.0,-2.09588360786438,0.9888483881950378,1.1070352792739868,0.508567750453949,0.8752546310424805,0.8752546310424805,0.0,100.2806396484375,79.0,56625.48828125,0.0,880.6126708984375,1.0,279.7562561035156,283.4094543457031,300.4339294433594,304.1522521972656,293.1499938964844,293.1499938964844,280.04998779296875,39349.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658402919769287,1.0,0.0,0.0,3.6989452838897705,3.698970317840576,9.129544196184724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.9638671875,0.0,1613.703369140625,1895.4371337890625,0.0,2163.990234375,0.9185606837272644,1.0,0.0,3.0,1.0,0.0
17668200,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8947928547859192,0.3910102248191833,0.3537258505821228,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8695986866950989,0.3602046370506286,0.3425186276435852,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7645570039749146,0.2419153153896331,0.170960783958435,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8040488362312317,0.2810912132263183,0.2683751881122589,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6290946006774902,0.1329221725463867,0.6104951500892639,284.8753967285156,284.95001220703125,302.94537353515625,297.4114990234375,299.9504089355469,297.2604064941406,284.88250732421875,1.0,0.3770541250705719,1.0,1.0,0.7245320677757263,1.0,-2.09588360786438,0.9888483881950378,1.1070352792739868,0.508567750453949,0.8752546310424805,0.8752546310424805,0.0,100.2806396484375,79.0,56625.48828125,0.0,880.6126708984375,1.0,279.7562561035156,283.4094543457031,300.4339294433594,304.1522521972656,293.1499938964844,293.1499938964844,280.04998779296875,39349.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658402919769287,1.0,0.0,0.0,3.6989452838897705,3.698970317840576,9.129544196184724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.9638671875,0.0,1613.703369140625,1895.4371337890625,0.0,2163.990234375,0.9185606837272644,1.0,0.0,3.0,1.0,0.0
17668260,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9144766926765442,0.3904858827590942,0.3525200486183166,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8908715844154358,0.3632169961929321,0.3447361588478088,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7822079658508301,0.2432541996240615,0.1714692711830139,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.821862518787384,0.2825125157833099,0.2691422998905182,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.6418517827987671,0.1332698166370391,0.6098026633262634,285.03662109375,284.95001220703125,302.995361328125,297.4330749511719,299.9758605957031,297.2649230957031,285.03338623046875,1.0,0.3707866370677948,1.0,1.0,0.7253100275993347,1.0,-2.0977938175201416,0.9895002841949464,1.1082934141159058,0.5087447166442871,1.0,1.0,0.0,91.63732147216795,67.0,56216.82421875,0.0,851.4915771484375,1.0,280.0435791015625,283.55987548828125,300.4123229980469,304.0308532714844,293.1499938964844,293.1499938964844,279.75,32920.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576078772544861,1.0,0.0,0.0,3.82384991645813,3.823874950408936,9.756520285009174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.259765625,0.0,1711.1839599609375,1895.4371337890625,0.0,2091.623779296875,0.9420343637466432,1.0,0.0,3.0,1.0,0.0
17668320,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9144766926765442,0.3904858827590942,0.3525200486183166,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8908715844154358,0.3632169961929321,0.3447361588478088,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7822079658508301,0.2432541996240615,0.1714692711830139,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.821862518787384,0.2825125157833099,0.2691422998905182,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.6418517827987671,0.1332698166370391,0.6098026633262634,285.03662109375,284.95001220703125,302.995361328125,297.4330749511719,299.9758605957031,297.2649230957031,285.03338623046875,1.0,0.3707866370677948,1.0,1.0,0.7253100275993347,1.0,-2.0977938175201416,0.9895002841949464,1.1082934141159058,0.5087447166442871,1.0,1.0,0.0,91.63732147216795,67.0,56216.82421875,0.0,851.4915771484375,1.0,280.0435791015625,283.55987548828125,300.4123229980469,304.0308532714844,293.1499938964844,293.1499938964844,279.75,32920.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576078772544861,1.0,0.0,0.0,3.82384991645813,3.823874950408936,9.756520285009174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.259765625,0.0,1711.1839599609375,1895.4371337890625,0.0,2091.623779296875,0.9420343637466432,1.0,0.0,3.0,1.0,0.0
17668380,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9431304335594176,0.388821393251419,0.3510402143001556,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9201136827468872,0.365532636642456,0.3467913269996643,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8057923913002014,0.2440787255764007,0.1719118356704712,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.844431459903717,0.2834270298480987,0.2698258757591247,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6598278880119324,0.1334369629621505,0.6092044711112976,284.87579345703125,284.95001220703125,303.04119873046875,297.4508972167969,299.9950256347656,297.26153564453125,284.8817443847656,1.0,0.3635097146034241,1.0,1.0,0.7260879874229431,1.0,-2.0991241931915283,0.9898422956466676,1.1092818975448608,0.5088589191436768,0.8795850276947021,0.8795850276947021,0.0,81.92408752441406,55.0,56847.20703125,0.0,817.9698486328125,1.0,279.7570495605469,283.4014587402344,300.4722595214844,304.2067565917969,293.1499938964844,293.1499938964844,280.04998779296875,39297.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661369442939758,1.0,0.0,0.0,3.723191738128662,3.723217010498047,9.249624213225616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.9912109375,0.0,1641.3023681640625,1895.4371337890625,0.0,2166.612060546875,0.9237989783287048,1.0,0.0,3.0,1.0,0.0
17668440,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9431304335594176,0.388821393251419,0.3510402143001556,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9201136827468872,0.365532636642456,0.3467913269996643,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8057923913002014,0.2440787255764007,0.1719118356704712,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.844431459903717,0.2834270298480987,0.2698258757591247,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6598278880119324,0.1334369629621505,0.6092044711112976,284.87579345703125,284.95001220703125,303.04119873046875,297.4508972167969,299.9950256347656,297.26153564453125,284.8817443847656,1.0,0.3635097146034241,1.0,1.0,0.7260879874229431,1.0,-2.0991241931915283,0.9898422956466676,1.1092818975448608,0.5088589191436768,0.8795850276947021,0.8795850276947021,0.0,81.92408752441406,55.0,56847.20703125,0.0,817.9698486328125,1.0,279.7570495605469,283.4014587402344,300.4722595214844,304.2067565917969,293.1499938964844,293.1499938964844,280.04998779296875,39297.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661369442939758,1.0,0.0,0.0,3.723191738128662,3.723217010498047,9.249624213225616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.9912109375,0.0,1641.3023681640625,1895.4371337890625,0.0,2166.612060546875,0.9237989783287048,1.0,0.0,3.0,1.0,0.0
17668500,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9598254561424256,0.3884598314762115,0.3502038419246673,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9392562508583068,0.3669392168521881,0.3477087616920471,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8193353414535522,0.2446881830692291,0.1720657795667648,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8585574626922607,0.2840725183486938,0.2700708508491516,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6712517142295837,0.1335995346307754,0.6086004376411438,285.02801513671875,284.95001220703125,303.0624389648437,297.45831298828125,300.00518798828125,297.2624206542969,285.0402526855469,1.0,0.3595361709594726,1.0,1.0,0.7264769673347473,1.0,-2.0989718437194824,0.9896222949028016,1.109349489212036,0.5086316466331482,0.979191243648529,0.979191243648529,0.0,76.81151580810547,55.0,56189.3359375,0.0,799.5584106445312,1.0,280.0038452148437,283.5684509277344,300.42431640625,303.9998779296875,293.1499938964844,293.1499938964844,280.04998779296875,34521.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596770524978638,1.0,0.0,0.0,3.7580220699310303,3.758046865463257,9.423494020666112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.98828125,0.0,1645.31201171875,1895.4371337890625,0.0,2109.740966796875,0.9306448698043824,1.0,0.0,3.0,1.0,0.0
17668560,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9789482355117798,0.3884279429912567,0.3498916029930115,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9619081020355223,0.3685792088508606,0.3489683866500854,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8357180953025818,0.245501771569252,0.1724261045455932,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8769389390945435,0.284924566745758,0.2705925107002258,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.6860625147819519,0.1338953077793121,0.6086639761924744,285.0369873046875,284.95001220703125,303.0824890136719,297.46466064453125,300.0165100097656,297.2662353515625,285.0347595214844,1.0,0.3554947972297668,1.0,1.0,0.7268523573875427,1.0,-2.101243019104004,0.9906102418899536,1.1106327772140503,0.50909024477005,1.0,1.0,0.0,71.30411529541016,58.0,56382.33984375,0.0,781.854736328125,1.0,280.0431823730469,283.55572509765625,300.4448547363281,304.076416015625,293.1499938964844,293.1499938964844,279.75,33193.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581175565719604,1.0,0.0,0.0,3.8380239009857178,3.838049173355103,9.828983138504557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.0908203125,0.0,1730.50830078125,1895.4371337890625,0.0,2096.08203125,0.9454924464225768,1.0,0.0,3.0,1.0,0.0
17668620,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9970491528511048,0.3868791162967682,0.3486749827861786,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9855055212974548,0.3708990812301636,0.3511998057365417,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8558042049407959,0.2463805079460144,0.1730341762304306,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8995041847229004,0.2858913242816925,0.2714963257312774,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7038137316703796,0.134144976735115,0.6092535257339478,284.8783264160156,284.95001220703125,303.118896484375,297.4740295410156,300.0313415527344,297.26275634765625,284.8844909667969,1.0,0.3519398272037506,1.0,1.0,0.7276031970977783,1.0,-2.104988813400269,0.9921745657920836,1.11281418800354,0.5098562836647034,0.8850354552268982,0.8850354552268982,0.0,65.77764892578125,61.0,57057.21484375,0.0,765.3201904296875,1.0,279.7567443847656,283.39752197265625,300.4964904785156,304.2455444335937,293.1499938964844,293.1499938964844,280.04998779296875,39200.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667840123176575,1.0,0.0,0.0,3.7407925128936768,3.7408180236816406,9.337283017885056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.27734375,0.0,1661.088134765625,1895.4371337890625,0.0,2172.334228515625,0.9277925491333008,1.0,0.0,3.0,1.0,0.0
17668680,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9970491528511048,0.3868791162967682,0.3486749827861786,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9855055212974548,0.3708990812301636,0.3511998057365417,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8558042049407959,0.2463805079460144,0.1730341762304306,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8995041847229004,0.2858913242816925,0.2714963257312774,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7038137316703796,0.134144976735115,0.6092535257339478,284.8783264160156,284.95001220703125,303.118896484375,297.4740295410156,300.0313415527344,297.26275634765625,284.8844909667969,1.0,0.3519398272037506,1.0,1.0,0.7276031970977783,1.0,-2.104988813400269,0.9921745657920836,1.11281418800354,0.5098562836647034,0.8850354552268982,0.8850354552268982,0.0,65.77764892578125,61.0,57057.21484375,0.0,765.3201904296875,1.0,279.7567443847656,283.39752197265625,300.4964904785156,304.2455444335937,293.1499938964844,293.1499938964844,280.04998779296875,39200.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667840123176575,1.0,0.0,0.0,3.7407925128936768,3.7408180236816406,9.337283017885056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.27734375,0.0,1661.088134765625,1895.4371337890625,0.0,2172.334228515625,0.9277925491333008,1.0,0.0,3.0,1.0,0.0
17668740,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.387016087770462,0.3434866070747375,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.994576930999756,0.3738772273063659,0.3536708950996399,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8648259043693542,0.2477773278951645,0.173796460032463,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9095402359962464,0.2873653769493103,0.2726012170314789,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7110646367073059,0.134605199098587,0.6104394197463989,285.0387878417969,284.95001220703125,303.1499938964844,297.4786682128906,300.0476379394531,297.2669372558594,285.0368347167969,1.0,0.3506290912628174,1.0,1.0,0.7283540368080139,1.0,-2.105923891067505,0.992342174053192,1.113581657409668,0.5098496675491333,1.0,1.0,0.0,63.83300018310547,64.0,56518.921875,0.0,758.9647216796875,1.0,280.0435485839844,283.5523986816406,300.4601745605469,304.1046142578125,293.1499938964844,293.1499938964844,279.75,33406.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591063380241394,1.0,0.0,0.0,3.850606203079224,3.850631713867188,9.893535661831263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.76953125,0.0,1747.547607421875,1895.4371337890625,0.0,2104.73876953125,0.9484145045280457,1.0,0.0,3.0,1.0,0.0
17668800,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.387016087770462,0.3434866070747375,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.994576930999756,0.3738772273063659,0.3536708950996399,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8648259043693542,0.2477773278951645,0.173796460032463,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9095402359962464,0.2873653769493103,0.2726012170314789,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7110646367073059,0.134605199098587,0.6104394197463989,285.0387878417969,284.95001220703125,303.1499938964844,297.4786682128906,300.0476379394531,297.2669372558594,285.0368347167969,1.0,0.3506290912628174,1.0,1.0,0.7283540368080139,1.0,-2.105923891067505,0.992342174053192,1.113581657409668,0.5098496675491333,1.0,1.0,0.0,63.83300018310547,64.0,56518.921875,0.0,758.9647216796875,1.0,280.0435485839844,283.5523986816406,300.4601745605469,304.1046142578125,293.1499938964844,293.1499938964844,279.75,33406.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591063380241394,1.0,0.0,0.0,3.850606203079224,3.850631713867188,9.893535661831263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.76953125,0.0,1747.547607421875,1895.4371337890625,0.0,2104.73876953125,0.9484145045280457,1.0,0.0,3.0,1.0,0.0
17668860,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.3840900659561157,0.3461159169673919,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9926373958587646,0.3739570677280426,0.3545069396495819,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8612158894538879,0.2463920712471008,0.1733462959527969,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9055854082107544,0.2860327661037445,0.2720555365085602,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.705864429473877,0.1323953717947006,0.6037123799324036,284.8687744140625,284.95001220703125,303.17742919921875,297.4800109863281,300.046630859375,297.2430725097656,284.8768920898437,1.0,0.3504368662834167,1.0,1.0,0.7291836738586426,1.0,-2.1002755165100098,0.9892098307609558,1.1110656261444092,0.5079978704452515,0.877718985080719,0.877718985080719,0.0,64.39041900634766,67.0,56884.13671875,0.0,756.2770385742188,1.0,279.7559509277344,283.3905944824219,300.50018310546875,304.2451477050781,293.1499938964844,293.1499938964844,280.04998779296875,39890.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673331499099731,1.0,0.0,0.0,3.73419451713562,3.734220027923584,9.304373520535592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.33984375,0.0,1658.6492919921875,1895.4371337890625,0.0,2177.193603515625,0.9268223643302916,1.0,0.0,3.0,1.0,0.0
17668920,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.3840900659561157,0.3461159169673919,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9926373958587646,0.3739570677280426,0.3545069396495819,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8612158894538879,0.2463920712471008,0.1733462959527969,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9055854082107544,0.2860327661037445,0.2720555365085602,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.705864429473877,0.1323953717947006,0.6037123799324036,284.8687744140625,284.95001220703125,303.17742919921875,297.4800109863281,300.046630859375,297.2430725097656,284.8768920898437,1.0,0.3504368662834167,1.0,1.0,0.7291836738586426,1.0,-2.1002755165100098,0.9892098307609558,1.1110656261444092,0.5079978704452515,0.877718985080719,0.877718985080719,0.0,64.39041900634766,67.0,56884.13671875,0.0,756.2770385742188,1.0,279.7559509277344,283.3905944824219,300.50018310546875,304.2451477050781,293.1499938964844,293.1499938964844,280.04998779296875,39890.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673331499099731,1.0,0.0,0.0,3.73419451713562,3.734220027923584,9.304373520535592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.33984375,0.0,1658.6492919921875,1895.4371337890625,0.0,2177.193603515625,0.9268223643302916,1.0,0.0,3.0,1.0,0.0
17668980,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9911229610443116,0.381906121969223,0.3442031741142273,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9859971404075624,0.3754792511463165,0.3555969595909118,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8530479073524475,0.2464567571878433,0.1731638461351394,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.896567165851593,0.2860865294933319,0.2718074321746826,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.696148157119751,0.1310902386903762,0.5970418453216553,285.021240234375,284.95001220703125,303.20318603515625,297.47979736328125,300.0538024902344,297.236328125,285.0169982910156,1.0,0.3507992923259735,1.0,1.0,0.7300132513046265,1.0,-2.090780973434448,0.9842063784599304,1.1065746545791626,0.5049399733543396,1.0,1.0,0.0,66.1898422241211,70.0,56117.921875,0.0,754.5258178710938,1.0,280.0437927246094,283.5360717773437,300.4553527832031,304.0802001953125,293.1499938964844,293.1499938964844,279.75,33305.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584009170532227,1.0,0.0,0.0,3.843961238861084,3.843986749649048,9.859418241831008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.08984375,0.0,1738.6204833984375,1895.4371337890625,0.0,2098.561767578125,0.9468712210655212,1.0,0.0,3.0,1.0,0.0
17669040,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9911229610443116,0.381906121969223,0.3442031741142273,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9859971404075624,0.3754792511463165,0.3555969595909118,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8530479073524475,0.2464567571878433,0.1731638461351394,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.896567165851593,0.2860865294933319,0.2718074321746826,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.696148157119751,0.1310902386903762,0.5970418453216553,285.021240234375,284.95001220703125,303.20318603515625,297.47979736328125,300.0538024902344,297.236328125,285.0169982910156,1.0,0.3507992923259735,1.0,1.0,0.7300132513046265,1.0,-2.090780973434448,0.9842063784599304,1.1065746545791626,0.5049399733543396,1.0,1.0,0.0,66.1898422241211,70.0,56117.921875,0.0,754.5258178710938,1.0,280.0437927246094,283.5360717773437,300.4553527832031,304.0802001953125,293.1499938964844,293.1499938964844,279.75,33305.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584009170532227,1.0,0.0,0.0,3.843961238861084,3.843986749649048,9.859418241831008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.08984375,0.0,1738.6204833984375,1895.4371337890625,0.0,2098.561767578125,0.9468712210655212,1.0,0.0,3.0,1.0,0.0
17669100,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9874036312103271,0.3808047175407409,0.3434563279151916,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9833562970161438,0.376161128282547,0.3564320206642151,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8500037789344788,0.2464915215969085,0.1732935607433319,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8931307196617126,0.2861175239086151,0.2719782888889313,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6923536658287048,0.1305649578571319,0.5949254631996155,284.8634338378906,284.95001220703125,303.2154541015625,297.4791564941406,300.05712890625,297.2328491210937,284.84796142578125,1.0,0.3512416779994964,1.0,1.0,0.7304280400276184,1.0,-2.0886924266815186,0.9830140471458436,1.1056783199310305,0.5041974782943726,0.8971654772758484,0.8971654772758484,0.0,67.03530883789062,70.0,56846.0625,0.0,755.7473754882812,1.0,279.7933349609375,283.3542175292969,300.5104675292969,304.2962646484375,293.1499938964844,293.1499938964844,279.75,36909.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646192312240601,1.0,0.0,0.0,3.827251434326172,3.827277183532715,9.77388594947115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.8359375,0.0,1746.5941162109375,1895.4371337890625,0.0,2153.209228515625,0.9434481859207152,1.0,0.0,3.0,1.0,0.0
17669160,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9821822047233582,0.3795017898082733,0.342351883649826,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.979332685470581,0.3766601085662842,0.3569831848144531,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8457636833190918,0.2463968694210052,0.1732783764600753,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.888360857963562,0.2860129773616791,0.2719520628452301,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.6875956058502197,0.1300100684165954,0.5926463007926941,284.8649597167969,284.95001220703125,303.2273254394531,297.4781494140625,300.0591125488281,297.2269592285156,284.8731994628906,1.0,0.3517392873764038,1.0,1.0,0.7306724190711975,1.0,-2.0852417945861816,0.9812074303627014,1.104034423828125,0.503135085105896,0.8649700880050659,0.8649700880050659,0.0,68.16026306152344,73.0,56363.25390625,0.0,756.7855834960938,1.0,279.7563171386719,283.3936462402344,300.4937438964844,304.2078552246094,293.1499938964844,293.1499938964844,280.04998779296875,40522.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656748294830322,1.0,0.0,0.0,3.69648790359497,3.696513175964356,9.117417789639148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.55078125,0.0,1619.77587890625,1895.4371337890625,0.0,2162.528564453125,0.9188596606254578,1.0,0.0,3.0,1.0,0.0
17669220,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9740776419639589,0.3786680698394775,0.3412422239780426,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.973583996295929,0.3787968456745147,0.3587667346000671,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8399311304092407,0.2471670508384704,0.1736749112606048,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.881626307964325,0.2867482304573059,0.2724576890468597,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.6805554032325745,0.1294820606708526,0.5898164510726929,285.025390625,284.95001220703125,303.25006103515625,297.4751892089844,300.07037353515625,297.2289733886719,285.0214538574219,1.0,0.3531316816806793,1.0,1.0,0.7311612367630005,1.0,-2.083728790283203,0.9802997708320618,1.1034289598464966,0.5024260878562927,0.994750440120697,0.994750440120697,0.0,70.08487701416016,76.0,55802.64453125,0.0,762.3212890625,1.0,280.0435485839844,283.5431213378906,300.4501953125,304.0512084960937,293.1499938964844,293.1499938964844,279.75,33119.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565551400184631,1.0,0.0,0.0,3.814290046691896,3.8143150806427,9.70779751696682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.7529296875,0.0,1701.222412109375,1895.4371337890625,0.0,2082.42578125,0.9400478601455688,1.0,0.0,3.0,1.0,0.0
17669280,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9740776419639589,0.3786680698394775,0.3412422239780426,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.973583996295929,0.3787968456745147,0.3587667346000671,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8399311304092407,0.2471670508384704,0.1736749112606048,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.881626307964325,0.2867482304573059,0.2724576890468597,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.6805554032325745,0.1294820606708526,0.5898164510726929,285.025390625,284.95001220703125,303.25006103515625,297.4751892089844,300.07037353515625,297.2289733886719,285.0214538574219,1.0,0.3531316816806793,1.0,1.0,0.7311612367630005,1.0,-2.083728790283203,0.9802997708320618,1.1034289598464966,0.5024260878562927,0.994750440120697,0.994750440120697,0.0,70.08487701416016,76.0,55802.64453125,0.0,762.3212890625,1.0,280.0435485839844,283.5431213378906,300.4501953125,304.0512084960937,293.1499938964844,293.1499938964844,279.75,33119.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565551400184631,1.0,0.0,0.0,3.814290046691896,3.8143150806427,9.70779751696682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.7529296875,0.0,1701.222412109375,1895.4371337890625,0.0,2082.42578125,0.9400478601455688,1.0,0.0,3.0,1.0,0.0
17669340,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9642991423606871,0.3768312633037567,0.3400182425975799,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9664625525474548,0.380204975605011,0.3604463636875152,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8334560394287109,0.24751678109169,0.1741183996200561,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8741323947906494,0.2870704233646393,0.2730331122875213,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.673272967338562,0.1289009898900985,0.5879775881767273,284.8754272460937,284.95001220703125,303.2714538574219,297.4710388183594,300.07672119140625,297.22296142578125,284.8822326660156,1.0,0.3549284040927887,1.0,1.0,0.7316500544548035,1.0,-2.0832953453063965,0.97990220785141,1.1033931970596311,0.5021221041679382,0.8670421242713928,0.8670421242713928,0.0,72.4165267944336,79.0,56205.609375,0.0,770.2200317382812,1.0,279.7568664550781,283.40142822265625,300.4891967773437,304.1905822753906,293.1499938964844,293.1499938964844,280.04998779296875,40006.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645009160041809,1.0,0.0,0.0,3.680532217025757,3.6805572509765625,9.038878374667548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.970703125,0.0,1597.6328125,1895.4371337890625,0.0,2152.1650390625,0.9149722456932068,1.0,0.0,3.0,1.0,0.0
17669400,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9642991423606871,0.3768312633037567,0.3400182425975799,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9664625525474548,0.380204975605011,0.3604463636875152,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8334560394287109,0.24751678109169,0.1741183996200561,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8741323947906494,0.2870704233646393,0.2730331122875213,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.673272967338562,0.1289009898900985,0.5879775881767273,284.8754272460937,284.95001220703125,303.2714538574219,297.4710388183594,300.07672119140625,297.22296142578125,284.8822326660156,1.0,0.3549284040927887,1.0,1.0,0.7316500544548035,1.0,-2.0832953453063965,0.97990220785141,1.1033931970596311,0.5021221041679382,0.8670421242713928,0.8670421242713928,0.0,72.4165267944336,79.0,56205.609375,0.0,770.2200317382812,1.0,279.7568664550781,283.40142822265625,300.4891967773437,304.1905822753906,293.1499938964844,293.1499938964844,280.04998779296875,40006.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645009160041809,1.0,0.0,0.0,3.680532217025757,3.6805572509765625,9.038878374667548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.970703125,0.0,1597.6328125,1895.4371337890625,0.0,2152.1650390625,0.9149722456932068,1.0,0.0,3.0,1.0,0.0
17669460,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9549989104270936,0.3762804269790649,0.3392311930656433,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9598086476325988,0.3823919594287872,0.3623241782188415,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.827800989151001,0.2485427111387252,0.1747297793626785,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8675352334976196,0.2880459129810333,0.2738155126571655,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.6668269038200378,0.1286771744489669,0.5867795348167419,285.0306396484375,284.95001220703125,303.2916564941406,297.4657897949219,300.087646484375,297.22637939453125,285.026611328125,1.0,0.3569700419902801,1.0,1.0,0.7322615385055542,1.0,-2.084834575653076,0.9804642200469972,1.1043702363967896,0.5022254586219788,0.9973117113113404,0.9973117113113404,0.0,74.75469970703125,82.0,55725.3828125,0.0,779.8536987304688,1.0,280.04345703125,283.54595947265625,300.444091796875,304.0397033691406,293.1499938964844,293.1499938964844,279.75,32879.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75612872838974,1.0,0.0,0.0,3.806056022644043,3.8060810565948486,9.66593006523908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.775390625,0.0,1689.4683837890625,1895.4371337890625,0.0,2078.703857421875,0.9380423426628112,1.0,0.0,3.0,1.0,0.0
17669520,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9549989104270936,0.3762804269790649,0.3392311930656433,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9598086476325988,0.3823919594287872,0.3623241782188415,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.827800989151001,0.2485427111387252,0.1747297793626785,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8675352334976196,0.2880459129810333,0.2738155126571655,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.6668269038200378,0.1286771744489669,0.5867795348167419,285.0306396484375,284.95001220703125,303.2916564941406,297.4657897949219,300.087646484375,297.22637939453125,285.026611328125,1.0,0.3569700419902801,1.0,1.0,0.7322615385055542,1.0,-2.084834575653076,0.9804642200469972,1.1043702363967896,0.5022254586219788,0.9973117113113404,0.9973117113113404,0.0,74.75469970703125,82.0,55725.3828125,0.0,779.8536987304688,1.0,280.04345703125,283.54595947265625,300.444091796875,304.0397033691406,293.1499938964844,293.1499938964844,279.75,32879.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75612872838974,1.0,0.0,0.0,3.806056022644043,3.8060810565948486,9.66593006523908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.775390625,0.0,1689.4683837890625,1895.4371337890625,0.0,2078.703857421875,0.9380423426628112,1.0,0.0,3.0,1.0,0.0
17669580,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9441139698028564,0.3745897114276886,0.3381771445274353,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.95185649394989,0.3838024437427521,0.3640280663967132,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8214606046676636,0.2490298002958297,0.1752976924180984,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8602730631828308,0.2884798347949981,0.2745380401611328,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6600902676582336,0.1282801479101181,0.5859459638595581,284.8764953613281,284.95001220703125,303.310791015625,297.45953369140625,300.0931091308594,297.2207946777344,284.8830261230469,1.0,0.3592298030853271,1.0,1.0,0.7328730225563049,1.0,-2.0861685276031494,0.980898380279541,1.105270266532898,0.5023725032806396,0.8692998886108398,0.8692998886108398,0.0,77.46196746826172,85.0,56196.71875,0.0,790.6297607421875,1.0,279.75689697265625,283.3985595703125,300.48046875,304.1814880371094,293.1499938964844,293.1499938964844,280.04998779296875,39765.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646225094795227,1.0,0.0,0.0,3.6830244064331055,3.683049440383911,9.051123583958542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.6318359375,0.0,1598.6527099609375,1895.4371337890625,0.0,2153.23779296875,0.915299654006958,1.0,0.0,3.0,1.0,0.0
17669640,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9441139698028564,0.3745897114276886,0.3381771445274353,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.95185649394989,0.3838024437427521,0.3640280663967132,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8214606046676636,0.2490298002958297,0.1752976924180984,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8602730631828308,0.2884798347949981,0.2745380401611328,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6600902676582336,0.1282801479101181,0.5859459638595581,284.8764953613281,284.95001220703125,303.310791015625,297.45953369140625,300.0931091308594,297.2207946777344,284.8830261230469,1.0,0.3592298030853271,1.0,1.0,0.7328730225563049,1.0,-2.0861685276031494,0.980898380279541,1.105270266532898,0.5023725032806396,0.8692998886108398,0.8692998886108398,0.0,77.46196746826172,85.0,56196.71875,0.0,790.6297607421875,1.0,279.75689697265625,283.3985595703125,300.48046875,304.1814880371094,293.1499938964844,293.1499938964844,280.04998779296875,39765.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646225094795227,1.0,0.0,0.0,3.6830244064331055,3.683049440383911,9.051123583958542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.6318359375,0.0,1598.6527099609375,1895.4371337890625,0.0,2153.23779296875,0.915299654006958,1.0,0.0,3.0,1.0,0.0
17669700,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9383398294448853,0.3742067515850067,0.3375821411609649,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.947566568851471,0.384779691696167,0.3647920787334442,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8181213140487671,0.2494890242815017,0.1755353957414627,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8565260767936707,0.2888957560062408,0.2748242020606994,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6566362977027893,0.1281637847423553,0.5853307843208313,285.0263061523437,284.95001220703125,303.3199768066406,297.4560852050781,300.09735107421875,297.2210693359375,285.0381164550781,1.0,0.3603574931621551,1.0,1.0,0.7331787943840027,1.0,-2.0862584114074707,0.9808432459831238,1.1054152250289917,0.502232551574707,0.967338800430298,0.967338800430298,0.0,78.89140319824219,85.0,55540.57421875,0.0,795.7884521484375,1.0,280.0029296875,283.56158447265625,300.4218444824219,303.9631652832031,293.1499938964844,293.1499938964844,280.04998779296875,34557.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581390142440796,1.0,0.0,0.0,3.721169948577881,3.721194267272949,9.239581117981288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.6591796875,0.0,1602.7978515625,1895.4371337890625,0.0,2096.27001953125,0.9224722981452942,1.0,0.0,3.0,1.0,0.0
17669760,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9341771006584167,0.3741204142570495,0.3374802768230438,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9446710348129272,0.3859785497188568,0.3659060001373291,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8158761858940125,0.250140517950058,0.1759813576936721,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8539676666259766,0.2895032167434692,0.2753857672214508,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6541644334793091,0.1281662881374359,0.5853614211082458,285.03155517578125,284.95001220703125,303.3289794921875,297.45245361328125,300.1031799316406,297.2243957519531,285.0278015136719,1.0,0.3615863025188446,1.0,1.0,0.7335297465324402,1.0,-2.08871865272522,0.9819459915161132,1.106772541999817,0.5027436017990112,0.999971330165863,0.999971330165863,0.0,80.10232543945312,88.0,55734.51953125,0.0,802.25537109375,1.0,280.0433959960937,283.5433959960937,300.4323425292969,304.0287170410156,293.1499938964844,293.1499938964844,279.75,32828.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565692663192749,1.0,0.0,0.0,3.8092174530029297,3.809242486953736,9.681994015409146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.58203125,0.0,1692.863525390625,1895.4371337890625,0.0,2082.549072265625,0.938818097114563,1.0,0.0,3.0,1.0,0.0
17669820,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9233907461166382,0.3725132346153259,0.3365161120891571,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9366511702537536,0.3873687088489532,0.3676074743270874,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8097187280654907,0.2506954073905945,0.1766079813241958,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8473238945007324,0.2899629175662994,0.276149183511734,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.6481584906578064,0.1278438568115234,0.5849400758743286,284.8738098144531,284.95001220703125,303.34637451171875,297.4446105957031,300.1078491210937,297.21893310546875,284.88134765625,1.0,0.3640556931495666,1.0,1.0,0.73423171043396,1.0,-2.09077262878418,0.9827051758766174,1.108067512512207,0.5030624270439148,0.8700786232948303,0.8700786232948303,0.0,83.02444458007812,91.0,56227.09765625,0.0,814.4681396484375,1.0,279.7562255859375,283.3929748535156,300.4671325683594,304.1703491210937,293.1499938964844,293.1499938964844,280.04998779296875,39759.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652966380119324,1.0,0.0,0.0,3.689230918884277,3.689255952835083,9.081654184228682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.669921875,0.0,1605.688720703125,1895.4371337890625,0.0,2159.18798828125,0.916764795780182,1.0,0.0,3.0,1.0,0.0
17669880,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9233907461166382,0.3725132346153259,0.3365161120891571,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9366511702537536,0.3873687088489532,0.3676074743270874,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8097187280654907,0.2506954073905945,0.1766079813241958,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8473238945007324,0.2899629175662994,0.276149183511734,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.6481584906578064,0.1278438568115234,0.5849400758743286,284.8738098144531,284.95001220703125,303.34637451171875,297.4446105957031,300.1078491210937,297.21893310546875,284.88134765625,1.0,0.3640556931495666,1.0,1.0,0.73423171043396,1.0,-2.09077262878418,0.9827051758766174,1.108067512512207,0.5030624270439148,0.8700786232948303,0.8700786232948303,0.0,83.02444458007812,91.0,56227.09765625,0.0,814.4681396484375,1.0,279.7562255859375,283.3929748535156,300.4671325683594,304.1703491210937,293.1499938964844,293.1499938964844,280.04998779296875,39759.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652966380119324,1.0,0.0,0.0,3.689230918884277,3.689255952835083,9.081654184228682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.669921875,0.0,1605.688720703125,1895.4371337890625,0.0,2159.18798828125,0.916764795780182,1.0,0.0,3.0,1.0,0.0
