time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.914116621017456,0.3721132576465606,0.3358790576457977,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9296653866767884,0.3895253539085388,0.369464099407196,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8042202591896057,0.2518704235553741,0.1773365288972854,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.84162837266922,0.2910033464431762,0.2770142555236816,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.6429190039634705,0.1277808845043182,0.584623396396637,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.11724853515625,297.2226257324219,285.02850341796875,1.0,0.3665454089641571,1.0,1.0,0.7349336743354797,1.0,-2.0937652587890625,0.9839561581611632,1.109809160232544,0.5035434365272522,1.0,1.0,0.0,85.82238006591797,94.0,55770.20703125,0.0,827.1046142578125,1.0,280.04351806640625,283.53955078125,300.4164733886719,304.015380859375,293.1499938964844,293.1499938964844,279.75,32837.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572900056838989,1.0,0.0,0.0,3.815981149673462,3.816006422042847,9.716408158055856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.267578125,0.0,1701.049072265625,1895.4371337890625,0.0,2088.84521484375,0.94027179479599,1.0,0.0,3.0,1.0,0.0
17670000,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.914116621017456,0.3721132576465606,0.3358790576457977,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9296653866767884,0.3895253539085388,0.369464099407196,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8042202591896057,0.2518704235553741,0.1773365288972854,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.84162837266922,0.2910033464431762,0.2770142555236816,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.6429190039634705,0.1277808845043182,0.584623396396637,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.11724853515625,297.2226257324219,285.02850341796875,1.0,0.3665454089641571,1.0,1.0,0.7349336743354797,1.0,-2.0937652587890625,0.9839561581611632,1.109809160232544,0.5035434365272522,1.0,1.0,0.0,85.82238006591797,94.0,55770.20703125,0.0,827.1046142578125,1.0,280.04351806640625,283.53955078125,300.4164733886719,304.015380859375,293.1499938964844,293.1499938964844,279.75,32837.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572900056838989,1.0,0.0,0.0,3.815981149673462,3.816006422042847,9.716408158055856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.267578125,0.0,1701.049072265625,1895.4371337890625,0.0,2088.84521484375,0.94027179479599,1.0,0.0,3.0,1.0,0.0
17670060,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.904820442199707,0.370580792427063,0.3349871039390564,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9222276210784912,0.3908895552158355,0.3711493909358978,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7983483672142029,0.252485990524292,0.1780102699995041,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8357347249984741,0.2914753258228302,0.2777961492538452,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.6376821994781494,0.1274991482496261,0.5844150185585022,284.87322998046875,284.95001220703125,303.37921142578125,297.4270935058594,300.121337890625,297.2172546386719,284.880615234375,1.0,0.3690994083881378,1.0,1.0,0.7356973886489868,1.0,-2.096221446990967,0.9848939776420592,1.1113274097442627,0.5039600133895874,0.872098445892334,0.872098445892334,0.0,88.84819793701172,97.0,56280.50390625,0.0,840.1021728515625,1.0,279.7561950683594,283.3873596191406,300.4500732421875,304.15673828125,293.1499938964844,293.1499938964844,280.04998779296875,39704.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661005258560181,1.0,0.0,0.0,3.698428869247437,3.698453903198242,9.126995337283006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.9375,0.0,1615.805419921875,1895.4371337890625,0.0,2166.2900390625,0.9187414050102234,1.0,0.0,3.0,1.0,0.0
17670120,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.904820442199707,0.370580792427063,0.3349871039390564,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9222276210784912,0.3908895552158355,0.3711493909358978,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7983483672142029,0.252485990524292,0.1780102699995041,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8357347249984741,0.2914753258228302,0.2777961492538452,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.6376821994781494,0.1274991482496261,0.5844150185585022,284.87322998046875,284.95001220703125,303.37921142578125,297.4270935058594,300.121337890625,297.2172546386719,284.880615234375,1.0,0.3690994083881378,1.0,1.0,0.7356973886489868,1.0,-2.096221446990967,0.9848939776420592,1.1113274097442627,0.5039600133895874,0.872098445892334,0.872098445892334,0.0,88.84819793701172,97.0,56280.50390625,0.0,840.1021728515625,1.0,279.7561950683594,283.3873596191406,300.4500732421875,304.15673828125,293.1499938964844,293.1499938964844,280.04998779296875,39704.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661005258560181,1.0,0.0,0.0,3.698428869247437,3.698453903198242,9.126995337283006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.9375,0.0,1615.805419921875,1895.4371337890625,0.0,2166.2900390625,0.9187414050102234,1.0,0.0,3.0,1.0,0.0
17670180,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8972697854042053,0.3702466785907745,0.3344103991985321,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9159762263298036,0.3930275738239288,0.3729860186576843,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7933653593063354,0.2537262737751007,0.1787837743759155,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8306910395622253,0.2925290167331695,0.2786737382411957,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6331015825271606,0.1274687051773071,0.5842612385749817,285.033203125,284.95001220703125,303.3949279785156,297.41766357421875,300.1303100585937,297.2210998535156,285.029541015625,1.0,0.371639221906662,1.0,1.0,0.7364611029624939,1.0,-2.099527359008789,0.986278772354126,1.1132484674453735,0.5045138001441956,1.0,1.0,0.0,91.71669006347656,100.0,55813.16796875,0.0,853.3426513671875,1.0,280.0435791015625,283.5360107421875,300.3982238769531,304.00006103515625,293.1499938964844,293.1499938964844,279.75,32911.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581376433372498,1.0,0.0,0.0,3.822669744491577,3.822695016860962,9.750499430083437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.8115234375,0.0,1709.687255859375,1895.4371337890625,0.0,2096.2578125,0.9417982697486876,1.0,0.0,3.0,1.0,0.0
17670240,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8972697854042053,0.3702466785907745,0.3344103991985321,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9159762263298036,0.3930275738239288,0.3729860186576843,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7933653593063354,0.2537262737751007,0.1787837743759155,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8306910395622253,0.2925290167331695,0.2786737382411957,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6331015825271606,0.1274687051773071,0.5842612385749817,285.033203125,284.95001220703125,303.3949279785156,297.41766357421875,300.1303100585937,297.2210998535156,285.029541015625,1.0,0.371639221906662,1.0,1.0,0.7364611029624939,1.0,-2.099527359008789,0.986278772354126,1.1132484674453735,0.5045138001441956,1.0,1.0,0.0,91.71669006347656,100.0,55813.16796875,0.0,853.3426513671875,1.0,280.0435791015625,283.5360107421875,300.3982238769531,304.00006103515625,293.1499938964844,293.1499938964844,279.75,32911.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581376433372498,1.0,0.0,0.0,3.822669744491577,3.822695016860962,9.750499430083437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.8115234375,0.0,1709.687255859375,1895.4371337890625,0.0,2096.2578125,0.9417982697486876,1.0,0.0,3.0,1.0,0.0
17670300,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8939087390899658,0.3696903884410858,0.3342503905296325,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9133044481277466,0.3938392996788025,0.3740133941173553,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7912334203720093,0.2541739344596863,0.1792501509189605,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8285011053085327,0.2928845882415771,0.2792172729969024,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6311240792274475,0.1274044215679168,0.584533154964447,284.878173828125,284.95001220703125,303.4026794433594,297.412841796875,300.1332702636719,297.2203063964844,284.8624572753906,1.0,0.3729695677757263,1.0,1.0,0.7368429899215698,1.0,-2.102111339569092,0.9874197244644164,1.1146916151046753,0.5051026940345764,0.9069223403930664,0.9069223403930664,0.0,93.11744689941406,100.0,56689.0546875,0.0,860.7050170898438,1.0,279.7937316894531,283.35302734375,300.4506530761719,304.2223205566406,293.1499938964844,293.1499938964844,279.75,36161.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650793194770813,1.0,0.0,0.0,3.819704294204712,3.819730043411255,9.735376806929708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.4970703125,0.0,1731.5634765625,1895.4371337890625,0.0,2157.269287109375,0.9414544701576232,1.0,0.0,3.0,1.0,0.0
17670360,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8894003629684448,0.3687913417816162,0.3335888385772705,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9095537662506104,0.394373744726181,0.3746581971645355,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7881648540496826,0.2544082403182983,0.1795058399438858,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8254595398902893,0.2930153906345367,0.2794721126556396,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.6284999251365662,0.1272178143262863,0.584200918674469,284.8727111816406,284.95001220703125,303.4103698730469,297.4079284667969,300.1341552734375,297.2159118652344,284.8800354003906,1.0,0.3742224872112274,1.0,1.0,0.7372391819953918,1.0,-2.1023077964782715,0.987372636795044,1.1149351596832275,0.5050252676010132,0.8739656805992126,0.8739656805992126,0.0,94.78616333007812,103.0,56340.31640625,0.0,866.8579711914062,1.0,279.75634765625,283.3816833496094,300.4312438964844,304.1420593261719,293.1499938964844,293.1499938964844,280.04998779296875,39696.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669748067855835,1.0,0.0,0.0,3.7080798149108887,3.7081050872802734,9.174690944746544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.4912109375,0.0,1626.84912109375,1895.4371337890625,0.0,2174.02197265625,0.9207535982131958,1.0,0.0,3.0,1.0,0.0
17670420,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8826246857643127,0.3685217499732971,0.3330705463886261,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9043455719947816,0.3965005278587341,0.376480370759964,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7837936878204346,0.2557185888290405,0.1803267151117324,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8209391832351685,0.2940840423107147,0.2803625464439392,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.6244075298309326,0.1272138357162475,0.5841726064682007,285.03466796875,284.95001220703125,303.42559814453125,297.39801025390625,300.1430053710937,297.2199401855469,285.0314636230469,1.0,0.3767771422863006,1.0,1.0,0.7380315065383911,1.0,-2.105889320373535,0.988884449005127,1.1170049905776978,0.5056564211845398,1.0,1.0,0.0,97.68466186523438,106.0,55865.640625,0.0,880.5383911132812,1.0,280.0435791015625,283.5332946777344,300.37872314453125,303.9837951660156,293.1499938964844,293.1499938964844,279.75,33004.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590473890304565,1.0,0.0,0.0,3.828614473342896,3.82863974571228,9.7808492682816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.265625,0.0,1717.6024169921875,1895.4371337890625,0.0,2104.222412109375,0.9432955384254456,1.0,0.0,3.0,1.0,0.0
17670480,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8826246857643127,0.3685217499732971,0.3330705463886261,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9043455719947816,0.3965005278587341,0.376480370759964,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7837936878204346,0.2557185888290405,0.1803267151117324,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8209391832351685,0.2940840423107147,0.2803625464439392,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.6244075298309326,0.1272138357162475,0.5841726064682007,285.03466796875,284.95001220703125,303.42559814453125,297.39801025390625,300.1430053710937,297.2199401855469,285.0314636230469,1.0,0.3767771422863006,1.0,1.0,0.7380315065383911,1.0,-2.105889320373535,0.988884449005127,1.1170049905776978,0.5056564211845398,1.0,1.0,0.0,97.68466186523438,106.0,55865.640625,0.0,880.5383911132812,1.0,280.0435791015625,283.5332946777344,300.37872314453125,303.9837951660156,293.1499938964844,293.1499938964844,279.75,33004.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590473890304565,1.0,0.0,0.0,3.828614473342896,3.82863974571228,9.7808492682816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.265625,0.0,1717.6024169921875,1895.4371337890625,0.0,2104.222412109375,0.9432955384254456,1.0,0.0,3.0,1.0,0.0
17670540,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8755715489387512,0.3671407997608185,0.3323171138763428,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8990863561630249,0.39783775806427,0.3781474530696869,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7792425751686096,0.2564712464809418,0.1810999512672424,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.816186785697937,0.2945868968963623,0.2811790406703949,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.6202189922332764,0.1269899159669876,0.5842384099960327,284.8734436035156,284.95001220703125,303.4407958984375,297.3880310058594,300.1468505859375,297.2149963378906,284.8804626464844,1.0,0.3793680965900421,1.0,1.0,0.7388238310813904,1.0,-2.108980417251587,0.9901270270347596,1.1188534498214722,0.5062612891197205,0.8770256042480469,0.8770256042480469,0.0,100.77135467529295,109.0,56422.83984375,0.0,894.4786987304688,1.0,279.756103515625,283.3765563964844,300.4114990234375,304.1266784667969,293.1499938964844,293.1499938964844,280.04998779296875,39550.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679201364517212,1.0,0.0,0.0,3.7190351486206055,3.7190604209899902,9.22898266253469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.986328125,0.0,1638.4058837890625,1895.4371337890625,0.0,2182.391357421875,0.923162579536438,1.0,0.0,3.0,1.0,0.0
17670600,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8755715489387512,0.3671407997608185,0.3323171138763428,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8990863561630249,0.39783775806427,0.3781474530696869,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7792425751686096,0.2564712464809418,0.1810999512672424,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.816186785697937,0.2945868968963623,0.2811790406703949,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.6202189922332764,0.1269899159669876,0.5842384099960327,284.8734436035156,284.95001220703125,303.4407958984375,297.3880310058594,300.1468505859375,297.2149963378906,284.8804626464844,1.0,0.3793680965900421,1.0,1.0,0.7388238310813904,1.0,-2.108980417251587,0.9901270270347596,1.1188534498214722,0.5062612891197205,0.8770256042480469,0.8770256042480469,0.0,100.77135467529295,109.0,56422.83984375,0.0,894.4786987304688,1.0,279.756103515625,283.3765563964844,300.4114990234375,304.1266784667969,293.1499938964844,293.1499938964844,280.04998779296875,39550.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679201364517212,1.0,0.0,0.0,3.7190351486206055,3.7190604209899902,9.22898266253469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.986328125,0.0,1638.4058837890625,1895.4371337890625,0.0,2182.391357421875,0.923162579536438,1.0,0.0,3.0,1.0,0.0
17670660,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8695221543312073,0.366933137178421,0.3318554759025574,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8946513533592224,0.3999621570110321,0.3799635767936706,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7754426598548889,0.257855087518692,0.1819705516099929,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8120136857032776,0.2956712543964386,0.2820828855037689,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.6163910627365112,0.1270083785057068,0.584314227104187,285.0355834960937,284.95001220703125,303.4560852050781,297.3780822753906,300.1558532714844,297.2192687988281,285.0328369140625,1.0,0.3819230496883392,1.0,1.0,0.7396166920661926,1.0,-2.112823724746704,0.9917686581611632,1.1210551261901855,0.5069769024848938,1.0,1.0,0.0,103.68216705322266,112.0,55925.328125,0.0,908.5358276367188,1.0,280.0433959960937,283.5296325683594,300.35906982421875,303.9681701660156,293.1499938964844,293.1499938964844,279.75,33156.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600283026695251,1.0,0.0,0.0,3.8363192081451416,3.8363447189331055,9.820255399972666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.341796875,0.0,1728.1456298828125,1895.4371337890625,0.0,2112.8212890625,0.9449931979179382,1.0,0.0,3.0,1.0,0.0
17670720,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8695221543312073,0.366933137178421,0.3318554759025574,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8946513533592224,0.3999621570110321,0.3799635767936706,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7754426598548889,0.257855087518692,0.1819705516099929,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8120136857032776,0.2956712543964386,0.2820828855037689,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.6163910627365112,0.1270083785057068,0.584314227104187,285.0355834960937,284.95001220703125,303.4560852050781,297.3780822753906,300.1558532714844,297.2192687988281,285.0328369140625,1.0,0.3819230496883392,1.0,1.0,0.7396166920661926,1.0,-2.112823724746704,0.9917686581611632,1.1210551261901855,0.5069769024848938,1.0,1.0,0.0,103.68216705322266,112.0,55925.328125,0.0,908.5358276367188,1.0,280.0433959960937,283.5296325683594,300.35906982421875,303.9681701660156,293.1499938964844,293.1499938964844,279.75,33156.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600283026695251,1.0,0.0,0.0,3.8363192081451416,3.8363447189331055,9.820255399972666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.341796875,0.0,1728.1456298828125,1895.4371337890625,0.0,2112.8212890625,0.9449931979179382,1.0,0.0,3.0,1.0,0.0
17670780,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8632127046585083,0.3656231462955475,0.3311586678028106,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8899461627006531,0.4012980759143829,0.3816268444061279,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7714638710021973,0.2586803734302521,0.182792991399765,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8075281977653503,0.2961903214454651,0.2829128205776214,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6123553514480591,0.1268070787191391,0.5844770669937134,284.87603759765625,284.95001220703125,303.4715881347656,297.3682556152344,300.1600036621094,297.21453857421875,284.8821105957031,1.0,0.3845109641551971,1.0,1.0,0.7404096126556396,1.0,-2.1161701679229736,0.9931378960609436,1.1230322122573853,0.507664680480957,0.8811030387878418,0.8811030387878418,0.0,106.77945709228516,115.0,56519.5390625,0.0,922.8392944335938,1.0,279.7567749023437,283.3721618652344,300.3912353515625,304.1117553710937,293.1499938964844,293.1499938964844,280.04998779296875,39390.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688472270965576,1.0,0.0,0.0,3.7314279079437256,3.7314534187316895,9.290592970501166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.96875,0.0,1651.5963134765625,1895.4371337890625,0.0,2190.608642578125,0.9258319139480592,1.0,0.0,3.0,1.0,0.0
17670840,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8632127046585083,0.3656231462955475,0.3311586678028106,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8899461627006531,0.4012980759143829,0.3816268444061279,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7714638710021973,0.2586803734302521,0.182792991399765,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8075281977653503,0.2961903214454651,0.2829128205776214,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6123553514480591,0.1268070787191391,0.5844770669937134,284.87603759765625,284.95001220703125,303.4715881347656,297.3682556152344,300.1600036621094,297.21453857421875,284.8821105957031,1.0,0.3845109641551971,1.0,1.0,0.7404096126556396,1.0,-2.1161701679229736,0.9931378960609436,1.1230322122573853,0.507664680480957,0.8811030387878418,0.8811030387878418,0.0,106.77945709228516,115.0,56519.5390625,0.0,922.8392944335938,1.0,279.7567749023437,283.3721618652344,300.3912353515625,304.1117553710937,293.1499938964844,293.1499938964844,280.04998779296875,39390.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688472270965576,1.0,0.0,0.0,3.7314279079437256,3.7314534187316895,9.290592970501166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.96875,0.0,1651.5963134765625,1895.4371337890625,0.0,2190.608642578125,0.9258319139480592,1.0,0.0,3.0,1.0,0.0
17670900,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8599902987480164,0.3653925955295563,0.3307106494903564,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8874878883361816,0.4022374153137207,0.3823485672473907,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7693814635276794,0.2593058347702026,0.1831450313329696,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8051098585128784,0.29663747549057,0.283229798078537,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6101379990577698,0.1267683506011963,0.5842575430870056,285.0277709960937,284.95001220703125,303.4794616699219,297.3634338378906,300.1637268066406,297.2151184082031,285.039794921875,1.0,0.3857475519180298,1.0,1.0,0.7408061027526855,1.0,-2.117035388946533,0.9934359192848206,1.123599410057068,0.5077335238456726,0.9804627299308776,0.9804627299308776,0.0,108.36419677734376,115.0,55839.01171875,0.0,929.3732299804688,1.0,280.0040283203125,283.5382995605469,300.3308410644531,303.8909606933594,293.1499938964844,293.1499938964844,280.04998779296875,34582.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625172138214111,1.0,0.0,0.0,3.766425848007202,3.7664506435394287,9.465686048315548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.4150390625,0.0,1655.6541748046875,1895.4371337890625,0.0,2134.687255859375,0.9325531721115112,1.0,0.0,3.0,1.0,0.0
17670960,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8578408360481262,0.3654773831367492,0.3307595551013946,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8860044479370117,0.4034276604652405,0.3834490478038788,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7681865692138672,0.2601417899131775,0.1837184876203537,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8035622239112854,0.2972931265830993,0.2838355302810669,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.6086035966873169,0.126846507191658,0.5846531987190247,285.0372314453125,284.95001220703125,303.4874267578125,297.35870361328125,300.1694030761719,297.2190856933594,285.0351867675781,1.0,0.3870616257190704,1.0,1.0,0.7412182688713074,1.0,-2.120304822921753,0.9949190020561218,1.125385880470276,0.5084682106971741,1.0,1.0,0.0,109.69129943847656,118.0,56006.55859375,0.0,937.2733154296876,1.0,280.043212890625,283.5268249511719,300.33990478515625,303.95361328125,293.1499938964844,293.1499938964844,279.75,33296.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610415816307068,1.0,0.0,0.0,3.844008445739746,3.84403395652771,9.859660394795355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.0810546875,0.0,1738.608154296875,1895.4371337890625,0.0,2121.714599609375,0.9469136595726012,1.0,0.0,3.0,1.0,0.0
17671020,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.852213442325592,0.3642424046993255,0.3301278054714203,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8817964792251587,0.4047694802284241,0.3851191699504852,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7647267580032349,0.2610444724559784,0.1845953315496444,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.799362301826477,0.297833651304245,0.2846858203411102,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6047067642211914,0.126668095588684,0.5849156975746155,284.8768005371094,284.95001220703125,303.5036926269531,297.3495178222656,300.1740417480469,297.2146301269531,284.8827209472656,1.0,0.389644593000412,1.0,1.0,0.742042601108551,1.0,-2.1239469051361084,0.9964244961738586,1.1275224685668943,0.5092383027076721,0.8845381736755371,0.8845381736755371,0.0,112.78968811035156,121.0,56630.12109375,0.0,951.957275390625,1.0,279.7567138671875,283.3666687011719,300.37261962890625,304.0994873046875,293.1499938964844,293.1499938964844,280.04998779296875,39292.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698470950126648,1.0,0.0,0.0,3.7445106506347656,3.7445361614227295,9.355853762826882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.19921875,0.0,1666.153076171875,1895.4371337890625,0.0,2199.48046875,0.9286592602729796,1.0,0.0,3.0,1.0,0.0
17671080,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.852213442325592,0.3642424046993255,0.3301278054714203,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8817964792251587,0.4047694802284241,0.3851191699504852,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7647267580032349,0.2610444724559784,0.1845953315496444,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.799362301826477,0.297833651304245,0.2846858203411102,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6047067642211914,0.126668095588684,0.5849156975746155,284.8768005371094,284.95001220703125,303.5036926269531,297.3495178222656,300.1740417480469,297.2146301269531,284.8827209472656,1.0,0.389644593000412,1.0,1.0,0.742042601108551,1.0,-2.1239469051361084,0.9964244961738586,1.1275224685668943,0.5092383027076721,0.8845381736755371,0.8845381736755371,0.0,112.78968811035156,121.0,56630.12109375,0.0,951.957275390625,1.0,279.7567138671875,283.3666687011719,300.37261962890625,304.0994873046875,293.1499938964844,293.1499938964844,280.04998779296875,39292.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698470950126648,1.0,0.0,0.0,3.7445106506347656,3.7445361614227295,9.355853762826882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.19921875,0.0,1666.153076171875,1895.4371337890625,0.0,2199.48046875,0.9286592602729796,1.0,0.0,3.0,1.0,0.0
17671140,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8474119305610657,0.3641588687896728,0.3297794163227081,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8782705068588257,0.4069056212902069,0.386940449476242,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7618876695632935,0.2625837028026581,0.1855713576078415,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7957481145858765,0.2989566326141357,0.2856228053569793,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6011608242988586,0.1267269849777221,0.5851738452911377,285.0409851074219,284.95001220703125,303.5205993652344,297.3407897949219,300.18408203125,297.2194519042969,285.0390625,1.0,0.3921878337860107,1.0,1.0,0.7428669929504395,1.0,-2.1283180713653564,0.9983178973197936,1.130000114440918,0.5101107954978943,1.0,1.0,0.0,115.70555877685548,109.0,56099.953125,0.0,966.7393798828124,1.0,280.0435791015625,283.52496337890625,300.3217468261719,303.94122314453125,293.1499938964844,293.1499938964844,279.75,33427.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620171904563904,1.0,0.0,0.0,3.852582454681397,3.85260820388794,9.903693580781692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.751953125,0.0,1750.129150390625,1895.4371337890625,0.0,2130.288818359375,0.9488440155982972,1.0,0.0,3.0,1.0,0.0
17671200,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8474119305610657,0.3641588687896728,0.3297794163227081,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8782705068588257,0.4069056212902069,0.386940449476242,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7618876695632935,0.2625837028026581,0.1855713576078415,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7957481145858765,0.2989566326141357,0.2856228053569793,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6011608242988586,0.1267269849777221,0.5851738452911377,285.0409851074219,284.95001220703125,303.5205993652344,297.3407897949219,300.18408203125,297.2194519042969,285.0390625,1.0,0.3921878337860107,1.0,1.0,0.7428669929504395,1.0,-2.1283180713653564,0.9983178973197936,1.130000114440918,0.5101107954978943,1.0,1.0,0.0,115.70555877685548,109.0,56099.953125,0.0,966.7393798828124,1.0,280.0435791015625,283.52496337890625,300.3217468261719,303.94122314453125,293.1499938964844,293.1499938964844,279.75,33427.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620171904563904,1.0,0.0,0.0,3.852582454681397,3.85260820388794,9.903693580781692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.751953125,0.0,1750.129150390625,1895.4371337890625,0.0,2130.288818359375,0.9488440155982972,1.0,0.0,3.0,1.0,0.0
17671260,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8512296676635742,0.3630133867263794,0.3290112316608429,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8842989802360535,0.4082640707492828,0.3884017765522003,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7670859694480896,0.2635772824287414,0.1863429099321365,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8008421063423157,0.2995322942733764,0.2862781882286072,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6045100092887878,0.1265863329172134,0.5844996571540833,284.87579345703125,284.95001220703125,303.5381774902344,297.3326721191406,300.1893005371094,297.2153625488281,284.8811340332031,1.0,0.3900579512119293,1.0,1.0,0.7437513470649719,1.0,-2.1300623416900635,0.9988579750061036,1.1312042474746704,0.5103722810745239,0.8868297934532166,0.8868297934532166,0.0,112.98860168457033,97.0,56716.23828125,0.0,958.5711669921876,1.0,279.7567749023437,283.3592529296875,300.3555908203125,304.0884704589844,293.1499938964844,293.1499938964844,280.04998779296875,39233.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707989811897278,1.0,0.0,0.0,3.758410215377808,3.758435726165772,9.425439770893718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.4814453125,0.0,1682.0665283203125,1895.4371337890625,0.0,2207.9365234375,0.93152117729187,1.0,0.0,3.0,1.0,0.0
17671320,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8512296676635742,0.3630133867263794,0.3290112316608429,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8842989802360535,0.4082640707492828,0.3884017765522003,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7670859694480896,0.2635772824287414,0.1863429099321365,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8008421063423157,0.2995322942733764,0.2862781882286072,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6045100092887878,0.1265863329172134,0.5844996571540833,284.87579345703125,284.95001220703125,303.5381774902344,297.3326721191406,300.1893005371094,297.2153625488281,284.8811340332031,1.0,0.3900579512119293,1.0,1.0,0.7437513470649719,1.0,-2.1300623416900635,0.9988579750061036,1.1312042474746704,0.5103722810745239,0.8868297934532166,0.8868297934532166,0.0,112.98860168457033,97.0,56716.23828125,0.0,958.5711669921876,1.0,279.7567749023437,283.3592529296875,300.3555908203125,304.0884704589844,293.1499938964844,293.1499938964844,280.04998779296875,39233.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707989811897278,1.0,0.0,0.0,3.758410215377808,3.758435726165772,9.425439770893718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.4814453125,0.0,1682.0665283203125,1895.4371337890625,0.0,2207.9365234375,0.93152117729187,1.0,0.0,3.0,1.0,0.0
17671380,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8623902201652527,0.3630520701408386,0.3284027874469757,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8981989622116089,0.4104507565498352,0.3898819386959076,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.779056191444397,0.265251874923706,0.1871255338191986,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8127147555351257,0.300726443529129,0.2868947386741638,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.6130860447883606,0.1267303377389907,0.5832988023757935,285.03887939453125,284.95001220703125,303.556640625,297.3252258300781,300.2001647949219,297.2208557128906,285.036865234375,1.0,0.3853496313095093,1.0,1.0,0.7446357607841492,1.0,-2.1313421726226807,0.9991989135742188,1.1321433782577517,0.5103898048400879,1.0,1.0,0.0,106.34581756591795,85.0,56104.2890625,0.0,935.6961059570312,1.0,280.04364013671875,283.5188903808594,300.3050231933594,303.9258117675781,293.1499938964844,293.1499938964844,279.75,33551.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627422213554382,1.0,0.0,0.0,3.859709024429321,3.859734773635864,9.940367817762308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.1669921875,0.0,1759.8648681640625,1895.4371337890625,0.0,2136.667724609375,0.9505459070205688,1.0,0.0,3.0,1.0,0.0
17671440,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8623902201652527,0.3630520701408386,0.3284027874469757,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8981989622116089,0.4104507565498352,0.3898819386959076,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.779056191444397,0.265251874923706,0.1871255338191986,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8127147555351257,0.300726443529129,0.2868947386741638,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.6130860447883606,0.1267303377389907,0.5832988023757935,285.03887939453125,284.95001220703125,303.556640625,297.3252258300781,300.2001647949219,297.2208557128906,285.036865234375,1.0,0.3853496313095093,1.0,1.0,0.7446357607841492,1.0,-2.1313421726226807,0.9991989135742188,1.1321433782577517,0.5103898048400879,1.0,1.0,0.0,106.34581756591795,85.0,56104.2890625,0.0,935.6961059570312,1.0,280.04364013671875,283.5188903808594,300.3050231933594,303.9258117675781,293.1499938964844,293.1499938964844,279.75,33551.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627422213554382,1.0,0.0,0.0,3.859709024429321,3.859734773635864,9.940367817762308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.1669921875,0.0,1759.8648681640625,1895.4371337890625,0.0,2136.667724609375,0.9505459070205688,1.0,0.0,3.0,1.0,0.0
17671500,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8705211877822876,0.3627477884292602,0.3282367289066314,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9079198837280272,0.4113244712352752,0.390740305185318,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7873945832252502,0.2659479975700378,0.1875970214605331,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.820511519908905,0.3011882901191711,0.2873086333274841,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6188396215438843,0.1267842650413513,0.5830011367797852,284.8868408203125,284.95001220703125,303.56622314453125,297.3218078613281,300.2044677734375,297.2212829589844,284.87078857421875,1.0,0.382419228553772,1.0,1.0,0.745077908039093,1.0,-2.132882595062256,0.9998035430908204,1.133079171180725,0.5106975436210632,0.922298789024353,0.922298789024353,0.0,102.11382293701172,85.0,57015.80859375,0.0,921.7941284179688,1.0,279.7933654785156,283.335693359375,300.35760498046875,304.1473999023437,293.1499938964844,293.1499938964844,279.75,36012.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694193720817566,1.0,0.0,0.0,3.861624002456665,3.861649990081787,9.950232424671412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.2734375,0.0,1781.7005615234375,1895.4371337890625,0.0,2195.68359375,0.9510510563850404,1.0,0.0,3.0,1.0,0.0
17671560,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8790181875228882,0.362083226442337,0.3275660872459411,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9188981652259828,0.4118987619876861,0.3911916315555572,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7961151003837585,0.2664205133914947,0.1878446787595749,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8285107016563416,0.3014143109321594,0.2874191403388977,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6246185302734375,0.1267240792512893,0.5820927023887634,284.8742980957031,284.95001220703125,303.5760498046875,297.318603515625,300.2066650390625,297.2176513671875,284.8801574707031,1.0,0.3791009783744812,1.0,1.0,0.7454907298088074,1.0,-2.131960868835449,0.9991973638534546,1.1327635049819946,0.5103399157524109,0.8859738111495972,0.8859738111495972,0.0,97.759521484375,73.0,56684.1640625,0.0,905.106201171875,1.0,279.75640869140625,283.3554382324219,300.3402404785156,304.0709533691406,293.1499938964844,293.1499938964844,280.04998779296875,39387.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711940407752991,1.0,0.0,0.0,3.759101390838623,3.759127140045166,9.428907219444228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.2568359375,0.0,1684.072265625,1895.4371337890625,0.0,2211.44873046875,0.9318934082984924,1.0,0.0,3.0,1.0,0.0
17671620,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.902720034122467,0.3622820079326629,0.3269858956336975,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.948741376399994,0.4141810238361358,0.3926329612731933,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8186036348342896,0.2682718634605407,0.1886559426784515,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8500642776489258,0.3027228713035583,0.288015216588974,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6400135159492493,0.1270045340061187,0.5808919072151184,285.03778076171875,284.95001220703125,303.5965881347656,297.3128967285156,300.2189636230469,297.2239990234375,285.03619384765625,1.0,0.3718166351318359,1.0,1.0,0.7463163137435913,1.0,-2.133237600326538,0.9995604753494264,1.1336770057678225,0.510379433631897,1.0,1.0,0.0,87.77395629882812,61.0,56081.12890625,0.0,870.029541015625,1.0,280.0433349609375,283.5151062011719,300.2920837402344,303.91046142578125,293.1499938964844,293.1499938964844,279.75,33630.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629578113555908,1.0,0.0,0.0,3.86125111579895,3.861276865005493,9.948312253982294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.9365234375,0.0,1762.3846435546875,1895.4371337890625,0.0,2138.56591796875,0.9509215354919434,1.0,0.0,3.0,1.0,0.0
17671680,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.902720034122467,0.3622820079326629,0.3269858956336975,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.948741376399994,0.4141810238361358,0.3926329612731933,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8186036348342896,0.2682718634605407,0.1886559426784515,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8500642776489258,0.3027228713035583,0.288015216588974,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6400135159492493,0.1270045340061187,0.5808919072151184,285.03778076171875,284.95001220703125,303.5965881347656,297.3128967285156,300.2189636230469,297.2239990234375,285.03619384765625,1.0,0.3718166351318359,1.0,1.0,0.7463163137435913,1.0,-2.133237600326538,0.9995604753494264,1.1336770057678225,0.510379433631897,1.0,1.0,0.0,87.77395629882812,61.0,56081.12890625,0.0,870.029541015625,1.0,280.0433349609375,283.5151062011719,300.2920837402344,303.91046142578125,293.1499938964844,293.1499938964844,279.75,33630.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629578113555908,1.0,0.0,0.0,3.86125111579895,3.861276865005493,9.948312253982294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.9365234375,0.0,1762.3846435546875,1895.4371337890625,0.0,2138.56591796875,0.9509215354919434,1.0,0.0,3.0,1.0,0.0
17671740,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.936735212802887,0.3614541590213775,0.3262005746364593,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9820219278335572,0.4157031178474426,0.3939372301101684,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8457313776016235,0.2695936858654022,0.18942691385746,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8793187737464905,0.3035070896148681,0.288555383682251,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6612479090690613,0.127119779586792,0.5798792243003845,284.87548828125,284.95001220703125,303.61834716796875,297.3081970214844,300.22686767578125,297.2212829589844,284.8809509277344,1.0,0.3639097213745117,1.0,1.0,0.74714195728302,1.0,-2.1342246532440186,0.9997560381889344,1.1344685554504397,0.5104434490203857,0.8872151374816895,0.8872151374816895,0.0,77.25016784667969,49.0,56687.765625,0.0,832.6862182617188,1.0,279.7567443847656,283.3523864746094,300.3292541503906,304.0586853027344,293.1499938964844,293.1499938964844,280.04998779296875,39320.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713217735290527,1.0,0.0,0.0,3.763522148132324,3.763547897338867,9.451097753299108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.1220703125,0.0,1688.791748046875,1895.4371337890625,0.0,2212.5849609375,0.9327488541603088,1.0,0.0,3.0,1.0,0.0
