time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.936735212802887,0.3614541590213775,0.3262005746364593,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9820219278335572,0.4157031178474426,0.3939372301101684,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8457313776016235,0.2695936858654022,0.18942691385746,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8793187737464905,0.3035070896148681,0.288555383682251,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6612479090690613,0.127119779586792,0.5798792243003845,284.87548828125,284.95001220703125,303.61834716796875,297.3081970214844,300.22686767578125,297.2212829589844,284.8809509277344,1.0,0.3639097213745117,1.0,1.0,0.74714195728302,1.0,-2.1342246532440186,0.9997560381889344,1.1344685554504397,0.5104434490203857,0.8872151374816895,0.8872151374816895,0.0,77.25016784667969,49.0,56687.765625,0.0,832.6862182617188,1.0,279.7567443847656,283.3523864746094,300.3292541503906,304.0586853027344,293.1499938964844,293.1499938964844,280.04998779296875,39320.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713217735290527,1.0,0.0,0.0,3.763522148132324,3.763547897338867,9.451097753299108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.1220703125,0.0,1688.791748046875,1895.4371337890625,0.0,2212.5849609375,0.9327488541603088,1.0,0.0,3.0,1.0,0.0
17671860,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9765068292617798,0.3617061078548431,0.3256980180740356,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9990000128746032,0.4191774129867553,0.3745521605014801,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8812747597694397,0.2715350389480591,0.1903146207332611,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9178909063339232,0.3048478662967682,0.2891999185085296,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6893678903579712,0.1274591088294983,0.579005241394043,285.0135803222656,284.95001220703125,303.6414489746094,297.3046569824219,300.2433166503906,297.2338256835937,285.00555419921875,1.0,0.3550164401531219,1.0,1.0,0.7479353547096252,1.0,-2.125441551208496,0.9959725737571716,1.1294690370559692,0.504479706287384,1.0,1.0,0.0,66.72261047363281,52.0,55751.640625,0.0,781.3301391601562,1.0,280.0436096191406,283.4886474609375,300.2820739746094,303.88946533203125,293.1499938964844,293.1499938964844,279.75,33608.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628929018974304,1.0,0.0,0.0,3.863121747970581,3.863147258758545,9.957952897821087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.763671875,0.0,1764.520263671875,1895.4371337890625,0.0,2137.994140625,0.9514033794403076,1.0,0.0,3.0,1.0,0.0
17671920,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9765068292617798,0.3617061078548431,0.3256980180740356,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9990000128746032,0.4191774129867553,0.3745521605014801,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8812747597694397,0.2715350389480591,0.1903146207332611,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9178909063339232,0.3048478662967682,0.2891999185085296,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6893678903579712,0.1274591088294983,0.579005241394043,285.0135803222656,284.95001220703125,303.6414489746094,297.3046569824219,300.2433166503906,297.2338256835937,285.00555419921875,1.0,0.3550164401531219,1.0,1.0,0.7479353547096252,1.0,-2.125441551208496,0.9959725737571716,1.1294690370559692,0.504479706287384,1.0,1.0,0.0,66.72261047363281,52.0,55751.640625,0.0,781.3301391601562,1.0,280.0436096191406,283.4886474609375,300.2820739746094,303.88946533203125,293.1499938964844,293.1499938964844,279.75,33608.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628929018974304,1.0,0.0,0.0,3.863121747970581,3.863147258758545,9.957952897821087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.763671875,0.0,1764.520263671875,1895.4371337890625,0.0,2137.994140625,0.9514033794403076,1.0,0.0,3.0,1.0,0.0
17671980,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.3673209249973297,0.3165906071662903,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.4297177791595459,0.333385169506073,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9241410493850708,0.2761721312999725,0.1934863924980163,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9630615711212158,0.3082394003868103,0.2925381660461426,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.720493733882904,0.1294462233781814,0.5859029293060303,284.9862060546875,284.95001220703125,303.6660461425781,297.3023376464844,300.2917175292969,297.30792236328125,285.1407165527344,1.0,0.3450446128845215,1.0,1.0,0.7487288117408752,1.0,-2.0966241359710693,0.9808743000030518,1.1157498359680176,0.4985831975936889,0.8902351260185242,0.8902351260185242,0.0,58.2568359375,72.0,53275.43359375,0.0,720.8421630859375,1.0,279.7574768066406,283.7160949707031,300.23663330078125,303.5980529785156,293.1499938964844,293.1499938964844,280.04998779296875,51909.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553613185882568,1.0,0.0,0.0,3.1701316833496094,3.170154094696045,6.705758437419718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.2783203125,0.0,1165.338623046875,1895.4371337890625,0.0,2072.01123046875,0.8404427766799927,1.0,0.0,3.0,1.0,0.0
17672040,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.3673209249973297,0.3165906071662903,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.4297177791595459,0.333385169506073,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9241410493850708,0.2761721312999725,0.1934863924980163,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9630615711212158,0.3082394003868103,0.2925381660461426,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.720493733882904,0.1294462233781814,0.5859029293060303,284.9862060546875,284.95001220703125,303.6660461425781,297.3023376464844,300.2917175292969,297.30792236328125,285.1407165527344,1.0,0.3450446128845215,1.0,1.0,0.7487288117408752,1.0,-2.0966241359710693,0.9808743000030518,1.1157498359680176,0.4985831975936889,0.8902351260185242,0.8902351260185242,0.0,58.2568359375,72.0,53275.43359375,0.0,720.8421630859375,1.0,279.7574768066406,283.7160949707031,300.23663330078125,303.5980529785156,293.1499938964844,293.1499938964844,280.04998779296875,51909.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553613185882568,1.0,0.0,0.0,3.1701316833496094,3.170154094696045,6.705758437419718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.2783203125,0.0,1165.338623046875,1895.4371337890625,0.0,2072.01123046875,0.8404427766799927,1.0,0.0,3.0,1.0,0.0
17672100,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9990000128746032,0.3671021163463592,0.3253566324710846,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9990000128746032,0.4343083500862121,0.3426162302494049,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9151192903518676,0.2765038311481476,0.1938510537147522,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9540178179740906,0.3085527122020721,0.2926876842975616,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7148630023002625,0.1295822709798813,0.5875523686408997,285.0518798828125,284.95001220703125,303.6789245605469,297.3016662597656,300.3077392578125,297.3287353515625,285.0487670898437,1.0,0.3463689684867859,1.0,1.0,0.7491255402565002,1.0,-2.0929479598999023,0.9785937666893004,1.1143542528152466,0.4987521767616272,0.9820958375930786,0.9820958375930786,0.0,59.88249969482422,72.0,54773.86328125,0.0,733.2398681640625,1.0,279.9991149902344,283.5387878417969,300.2501525878906,303.69580078125,293.1499938964844,293.1499938964844,280.04998779296875,30899.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500160932540894,1.0,0.0,0.0,3.6839194297790527,3.6839427947998047,9.05552269614418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.9814453125,0.0,1532.7144775390625,1895.4371337890625,0.0,2025.590576171875,0.908641278743744,1.0,0.0,3.0,1.0,0.0
17672160,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.9973463416099548,0.365464836359024,0.3296828269958496,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.9990000128746032,0.4376690685749054,0.3510814309120178,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9073734879493712,0.2769570350646972,0.1941550225019455,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.9458435773849488,0.3088490068912506,0.2929970324039459,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.7093749642372131,0.1296878606081009,0.5884048342704773,285.0708923339844,284.95001220703125,303.6922607421875,297.3013610839844,300.3191223144531,297.33746337890625,285.0711975097656,1.0,0.3498626351356506,1.0,1.0,0.7491583228111267,1.0,-2.108175754547119,0.9862266182899476,1.1219490766525269,0.5024582147598267,1.0,1.0,0.0,61.84075164794922,92.0,55175.66015625,0.0,753.9453735351562,1.0,280.042236328125,283.5570068359375,300.2954406738281,303.82293701171875,293.1499938964844,293.1499938964844,279.75,31760.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751778781414032,1.0,0.0,0.0,3.752762317657471,3.752786636352539,9.39713402203779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.0224609375,0.0,1617.9150390625,1895.4371337890625,0.0,2040.859619140625,0.925277829170227,1.0,0.0,3.0,1.0,0.0
17672220,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.97014319896698,0.3628566265106201,0.3274214565753937,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.4389189779758453,0.3843990266323089,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.880725085735321,0.277791291475296,0.1949604898691177,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.914131999015808,0.3091238737106323,0.2936300635337829,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6875327229499817,0.1296171247959137,0.5897992849349976,284.9106750488281,284.95001220703125,303.7201843261719,297.3018493652344,300.32470703125,297.3175354003906,284.9169006347656,1.0,0.3610122203826904,1.0,1.0,0.7492238879203796,1.0,-2.148850202560425,1.0063872337341309,1.1424628496170044,0.5134297013282776,0.9205121994018556,0.9205121994018556,0.0,69.49008178710938,110.0,56926.12109375,0.0,817.661376953125,1.0,279.75616455078125,283.3744201660156,300.3536376953125,304.07598876953125,293.1499938964844,293.1499938964844,279.45001220703125,36454.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666510939598083,1.0,0.0,0.0,3.756110668182373,3.756135940551758,9.413910788680368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.8037109375,0.0,1657.956787109375,1895.4371337890625,0.0,2171.158447265625,0.9292379021644592,1.0,0.0,3.0,1.0,0.0
17672280,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.97014319896698,0.3628566265106201,0.3274214565753937,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.4389189779758453,0.3843990266323089,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.880725085735321,0.277791291475296,0.1949604898691177,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.914131999015808,0.3091238737106323,0.2936300635337829,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6875327229499817,0.1296171247959137,0.5897992849349976,284.9106750488281,284.95001220703125,303.7201843261719,297.3018493652344,300.32470703125,297.3175354003906,284.9169006347656,1.0,0.3610122203826904,1.0,1.0,0.7492238879203796,1.0,-2.148850202560425,1.0063872337341309,1.1424628496170044,0.5134297013282776,0.9205121994018556,0.9205121994018556,0.0,69.49008178710938,110.0,56926.12109375,0.0,817.661376953125,1.0,279.75616455078125,283.3744201660156,300.3536376953125,304.07598876953125,293.1499938964844,293.1499938964844,279.45001220703125,36454.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666510939598083,1.0,0.0,0.0,3.756110668182373,3.756135940551758,9.413910788680368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.8037109375,0.0,1657.956787109375,1895.4371337890625,0.0,2171.158447265625,0.9292379021644592,1.0,0.0,3.0,1.0,0.0
17672340,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9230945706367492,0.3612940609455108,0.326218694448471,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9848365783691406,0.4344981610774994,0.4132071435451507,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8446092009544373,0.2787243127822876,0.1959048360586166,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8739020824432373,0.3093340992927551,0.2942554056644439,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6568812131881714,0.1292529106140136,0.5906476974487305,284.8948974609375,284.95001220703125,303.75,297.3039245605469,300.3109741210937,297.2602844238281,284.8996276855469,1.0,0.3749387264251709,1.0,1.0,0.7492895126342773,1.0,-2.184195280075073,1.023840308189392,1.1603550910949707,0.5232648849487305,0.8546887636184692,0.8546887636184692,0.0,82.36751556396484,128.0,58028.76953125,0.0,898.344970703125,1.0,279.45751953125,283.3351745605469,300.3387145996094,304.15008544921875,293.1499938964844,293.1499938964844,279.75,39905.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762743830680847,1.0,0.0,0.0,3.576122045516968,3.576146125793457,8.533318691661407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.8642578125,0.0,1481.1490478515625,1895.4371337890625,0.0,2256.755126953125,0.8929598927497864,1.0,0.0,3.0,1.0,0.0
17672400,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9230945706367492,0.3612940609455108,0.326218694448471,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9848365783691406,0.4344981610774994,0.4132071435451507,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8446092009544373,0.2787243127822876,0.1959048360586166,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8739020824432373,0.3093340992927551,0.2942554056644439,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6568812131881714,0.1292529106140136,0.5906476974487305,284.8948974609375,284.95001220703125,303.75,297.3039245605469,300.3109741210937,297.2602844238281,284.8996276855469,1.0,0.3749387264251709,1.0,1.0,0.7492895126342773,1.0,-2.184195280075073,1.023840308189392,1.1603550910949707,0.5232648849487305,0.8546887636184692,0.8546887636184692,0.0,82.36751556396484,128.0,58028.76953125,0.0,898.344970703125,1.0,279.45751953125,283.3351745605469,300.3387145996094,304.15008544921875,293.1499938964844,293.1499938964844,279.75,39905.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762743830680847,1.0,0.0,0.0,3.576122045516968,3.576146125793457,8.533318691661407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.8642578125,0.0,1481.1490478515625,1895.4371337890625,0.0,2256.755126953125,0.8929598927497864,1.0,0.0,3.0,1.0,0.0
17672460,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8884910345077515,0.365471601486206,0.3293732404708862,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.949166476726532,0.4377209544181824,0.4147286415100097,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8195981979370117,0.2849423289299011,0.1998021006584167,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8455467224121094,0.3148501515388489,0.2988451421260834,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.6387155055999756,0.1340067237615585,0.6089558005332947,285.0565490722656,284.95001220703125,303.78131103515625,297.30908203125,300.3369445800781,297.2781066894531,285.05621337890625,1.0,0.3900429308414459,1.0,1.0,0.7511473298072815,1.0,-2.222710609436035,1.042420506477356,1.1802899837493896,0.5329027771949768,0.9988126754760742,0.9988126754760742,0.0,96.8357162475586,131.0,58471.59375,0.0,990.133544921875,1.0,279.7421875,283.4790344238281,300.3005676269531,304.0450134277344,293.1499938964844,293.1499938964844,279.45001220703125,31972.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770286500453949,1.0,0.0,0.0,3.7407963275909424,3.740820407867432,9.33730177621328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.869140625,0.0,1605.662841796875,1895.4371337890625,0.0,2203.3828125,0.9229247570037842,1.0,0.0,3.0,1.0,0.0
17672520,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8884910345077515,0.365471601486206,0.3293732404708862,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.949166476726532,0.4377209544181824,0.4147286415100097,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8195981979370117,0.2849423289299011,0.1998021006584167,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8455467224121094,0.3148501515388489,0.2988451421260834,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.6387155055999756,0.1340067237615585,0.6089558005332947,285.0565490722656,284.95001220703125,303.78131103515625,297.30908203125,300.3369445800781,297.2781066894531,285.05621337890625,1.0,0.3900429308414459,1.0,1.0,0.7511473298072815,1.0,-2.222710609436035,1.042420506477356,1.1802899837493896,0.5329027771949768,0.9988126754760742,0.9988126754760742,0.0,96.8357162475586,131.0,58471.59375,0.0,990.133544921875,1.0,279.7421875,283.4790344238281,300.3005676269531,304.0450134277344,293.1499938964844,293.1499938964844,279.45001220703125,31972.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770286500453949,1.0,0.0,0.0,3.7407963275909424,3.740820407867432,9.33730177621328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.869140625,0.0,1605.662841796875,1895.4371337890625,0.0,2203.3828125,0.9229247570037842,1.0,0.0,3.0,1.0,0.0
17672580,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8693208694458008,0.3665665090084076,0.3314055502414703,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9265969395637512,0.4403308928012848,0.4178760051727295,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8053992390632629,0.2887305319309234,0.2031507790088653,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8304539918899536,0.3179897367954254,0.3027721345424652,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6303521990776062,0.1370841711759567,0.6266043186187744,284.9160461425781,284.95001220703125,303.8136901855469,297.3186340332031,300.3555603027344,297.28271484375,284.92138671875,1.0,0.4013344645500183,1.0,1.0,0.7530052065849304,1.0,-2.2588860988616943,1.0597357749938965,1.199150323867798,0.5422547459602356,0.907524347305298,0.907524347305298,0.0,107.6757583618164,134.0,60130.48828125,0.0,1068.7972412109375,1.0,279.45635986328125,283.3160095214844,300.35791015625,304.2850952148437,293.1499938964844,293.1499938964844,279.1499938964844,36972.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821381092071533,1.0,0.0,0.0,3.720601558685303,3.720626354217529,9.236758842234848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.9736328125,0.0,1620.5631103515625,1895.4371337890625,0.0,2309.358154296875,0.9217912554740906,1.0,0.0,3.0,1.0,0.0
17672640,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8693208694458008,0.3665665090084076,0.3314055502414703,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9265969395637512,0.4403308928012848,0.4178760051727295,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8053992390632629,0.2887305319309234,0.2031507790088653,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8304539918899536,0.3179897367954254,0.3027721345424652,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6303521990776062,0.1370841711759567,0.6266043186187744,284.9160461425781,284.95001220703125,303.8136901855469,297.3186340332031,300.3555603027344,297.28271484375,284.92138671875,1.0,0.4013344645500183,1.0,1.0,0.7530052065849304,1.0,-2.2588860988616943,1.0597357749938965,1.199150323867798,0.5422547459602356,0.907524347305298,0.907524347305298,0.0,107.6757583618164,134.0,60130.48828125,0.0,1068.7972412109375,1.0,279.45635986328125,283.3160095214844,300.35791015625,304.2850952148437,293.1499938964844,293.1499938964844,279.1499938964844,36972.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821381092071533,1.0,0.0,0.0,3.720601558685303,3.720626354217529,9.236758842234848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.9736328125,0.0,1620.5631103515625,1895.4371337890625,0.0,2309.358154296875,0.9217912554740906,1.0,0.0,3.0,1.0,0.0
17672700,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.8614858388900757,0.3666202127933502,0.3317385911941528,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.917576789855957,0.4413906037807464,0.4191177487373352,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.7992714643478394,0.2901332378387451,0.204351469874382,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.8242987394332886,0.3190220594406128,0.3040620982646942,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.6267455220222473,0.1381380409002304,0.6328060030937195,284.8252258300781,284.95001220703125,303.8302307128906,297.32501220703125,300.3629455566406,297.2818298339844,284.822998046875,1.0,0.4058474004268646,1.0,1.0,0.7539340853691101,1.0,-2.271223545074463,1.0655529499053955,1.2056704759597778,0.5453175902366638,0.8236554265022278,0.8236554265022278,0.0,112.3618621826172,134.0,60938.47265625,0.0,1099.989501953125,1.0,279.19879150390625,283.2020263671875,300.3789367675781,304.4413452148437,293.1499938964844,293.1499938964844,279.1499938964844,40879.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883824706077576,1.0,0.0,0.0,3.636199712753296,3.6362245082855225,8.822441373013135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.9833984375,0.0,1554.23974609375,1895.4371337890625,0.0,2365.718017578125,0.9030482172966005,1.0,0.0,3.0,1.0,0.0
17672760,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8547446131706238,0.3666948080062866,0.3318695724010467,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9100818037986756,0.442480981349945,0.4202207028865814,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7939900159835815,0.2914618551731109,0.205379918217659,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8189173936843872,0.3199478387832641,0.3050917387008667,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6234959363937378,0.1390069276094436,0.6377517580986023,284.904541015625,284.95001220703125,303.84698486328125,297.33233642578125,300.3701477050781,297.2807922363281,284.9115295410156,1.0,0.4097475707530975,1.0,1.0,0.7549433708190918,1.0,-2.2811203002929688,1.0701414346694946,1.2109789848327637,0.5476685166358948,0.8462008833885193,0.8462008833885193,0.0,116.58683776855467,137.0,60883.29296875,0.0,1127.051025390625,1.0,279.1581726074219,283.2892150878906,300.35308837890625,304.3409118652344,293.1499938964844,293.1499938964844,279.45001220703125,40084.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888876795768738,1.0,0.0,0.0,3.520820140838623,3.520843744277954,8.271437081930344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.787109375,0.0,1423.6187744140625,1895.4371337890625,0.0,2370.292236328125,0.8812584280967712,1.0,0.0,3.0,1.0,0.0
17672820,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8462498784065247,0.3679612278938293,0.333006739616394,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9013006687164308,0.4456584453582763,0.4232177138328552,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.787761926651001,0.2947514355182647,0.2077435553073883,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8120156526565552,0.3223943710327148,0.3074987232685089,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.6194878816604614,0.1407768428325653,0.6468286514282227,285.0306701660156,284.95001220703125,303.8811950683594,297.34991455078125,300.3901062011719,297.28826904296875,285.0289611816406,1.0,0.4164259135723114,1.0,1.0,0.7569618821144104,1.0,-2.302717685699463,1.0802333354949951,1.2224843502044678,0.5527848601341248,0.966012179851532,0.966012179851532,0.0,123.11880493164062,125.0,61059.04296875,0.0,1176.3260498046875,1.0,279.4416809082031,283.3990783691406,300.3360595703125,304.2528991699219,293.1499938964844,293.1499938964844,279.1499938964844,32428.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821259498596191,1.0,0.0,0.0,3.689118385314941,3.689141988754273,9.08109996089479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.51953125,0.0,1550.1209716796875,1895.4371337890625,0.0,2309.2490234375,0.9114598035812378,1.0,0.0,3.0,1.0,0.0
17672880,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8462498784065247,0.3679612278938293,0.333006739616394,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9013006687164308,0.4456584453582763,0.4232177138328552,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.787761926651001,0.2947514355182647,0.2077435553073883,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8120156526565552,0.3223943710327148,0.3074987232685089,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.6194878816604614,0.1407768428325653,0.6468286514282227,285.0306701660156,284.95001220703125,303.8811950683594,297.34991455078125,300.3901062011719,297.28826904296875,285.0289611816406,1.0,0.4164259135723114,1.0,1.0,0.7569618821144104,1.0,-2.302717685699463,1.0802333354949951,1.2224843502044678,0.5527848601341248,0.966012179851532,0.966012179851532,0.0,123.11880493164062,125.0,61059.04296875,0.0,1176.3260498046875,1.0,279.4416809082031,283.3990783691406,300.3360595703125,304.2528991699219,293.1499938964844,293.1499938964844,279.1499938964844,32428.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821259498596191,1.0,0.0,0.0,3.689118385314941,3.689141988754273,9.08109996089479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.51953125,0.0,1550.1209716796875,1895.4371337890625,0.0,2309.2490234375,0.9114598035812378,1.0,0.0,3.0,1.0,0.0
17672940,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8476948738098145,0.3679072260856628,0.3332552909851074,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9044088125228882,0.4478098452091217,0.42549929022789,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7913845181465149,0.2971644997596741,0.2095771431922912,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8146867156028748,0.324008971452713,0.30922731757164,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6221989989280701,0.1419512778520584,0.6527338027954102,284.90826416015625,284.95001220703125,303.9162292480469,297.37109375,300.4041442871094,297.2850341796875,284.91387939453125,1.0,0.4172967672348022,1.0,1.0,0.758980393409729,1.0,-2.3171396255493164,1.086745023727417,1.23039448261261,0.5560585260391235,0.8701905012130737,0.8701905012130737,0.0,122.73902130126952,113.0,61993.97265625,0.0,1190.9786376953125,1.0,279.1572265625,283.2686462402344,300.3946228027344,304.4485778808594,293.1499938964844,293.1499938964844,279.45001220703125,38347.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907629013061523,1.0,0.0,0.0,3.6012842655181885,3.6013083457946777,8.653825034343754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.12890625,0.0,1496.97216796875,1895.4371337890625,0.0,2387.29052734375,0.8965782523155212,1.0,0.0,3.0,1.0,0.0
17673000,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8476948738098145,0.3679072260856628,0.3332552909851074,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9044088125228882,0.4478098452091217,0.42549929022789,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7913845181465149,0.2971644997596741,0.2095771431922912,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8146867156028748,0.324008971452713,0.30922731757164,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6221989989280701,0.1419512778520584,0.6527338027954102,284.90826416015625,284.95001220703125,303.9162292480469,297.37109375,300.4041442871094,297.2850341796875,284.91387939453125,1.0,0.4172967672348022,1.0,1.0,0.758980393409729,1.0,-2.3171396255493164,1.086745023727417,1.23039448261261,0.5560585260391235,0.8701905012130737,0.8701905012130737,0.0,122.73902130126952,113.0,61993.97265625,0.0,1190.9786376953125,1.0,279.1572265625,283.2686462402344,300.3946228027344,304.4485778808594,293.1499938964844,293.1499938964844,279.45001220703125,38347.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907629013061523,1.0,0.0,0.0,3.6012842655181885,3.6013083457946777,8.653825034343754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.12890625,0.0,1496.97216796875,1895.4371337890625,0.0,2387.29052734375,0.8965782523155212,1.0,0.0,3.0,1.0,0.0
17673060,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8572292923927307,0.3688962161540985,0.3336214125156402,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9174771904945374,0.4507484436035156,0.4277695417404175,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8028430342674255,0.3001902103424072,0.2113609164953231,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.824630856513977,0.3261611759662628,0.3108288645744324,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.6300497651100159,0.1432185620069503,0.657005250453949,285.0364074707031,284.95001220703125,303.9519958496094,297.3955993652344,300.4228210449219,297.2894287109375,285.03271484375,1.0,0.4149665832519531,1.0,1.0,0.7607161402702332,1.0,-2.329500198364258,1.092363357543945,1.2371368408203125,0.5587143898010254,0.9944140315055848,0.9944140315055848,0.0,117.4176025390625,101.0,61953.19140625,0.0,1183.8316650390625,1.0,279.44305419921875,283.38482666015625,300.382568359375,304.35888671875,293.1499938964844,293.1499938964844,279.1499938964844,32209.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844919562339783,1.0,0.0,0.0,3.759936571121216,3.759960889816284,9.433097716282646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.5927734375,0.0,1629.736083984375,1895.4371337890625,0.0,2330.5634765625,0.9271340370178224,1.0,0.0,3.0,1.0,0.0
17673120,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8572292923927307,0.3688962161540985,0.3336214125156402,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9174771904945374,0.4507484436035156,0.4277695417404175,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8028430342674255,0.3001902103424072,0.2113609164953231,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.824630856513977,0.3261611759662628,0.3108288645744324,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.6300497651100159,0.1432185620069503,0.657005250453949,285.0364074707031,284.95001220703125,303.9519958496094,297.3955993652344,300.4228210449219,297.2894287109375,285.03271484375,1.0,0.4149665832519531,1.0,1.0,0.7607161402702332,1.0,-2.329500198364258,1.092363357543945,1.2371368408203125,0.5587143898010254,0.9944140315055848,0.9944140315055848,0.0,117.4176025390625,101.0,61953.19140625,0.0,1183.8316650390625,1.0,279.44305419921875,283.38482666015625,300.382568359375,304.35888671875,293.1499938964844,293.1499938964844,279.1499938964844,32209.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844919562339783,1.0,0.0,0.0,3.759936571121216,3.759960889816284,9.433097716282646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.5927734375,0.0,1629.736083984375,1895.4371337890625,0.0,2330.5634765625,0.9271340370178224,1.0,0.0,3.0,1.0,0.0
17673180,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8718605041503906,0.3687469363212585,0.3335128426551819,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9374904036521912,0.4527587294578552,0.429638922214508,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8184368014335632,0.3025084733963012,0.2129092514514923,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8390060067176819,0.3276440799236297,0.3121366798877716,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6413172483444214,0.1441238224506378,0.6601715683937073,284.89410400390625,284.95001220703125,303.9884338378906,297.42315673828125,300.4367370605469,297.2847595214844,284.89990234375,1.0,0.4106900095939636,1.0,1.0,0.7624518275260925,1.0,-2.338856935501098,1.0964770317077637,1.2423797845840454,0.5606536865234375,0.8815408945083618,0.8815408945083618,0.0,109.68599700927734,89.0,62827.1640625,0.0,1163.5904541015625,1.0,279.1566772460937,283.2394714355469,300.4449157714844,304.5537109375,293.1499938964844,293.1499938964844,279.45001220703125,38483.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927432656288147,1.0,0.0,0.0,3.674201726913452,3.674226522445679,9.00781174095755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.275390625,0.0,1578.96826171875,1895.4371337890625,0.0,2405.2724609375,0.9127328395843506,1.0,0.0,3.0,1.0,0.0
17673240,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8718605041503906,0.3687469363212585,0.3335128426551819,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9374904036521912,0.4527587294578552,0.429638922214508,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8184368014335632,0.3025084733963012,0.2129092514514923,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8390060067176819,0.3276440799236297,0.3121366798877716,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6413172483444214,0.1441238224506378,0.6601715683937073,284.89410400390625,284.95001220703125,303.9884338378906,297.42315673828125,300.4367370605469,297.2847595214844,284.89990234375,1.0,0.4106900095939636,1.0,1.0,0.7624518275260925,1.0,-2.338856935501098,1.0964770317077637,1.2423797845840454,0.5606536865234375,0.8815408945083618,0.8815408945083618,0.0,109.68599700927734,89.0,62827.1640625,0.0,1163.5904541015625,1.0,279.1566772460937,283.2394714355469,300.4449157714844,304.5537109375,293.1499938964844,293.1499938964844,279.45001220703125,38483.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927432656288147,1.0,0.0,0.0,3.674201726913452,3.674226522445679,9.00781174095755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.275390625,0.0,1578.96826171875,1895.4371337890625,0.0,2405.2724609375,0.9127328395843506,1.0,0.0,3.0,1.0,0.0
17673300,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8812861442565918,0.3691301047801971,0.3333902359008789,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9496232271194458,0.4540949463844299,0.4304676651954651,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8275416493415833,0.3039389848709106,0.2136249393224716,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8480727076530457,0.3286112248897552,0.3126865327358246,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6484054327011108,0.1446409672498703,0.6612736582756042,285.0357971191406,284.95001220703125,304.0068664550781,297.43798828125,300.44549560546875,297.2855529785156,285.04425048828125,1.0,0.4080122411251068,1.0,1.0,0.763319730758667,1.0,-2.342545509338379,1.09806227684021,1.2444831132888794,0.5612854361534119,0.9794073700904846,0.9794073700904846,0.0,105.17749786376952,89.0,62310.015625,0.0,1149.7359619140625,1.0,279.4029235839844,283.3899841308594,300.4091186523437,304.3641357421875,293.1499938964844,293.1499938964844,279.45001220703125,33803.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870275378227234,1.0,0.0,0.0,3.728067398071289,3.728091955184937,9.273865657632996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.830078125,0.0,1604.9866943359375,1895.4371337890625,0.0,2353.4599609375,0.9231849312782288,1.0,0.0,3.0,1.0,0.0
17673360,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8935046195983887,0.3697645962238312,0.3337084650993347,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9639280438423156,0.4556645154953003,0.4316754341125488,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8388850688934326,0.3055610954761505,0.2145632058382034,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8597072958946228,0.3297730684280395,0.3135181367397308,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.6575387120246887,0.1452610492706298,0.6629156470298767,285.03533935546875,284.95001220703125,304.0254821777344,297.4534912109375,300.4559631347656,297.2891540527344,285.0328674316406,1.0,0.4051864445209503,1.0,1.0,0.7641189098358154,1.0,-2.3484749794006348,1.1007778644561768,1.247697114944458,0.5625558495521545,1.0,1.0,0.0,100.09549713134766,77.0,62644.6484375,0.0,1136.03173828125,1.0,279.44317626953125,283.3726806640625,300.4376525878906,304.4582824707031,293.1499938964844,293.1499938964844,279.1499938964844,32724.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858690619468689,1.0,0.0,0.0,3.81236720085144,3.812392234802246,9.69801249084412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.3427734375,0.0,1695.8245849609375,1895.4371337890625,0.0,2342.99169921875,0.9393747448921204,1.0,0.0,3.0,1.0,0.0
17673420,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9227612018585204,0.3696935772895813,0.3335781693458557,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9914618134498596,0.4576903581619262,0.4334612488746643,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8654420375823975,0.307951271533966,0.2160877436399459,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8871139883995056,0.3312830626964569,0.3147507905960083,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6791877150535583,0.1461160778999328,0.6653292775154114,284.89068603515625,284.95001220703125,304.06304931640625,297.486328125,300.4706726074219,297.28485107421875,284.89532470703125,1.0,0.3989478647708893,1.0,1.0,0.7657172679901123,1.0,-2.3566815853118896,1.104379653930664,1.2523019313812256,0.5642099976539612,0.8927478194236755,0.8927478194236755,0.0,89.82327270507812,65.0,63568.3359375,0.0,1103.9326171875,1.0,279.1570739746094,283.2216186523437,300.50537109375,304.6604309082031,293.1499938964844,293.1499938964844,279.45001220703125,38387.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935593724250793,1.0,0.0,0.0,3.734696388244629,3.7347216606140137,9.306874630965468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.7353515625,0.0,1647.732177734375,1895.4371337890625,0.0,2412.692138671875,0.9259007573127748,1.0,0.0,3.0,1.0,0.0
17673480,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9227612018585204,0.3696935772895813,0.3335781693458557,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9914618134498596,0.4576903581619262,0.4334612488746643,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8654420375823975,0.307951271533966,0.2160877436399459,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8871139883995056,0.3312830626964569,0.3147507905960083,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6791877150535583,0.1461160778999328,0.6653292775154114,284.89068603515625,284.95001220703125,304.06304931640625,297.486328125,300.4706726074219,297.28485107421875,284.89532470703125,1.0,0.3989478647708893,1.0,1.0,0.7657172679901123,1.0,-2.3566815853118896,1.104379653930664,1.2523019313812256,0.5642099976539612,0.8927478194236755,0.8927478194236755,0.0,89.82327270507812,65.0,63568.3359375,0.0,1103.9326171875,1.0,279.1570739746094,283.2216186523437,300.50537109375,304.6604309082031,293.1499938964844,293.1499938964844,279.45001220703125,38387.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935593724250793,1.0,0.0,0.0,3.734696388244629,3.7347216606140137,9.306874630965468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.7353515625,0.0,1647.732177734375,1895.4371337890625,0.0,2412.692138671875,0.9259007573127748,1.0,0.0,3.0,1.0,0.0
17673540,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9420161843299866,0.3706123530864715,0.3339205682277679,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9990000128746032,0.4627378582954407,0.4258902072906494,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8833128213882446,0.3109458088874817,0.2178707122802734,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9047021865844728,0.3333054184913635,0.3162606358528137,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6931229829788208,0.1471288204193115,0.6684821844100952,285.002685546875,284.95001220703125,304.1011047363281,297.5213928222656,300.4917297363281,297.29931640625,285.0067443847656,1.0,0.3902589678764343,1.0,1.0,0.7673155665397644,1.0,-2.323599338531494,1.0855474472045898,1.2380520105361938,0.5627545714378357,0.9937593936920166,0.9937593936920166,0.0,83.86223602294922,53.0,62648.484375,0.0,1058.794189453125,1.0,279.4433898925781,283.3440856933594,300.50048828125,304.5380554199219,293.1499938964844,293.1499938964844,279.1499938964844,33618.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859591841697693,1.0,0.0,0.0,3.84408450126648,3.8441100120544434,9.86005034064874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.5576171875,0.0,1741.239990234375,1895.4371337890625,0.0,2343.8056640625,0.9469894766807556,1.0,0.0,3.0,1.0,0.0
17673600,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9420161843299866,0.3706123530864715,0.3339205682277679,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9990000128746032,0.4627378582954407,0.4258902072906494,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8833128213882446,0.3109458088874817,0.2178707122802734,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9047021865844728,0.3333054184913635,0.3162606358528137,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6931229829788208,0.1471288204193115,0.6684821844100952,285.002685546875,284.95001220703125,304.1011047363281,297.5213928222656,300.4917297363281,297.29931640625,285.0067443847656,1.0,0.3902589678764343,1.0,1.0,0.7673155665397644,1.0,-2.323599338531494,1.0855474472045898,1.2380520105361938,0.5627545714378357,0.9937593936920166,0.9937593936920166,0.0,83.86223602294922,53.0,62648.484375,0.0,1058.794189453125,1.0,279.4433898925781,283.3440856933594,300.50048828125,304.5380554199219,293.1499938964844,293.1499938964844,279.1499938964844,33618.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859591841697693,1.0,0.0,0.0,3.84408450126648,3.8441100120544434,9.86005034064874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.5576171875,0.0,1741.239990234375,1895.4371337890625,0.0,2343.8056640625,0.9469894766807556,1.0,0.0,3.0,1.0,0.0
