time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.978654444217682,0.370324969291687,0.3336238265037536,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9990000128746032,0.4710266590118408,0.3809091448783874,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9212943911552428,0.3131915926933288,0.219319149851799,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9452312588691713,0.3346134424209595,0.3173422515392303,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7208238244056702,0.1478409320116043,0.6703971028327942,284.86102294921875,284.95001220703125,304.1395568847656,297.55841064453125,300.52398681640625,297.3293151855469,284.86700439453125,1.0,0.3809763789176941,1.0,1.0,0.7686315774917603,1.0,-2.306727170944214,1.0787177085876465,1.2280093431472778,0.5499234795570374,0.858990490436554,0.858990490436554,0.0,73.27685546875,71.0,62474.60546875,0.0,984.9000244140624,1.0,279.1568603515625,283.21173095703125,300.56158447265625,304.6678466796875,293.1499938964844,293.1499938964844,279.45001220703125,40862.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79051274061203,1.0,0.0,0.0,3.677656888961792,3.6776821613311768,9.024761311593466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.76953125,0.0,1600.811767578125,1895.4371337890625,0.0,2385.021484375,0.9151763916015624,1.0,0.0,3.0,1.0,0.0
17673720,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.978654444217682,0.370324969291687,0.3336238265037536,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9990000128746032,0.4710266590118408,0.3809091448783874,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9212943911552428,0.3131915926933288,0.219319149851799,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9452312588691713,0.3346134424209595,0.3173422515392303,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7208238244056702,0.1478409320116043,0.6703971028327942,284.86102294921875,284.95001220703125,304.1395568847656,297.55841064453125,300.52398681640625,297.3293151855469,284.86700439453125,1.0,0.3809763789176941,1.0,1.0,0.7686315774917603,1.0,-2.306727170944214,1.0787177085876465,1.2280093431472778,0.5499234795570374,0.858990490436554,0.858990490436554,0.0,73.27685546875,71.0,62474.60546875,0.0,984.9000244140624,1.0,279.1568603515625,283.21173095703125,300.56158447265625,304.6678466796875,293.1499938964844,293.1499938964844,279.45001220703125,40862.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79051274061203,1.0,0.0,0.0,3.677656888961792,3.6776821613311768,9.024761311593466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.76953125,0.0,1600.811767578125,1895.4371337890625,0.0,2385.021484375,0.9151763916015624,1.0,0.0,3.0,1.0,0.0
17673780,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.98474383354187,0.371369332075119,0.334118515253067,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.4815873801708221,0.3734660148620605,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9315659999847412,0.3163310289382934,0.2212469279766082,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9539461135864258,0.3366975784301758,0.3189754486083984,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7266318202018738,0.1489797085523605,0.6744704842567444,285.0147705078125,284.95001220703125,304.1783142089844,297.5970764160156,300.5694274902344,297.3819580078125,285.0130615234375,1.0,0.380869060754776,1.0,1.0,0.7699475288391113,1.0,-2.307502508163452,1.0788578987121582,1.2286447286605835,0.5491801500320435,0.9774693250656128,0.9774693250656128,0.0,71.77186584472656,91.0,62024.703125,0.0,979.8040161132812,1.0,279.4433288574219,283.3619079589844,300.5635070800781,304.5426940917969,293.1499938964844,293.1499938964844,279.1499938964844,33448.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797389030456543,1.0,0.0,0.0,3.784300804138184,3.784325838088989,9.555745918987668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.767578125,0.0,1667.9898681640625,1895.4371337890625,0.0,2287.796630859375,0.9335030913352966,1.0,0.0,3.0,1.0,0.0
17673840,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.98474383354187,0.371369332075119,0.334118515253067,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.4815873801708221,0.3734660148620605,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9315659999847412,0.3163310289382934,0.2212469279766082,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9539461135864258,0.3366975784301758,0.3189754486083984,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7266318202018738,0.1489797085523605,0.6744704842567444,285.0147705078125,284.95001220703125,304.1783142089844,297.5970764160156,300.5694274902344,297.3819580078125,285.0130615234375,1.0,0.380869060754776,1.0,1.0,0.7699475288391113,1.0,-2.307502508163452,1.0788578987121582,1.2286447286605835,0.5491801500320435,0.9774693250656128,0.9774693250656128,0.0,71.77186584472656,91.0,62024.703125,0.0,979.8040161132812,1.0,279.4433288574219,283.3619079589844,300.5635070800781,304.5426940917969,293.1499938964844,293.1499938964844,279.1499938964844,33448.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797389030456543,1.0,0.0,0.0,3.784300804138184,3.784325838088989,9.555745918987668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.767578125,0.0,1667.9898681640625,1895.4371337890625,0.0,2287.796630859375,0.9335030913352966,1.0,0.0,3.0,1.0,0.0
17673900,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9808913469314576,0.3715325891971588,0.3345652818679809,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9990000128746032,0.4853886067867279,0.3790705502033233,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9279888868331908,0.3177002370357513,0.2223594784736633,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9498823285102844,0.3375704884529114,0.319999635219574,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7242546081542969,0.1495133191347122,0.6773849725723267,284.8836669921875,284.95001220703125,304.1977844238281,297.6169738769531,300.5863647460937,297.3955993652344,284.8753967285156,1.0,0.3838163614273071,1.0,1.0,0.7706055045127869,1.0,-2.3208277225494385,1.0853137969970703,1.2355138063430786,0.552405834197998,0.8925521969795227,0.8925521969795227,0.0,73.2878646850586,91.0,63177.546875,0.0,999.6068115234376,1.0,279.1945495605469,283.2057189941406,300.6396789550781,304.8031616210937,293.1499938964844,293.1499938964844,279.1499938964844,36700.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851056456565857,1.0,0.0,0.0,3.771243333816528,3.771268606185913,9.489916692473344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.6513671875,0.0,1677.7021484375,1895.4371337890625,0.0,2336.099609375,0.9310016632080078,1.0,0.0,3.0,1.0,0.0
17673960,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9720861911773682,0.3714777827262878,0.3346271812915802,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9990000128746032,0.4877144396305084,0.3904273808002472,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.91889226436615,0.3189119696617126,0.2232869267463684,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9402645230293274,0.3382704555988312,0.3207850456237793,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7184028625488281,0.1499393582344055,0.6798802018165588,284.9168395996094,284.95001220703125,304.2173156738281,297.6371765136719,300.5973815917969,297.3969421386719,284.9248352050781,1.0,0.3883312046527862,1.0,1.0,0.7711221575737,1.0,-2.339589834213257,1.0944976806640625,1.2450920343399048,0.557157576084137,0.8947095274925232,0.8947095274925232,0.0,76.17975616455078,111.0,63413.5390625,0.0,1030.862548828125,1.0,279.1566162109375,283.2516174316406,300.6518249511719,304.7783203125,293.1499938964844,293.1499938964844,279.45001220703125,38121.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864020466804504,1.0,0.0,0.0,3.696807622909546,3.696832418441773,9.118995194512536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.2490234375,0.0,1601.947998046875,1895.4371337890625,0.0,2347.806396484375,0.917889416217804,1.0,0.0,3.0,1.0,0.0
17674020,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.9461610913276672,0.3728129863739013,0.3357259631156921,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.9990000128746032,0.4894647598266601,0.4232421517372131,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.8959323167800903,0.322318822145462,0.2256657928228378,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.9137885570526124,0.3405771553516388,0.3229803442955017,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7010960578918457,0.1511224210262298,0.6860676407814026,285.1172180175781,284.95001220703125,304.2565002441406,297.6783752441406,300.6131896972656,297.3852844238281,285.1220703125,1.0,0.4011868238449096,1.0,1.0,0.7721554040908813,1.0,-2.393239021301269,1.120869278907776,1.272369623184204,0.5709995627403259,1.0,1.0,0.0,84.94000244140625,129.0,64104.27734375,0.0,1124.823974609375,1.0,279.443115234375,283.4339904785156,300.6714172363281,304.76275634765625,293.1499938964844,293.1499938964844,279.1499938964844,33181.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814474105834961,1.0,0.0,0.0,3.8356680870056152,3.835693359375,9.816922101890668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.9189453125,0.0,1727.5498046875,1895.4371337890625,0.0,2303.1455078125,0.9451029896736144,1.0,0.0,3.0,1.0,0.0
17674080,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.9461610913276672,0.3728129863739013,0.3357259631156921,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.9990000128746032,0.4894647598266601,0.4232421517372131,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.8959323167800903,0.322318822145462,0.2256657928228378,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.9137885570526124,0.3405771553516388,0.3229803442955017,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7010960578918457,0.1511224210262298,0.6860676407814026,285.1172180175781,284.95001220703125,304.2565002441406,297.6783752441406,300.6131896972656,297.3852844238281,285.1220703125,1.0,0.4011868238449096,1.0,1.0,0.7721554040908813,1.0,-2.393239021301269,1.120869278907776,1.272369623184204,0.5709995627403259,1.0,1.0,0.0,84.94000244140625,129.0,64104.27734375,0.0,1124.823974609375,1.0,279.443115234375,283.4339904785156,300.6714172363281,304.76275634765625,293.1499938964844,293.1499938964844,279.1499938964844,33181.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814474105834961,1.0,0.0,0.0,3.8356680870056152,3.835693359375,9.816922101890668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.9189453125,0.0,1727.5498046875,1895.4371337890625,0.0,2303.1455078125,0.9451029896736144,1.0,0.0,3.0,1.0,0.0
17674140,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9125455021858216,0.3731051385402679,0.3367577493190765,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9976696372032166,0.485925942659378,0.4618137180805206,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8699318766593933,0.325060099363327,0.2280762195587158,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8854119777679443,0.3423162996768951,0.3252806961536407,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6794886589050293,0.1519127339124679,0.6923213601112366,284.98272705078125,284.95001220703125,304.2958068847656,297.72039794921875,300.6097717285156,297.33648681640625,284.9845275878906,1.0,0.4169131815433502,1.0,1.0,0.7731886506080627,1.0,-2.455613136291504,1.1514976024627686,1.304115653038025,0.5875037312507629,1.0,1.0,0.0,97.1568603515625,147.0,66812.984375,0.0,1246.726318359375,1.0,279.1574401855469,283.25177001953125,300.7606201171875,305.0941162109375,293.1499938964844,293.1499938964844,278.8500061035156,34298.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930998802185059,1.0,0.0,0.0,3.900882005691528,3.9009082317352295,1.0153573839488672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11461.021484375,0.0,1817.00634765625,1895.4371337890625,0.0,2408.514404296875,0.9604638814926147,1.0,0.0,3.0,1.0,0.0
17674200,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9125455021858216,0.3731051385402679,0.3367577493190765,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9976696372032166,0.485925942659378,0.4618137180805206,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8699318766593933,0.325060099363327,0.2280762195587158,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8854119777679443,0.3423162996768951,0.3252806961536407,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6794886589050293,0.1519127339124679,0.6923213601112366,284.98272705078125,284.95001220703125,304.2958068847656,297.72039794921875,300.6097717285156,297.33648681640625,284.9845275878906,1.0,0.4169131815433502,1.0,1.0,0.7731886506080627,1.0,-2.455613136291504,1.1514976024627686,1.304115653038025,0.5875037312507629,1.0,1.0,0.0,97.1568603515625,147.0,66812.984375,0.0,1246.726318359375,1.0,279.1574401855469,283.25177001953125,300.7606201171875,305.0941162109375,293.1499938964844,293.1499938964844,278.8500061035156,34298.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930998802185059,1.0,0.0,0.0,3.900882005691528,3.9009082317352295,1.0153573839488672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11461.021484375,0.0,1817.00634765625,1895.4371337890625,0.0,2408.514404296875,0.9604638814926147,1.0,0.0,3.0,1.0,0.0
17674260,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8661849498748779,0.3722245097160339,0.3368988037109375,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9502617120742798,0.4825431406497955,0.4586958587169647,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8307173848152161,0.3268589973449707,0.2300377637147903,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8434807658195496,0.3430677056312561,0.3269712328910827,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.6464599967002869,0.1519203782081604,0.6969506740570068,284.87579345703125,284.95001220703125,304.33514404296875,297.7629699707031,300.6020202636719,297.29058837890625,284.8828125,1.0,0.4310205578804016,1.0,1.0,0.7761543393135071,1.0,-2.4604108333587646,1.1529827117919922,1.307428240776062,0.5881763696670532,0.889996349811554,0.889996349811554,0.0,117.92700958251952,150.0,67575.34375,0.0,1340.350830078125,1.0,278.8561096191406,283.138427734375,300.78778076171875,305.21368408203125,293.1499938964844,293.1499938964844,279.1499938964844,39633.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008977770805359,1.0,0.0,0.0,3.766660213470459,3.766685962677002,9.466864412388531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.0185546875,0.0,1694.9296875,1895.4371337890625,0.0,2479.636474609375,0.9343554973602296,1.0,0.0,3.0,1.0,0.0
17674320,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8661849498748779,0.3722245097160339,0.3368988037109375,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9502617120742798,0.4825431406497955,0.4586958587169647,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8307173848152161,0.3268589973449707,0.2300377637147903,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8434807658195496,0.3430677056312561,0.3269712328910827,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.6464599967002869,0.1519203782081604,0.6969506740570068,284.87579345703125,284.95001220703125,304.33514404296875,297.7629699707031,300.6020202636719,297.29058837890625,284.8828125,1.0,0.4310205578804016,1.0,1.0,0.7761543393135071,1.0,-2.4604108333587646,1.1529827117919922,1.307428240776062,0.5881763696670532,0.889996349811554,0.889996349811554,0.0,117.92700958251952,150.0,67575.34375,0.0,1340.350830078125,1.0,278.8561096191406,283.138427734375,300.78778076171875,305.21368408203125,293.1499938964844,293.1499938964844,279.1499938964844,39633.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008977770805359,1.0,0.0,0.0,3.766660213470459,3.766685962677002,9.466864412388531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.0185546875,0.0,1694.9296875,1895.4371337890625,0.0,2479.636474609375,0.9343554973602296,1.0,0.0,3.0,1.0,0.0
17674380,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8459440469741821,0.3728980123996734,0.3375803828239441,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9238409996032716,0.483324646949768,0.4590866863727569,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8139055371284485,0.3297015130519867,0.2321633398532867,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8254774212837219,0.3447414040565491,0.3287619054317474,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.6322143077850342,0.1522712707519531,0.7002498507499695,285.0376892089844,284.95001220703125,304.3744201660156,297.8058166503906,300.615478515625,297.28369140625,285.0372619628906,1.0,0.4400379955768585,1.0,1.0,0.7791199684143066,1.0,-2.4703609943389893,1.157113552093506,1.3132474422454834,0.5898476243019104,1.0,1.0,0.0,130.88079833984375,138.0,67293.8984375,0.0,1407.2100830078125,1.0,279.14373779296875,283.2969970703125,300.7887878417969,305.1114501953125,293.1499938964844,293.1499938964844,278.8500061035156,33777.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936578392982483,1.0,0.0,0.0,3.87246298789978,3.8724887371063232,1.0006168622567202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.283203125,0.0,1777.4012451171875,1895.4371337890625,0.0,2413.587646484375,0.9535878896713256,1.0,0.0,3.0,1.0,0.0
17674440,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8459440469741821,0.3728980123996734,0.3375803828239441,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9238409996032716,0.483324646949768,0.4590866863727569,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8139055371284485,0.3297015130519867,0.2321633398532867,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8254774212837219,0.3447414040565491,0.3287619054317474,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.6322143077850342,0.1522712707519531,0.7002498507499695,285.0376892089844,284.95001220703125,304.3744201660156,297.8058166503906,300.615478515625,297.28369140625,285.0372619628906,1.0,0.4400379955768585,1.0,1.0,0.7791199684143066,1.0,-2.4703609943389893,1.157113552093506,1.3132474422454834,0.5898476243019104,1.0,1.0,0.0,130.88079833984375,138.0,67293.8984375,0.0,1407.2100830078125,1.0,279.14373779296875,283.2969970703125,300.7887878417969,305.1114501953125,293.1499938964844,293.1499938964844,278.8500061035156,33777.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936578392982483,1.0,0.0,0.0,3.87246298789978,3.8724887371063232,1.0006168622567202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.283203125,0.0,1777.4012451171875,1895.4371337890625,0.0,2413.587646484375,0.9535878896713256,1.0,0.0,3.0,1.0,0.0
17674500,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.84322190284729,0.3728792369365692,0.3379044830799103,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9204228520393372,0.483850747346878,0.4597949683666229,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8121645450592041,0.3309125602245331,0.2332002073526382,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.823316752910614,0.345415323972702,0.3296398222446441,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6303868889808655,0.1524038612842559,0.7015446424484253,284.8951721191406,284.95001220703125,304.39404296875,297.8272399902344,300.6221008300781,297.2802429199219,284.8841247558594,1.0,0.4416361153125763,1.0,1.0,0.7806028127670288,1.0,-2.475463390350342,1.159226417541504,1.316236972808838,0.590815544128418,0.9309638142585754,0.9309638142585754,0.0,133.0948486328125,138.0,68435.7265625,0.0,1423.011474609375,1.0,278.8931884765625,283.1258850097656,300.8562316894531,305.37042236328125,293.1499938964844,293.1499938964844,278.8500061035156,35965.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991460561752319,1.0,0.0,0.0,3.8750407695770255,3.875066995620728,1.001949499368493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.7861328125,0.0,1797.974365234375,1895.4371337890625,0.0,2463.620361328125,0.9542356729507446,1.0,0.0,3.0,1.0,0.0
17674560,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8426347970962524,0.3725533485412597,0.3376895189285278,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9201484322547911,0.4842072129249573,0.4601585566997528,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8125837445259094,0.3319061994552612,0.2339368760585785,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8232981562614441,0.3458575904369354,0.3301309049129486,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6301645040512085,0.1524255573749542,0.7018485069274902,284.8955078125,284.95001220703125,304.41363525390625,297.8486328125,300.6274108886719,297.2740478515625,284.9004821777344,1.0,0.4419296085834503,1.0,1.0,0.7815542221069336,1.0,-2.477485418319702,1.159957766532898,1.3175277709960938,0.5910803079605103,0.9094252586364746,0.9094252586364746,0.0,133.45166015625,126.0,68290.890625,0.0,1427.091552734375,1.0,278.8559875488281,283.1452941894531,300.8641662597656,305.32781982421875,293.1499938964844,293.1499938964844,278.54998779296875,38301.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002340197563171,1.0,0.0,0.0,3.801572799682617,3.8015987873077393,9.643172234063968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.841796875,0.0,1726.36767578125,1895.4371337890625,0.0,2473.564697265625,0.9408159255981444,1.0,0.0,3.0,1.0,0.0
17674620,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.847314715385437,0.3721943497657776,0.3370999991893768,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.927579700946808,0.4852783679962158,0.4608705937862396,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8190402984619141,0.3340877890586853,0.2352771908044815,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8287672400474548,0.3468327820301056,0.3308446705341339,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6338408589363098,0.1525160670280456,0.701437771320343,284.9009094238281,284.95001220703125,304.45263671875,297.89117431640625,300.6402282714844,297.265869140625,284.9046630859375,1.0,0.4397911727428436,1.0,1.0,0.7834569811820984,1.0,-2.4796066284179688,1.1605069637298584,1.3190997838974,0.5910545587539673,0.8510221838951111,0.8510221838951111,0.0,129.99513244628906,114.0,68526.375,0.0,1415.1923828125,1.0,278.5575256347656,283.1385803222656,300.8902893066406,305.3764953613281,293.1499938964844,293.1499938964844,278.8500061035156,40438.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022795915603638,1.0,0.0,0.0,3.575183629989624,3.5752077102661133,8.528840567123552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.99609375,0.0,1484.0440673828125,1895.4371337890625,0.0,2492.285400390625,0.8934835195541382,1.0,0.0,3.0,1.0,0.0
17674680,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.847314715385437,0.3721943497657776,0.3370999991893768,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.927579700946808,0.4852783679962158,0.4608705937862396,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8190402984619141,0.3340877890586853,0.2352771908044815,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8287672400474548,0.3468327820301056,0.3308446705341339,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6338408589363098,0.1525160670280456,0.701437771320343,284.9009094238281,284.95001220703125,304.45263671875,297.89117431640625,300.6402282714844,297.265869140625,284.9046630859375,1.0,0.4397911727428436,1.0,1.0,0.7834569811820984,1.0,-2.4796066284179688,1.1605069637298584,1.3190997838974,0.5910545587539673,0.8510221838951111,0.8510221838951111,0.0,129.99513244628906,114.0,68526.375,0.0,1415.1923828125,1.0,278.5575256347656,283.1385803222656,300.8902893066406,305.3764953613281,293.1499938964844,293.1499938964844,278.8500061035156,40438.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022795915603638,1.0,0.0,0.0,3.575183629989624,3.5752077102661133,8.528840567123552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.99609375,0.0,1484.0440673828125,1895.4371337890625,0.0,2492.285400390625,0.8934835195541382,1.0,0.0,3.0,1.0,0.0
17674740,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.860495388507843,0.3732920587062835,0.3375308811664581,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9455955028533936,0.487766683101654,0.4626151025295257,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8329868316650391,0.3373645842075348,0.2371647804975509,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8418970108032227,0.3488144278526306,0.3321821689605713,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6434803009033203,0.1531689912080764,0.7022366523742676,285.015869140625,284.95001220703125,304.4914245605469,297.93310546875,300.6616516113281,297.2732238769531,285.0129089355469,1.0,0.435626357793808,1.0,1.0,0.785359799861908,1.0,-2.487048625946045,1.1637102365493774,1.3233383893966677,0.5924146771430969,0.9562907218933104,0.9562907218933104,0.0,122.262451171875,102.0,68379.7265625,0.0,1391.906005859375,1.0,278.8427124023437,283.25030517578125,300.90936279296875,305.30303955078125,293.1499938964844,293.1499938964844,278.54998779296875,33167.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940519452095032,1.0,0.0,0.0,3.710092306137085,3.710116386413574,9.184651617033524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11756.271484375,0.0,1579.517333984375,1895.4371337890625,0.0,2417.173095703125,0.916473925113678,1.0,0.0,3.0,1.0,0.0
17674800,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.860495388507843,0.3732920587062835,0.3375308811664581,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9455955028533936,0.487766683101654,0.4626151025295257,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8329868316650391,0.3373645842075348,0.2371647804975509,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8418970108032227,0.3488144278526306,0.3321821689605713,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6434803009033203,0.1531689912080764,0.7022366523742676,285.015869140625,284.95001220703125,304.4914245605469,297.93310546875,300.6616516113281,297.2732238769531,285.0129089355469,1.0,0.435626357793808,1.0,1.0,0.785359799861908,1.0,-2.487048625946045,1.1637102365493774,1.3233383893966677,0.5924146771430969,0.9562907218933104,0.9562907218933104,0.0,122.262451171875,102.0,68379.7265625,0.0,1391.906005859375,1.0,278.8427124023437,283.25030517578125,300.90936279296875,305.30303955078125,293.1499938964844,293.1499938964844,278.54998779296875,33167.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940519452095032,1.0,0.0,0.0,3.710092306137085,3.710116386413574,9.184651617033524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11756.271484375,0.0,1579.517333984375,1895.4371337890625,0.0,2417.173095703125,0.916473925113678,1.0,0.0,3.0,1.0,0.0
17674860,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8780994415283203,0.3732460439205169,0.3374131619930267,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9672515392303468,0.4893355369567871,0.4639737010002136,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8510332107543945,0.3399196863174438,0.2388109266757965,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8594635725021362,0.3501400649547577,0.3332565128803253,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.6567860245704651,0.1536204814910888,0.7028847932815552,284.9154663085937,284.95001220703125,304.5298767089844,297.97418212890625,300.67681884765625,297.26953125,284.9194030761719,1.0,0.4302334189414978,1.0,1.0,0.7871893048286438,1.0,-2.4925925731658936,1.1659692525863647,1.3266233205795288,0.593415379524231,0.87015300989151,0.87015300989151,0.0,113.02555084228516,90.0,69107.90625,0.0,1359.6885986328125,1.0,278.55731201171875,283.1442565917969,300.98443603515625,305.5038146972656,293.1499938964844,293.1499938964844,278.8500061035156,38427.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997379899024963,1.0,0.0,0.0,3.599963665008545,3.599987506866455,8.647479035062133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.248046875,0.0,1496.123046875,1895.4371337890625,0.0,2469.02978515625,0.8965848684310913,1.0,0.0,3.0,1.0,0.0
17674920,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8780994415283203,0.3732460439205169,0.3374131619930267,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9672515392303468,0.4893355369567871,0.4639737010002136,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8510332107543945,0.3399196863174438,0.2388109266757965,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8594635725021362,0.3501400649547577,0.3332565128803253,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.6567860245704651,0.1536204814910888,0.7028847932815552,284.9154663085937,284.95001220703125,304.5298767089844,297.97418212890625,300.67681884765625,297.26953125,284.9194030761719,1.0,0.4302334189414978,1.0,1.0,0.7871893048286438,1.0,-2.4925925731658936,1.1659692525863647,1.3266233205795288,0.593415379524231,0.87015300989151,0.87015300989151,0.0,113.02555084228516,90.0,69107.90625,0.0,1359.6885986328125,1.0,278.55731201171875,283.1442565917969,300.98443603515625,305.5038146972656,293.1499938964844,293.1499938964844,278.8500061035156,38427.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997379899024963,1.0,0.0,0.0,3.599963665008545,3.599987506866455,8.647479035062133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.248046875,0.0,1496.123046875,1895.4371337890625,0.0,2469.02978515625,0.8965848684310913,1.0,0.0,3.0,1.0,0.0
17674980,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9028058648109436,0.3742411434650421,0.3376330435276031,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9916481971740724,0.4917877316474914,0.4655958116054535,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8762298822402954,0.3432459235191345,0.2406503409147262,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8840790390968323,0.3520912230014801,0.3344733119010925,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6756980419158936,0.1543980091810226,0.7038335204124451,285.0242614746094,284.95001220703125,304.5679626464844,298.0140991210937,300.6973876953125,297.27587890625,285.020751953125,1.0,0.424101859331131,1.0,1.0,0.7890187501907349,1.0,-2.4996113777160645,1.1689902544021606,1.3306211233139038,0.5947103500366211,0.9794633984565736,0.9794633984565736,0.0,102.43326568603516,78.0,69030.3828125,0.0,1323.387939453125,1.0,278.8429870605469,283.2486877441406,300.9986267089844,305.4371643066406,293.1499938964844,293.1499938964844,278.54998779296875,32618.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933505177497864,1.0,0.0,0.0,3.747751712799072,3.7477760314941406,9.372056410938968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.6826171875,0.0,1618.6881103515625,1895.4371337890625,0.0,2410.79296875,0.9245976209640504,1.0,0.0,3.0,1.0,0.0
17675040,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9028058648109436,0.3742411434650421,0.3376330435276031,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9916481971740724,0.4917877316474914,0.4655958116054535,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8762298822402954,0.3432459235191345,0.2406503409147262,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8840790390968323,0.3520912230014801,0.3344733119010925,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6756980419158936,0.1543980091810226,0.7038335204124451,285.0242614746094,284.95001220703125,304.5679626464844,298.0140991210937,300.6973876953125,297.27587890625,285.020751953125,1.0,0.424101859331131,1.0,1.0,0.7890187501907349,1.0,-2.4996113777160645,1.1689902544021606,1.3306211233139038,0.5947103500366211,0.9794633984565736,0.9794633984565736,0.0,102.43326568603516,78.0,69030.3828125,0.0,1323.387939453125,1.0,278.8429870605469,283.2486877441406,300.9986267089844,305.4371643066406,293.1499938964844,293.1499938964844,278.54998779296875,32618.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933505177497864,1.0,0.0,0.0,3.747751712799072,3.7477760314941406,9.372056410938968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.6826171875,0.0,1618.6881103515625,1895.4371337890625,0.0,2410.79296875,0.9245976209640504,1.0,0.0,3.0,1.0,0.0
17675100,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9159613251686096,0.3742598593235016,0.3377643227577209,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9990000128746032,0.4927132129669189,0.4631649851799011,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8892122507095337,0.3445940911769867,0.2416085302829742,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8966389894485474,0.3527875542640686,0.3351407349109649,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.685448408126831,0.1546838581562042,0.7046643495559692,284.87548828125,284.95001220703125,304.5868225097656,298.0335388183594,300.7047119140625,297.2748718261719,284.8655700683594,1.0,0.4206636250019073,1.0,1.0,0.7899335026741028,1.0,-2.4977431297302246,1.167707085609436,1.330035924911499,0.5944873690605164,0.8827266693115234,0.8827266693115234,0.0,97.7284698486328,78.0,69926.6640625,0.0,1302.114501953125,1.0,278.5953369140625,283.080078125,301.0632629394531,305.6921691894531,293.1499938964844,293.1499938964844,278.54998779296875,36541.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798885703086853,1.0,0.0,0.0,3.73480749130249,3.734832286834717,9.307428285865172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11514.3330078125,0.0,1633.7305908203125,1895.4371337890625,0.0,2461.241455078125,0.9224590063095092,1.0,0.0,3.0,1.0,0.0
17675160,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9264364242553712,0.3740096390247345,0.3374586701393127,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.4944303035736084,0.4493722319602966,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8994356989860535,0.3457389175891876,0.2423344105482101,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9064379930496216,0.3532506227493286,0.3355028331279754,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6929672956466675,0.1548334062099456,0.7048948407173157,284.8875427246094,284.95001220703125,304.6055603027344,298.0526123046875,300.7120361328125,297.27520751953125,284.8914489746094,1.0,0.4165237843990326,1.0,1.0,0.790869414806366,1.0,-2.484482526779175,1.1609519720077517,1.3235304355621338,0.5904929637908936,0.8646394610404968,0.8646394610404968,0.0,93.91857147216795,66.0,69321.125,0.0,1268.6370849609375,1.0,278.5572204589844,283.11541748046875,301.064697265625,305.6181945800781,293.1499938964844,293.1499938964844,278.8500061035156,39208.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994433641433716,1.0,0.0,0.0,3.6322062015533447,3.632230758666992,8.803073114904691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.2509765625,0.0,1537.35400390625,1895.4371337890625,0.0,2466.336669921875,0.9038272500038148,1.0,0.0,3.0,1.0,0.0
17675220,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9525154829025269,0.3747166991233825,0.3375590741634369,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9990000128746032,0.5024018287658691,0.4179152846336365,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9265567660331726,0.3489125072956085,0.2441759258508682,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9330852031707764,0.3549249470233917,0.3366110026836395,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7113135457038879,0.1554936319589615,0.7060267329216003,284.9781799316406,284.95001220703125,304.64263916015625,298.08935546875,300.7438049316406,297.3095397949219,284.97320556640625,1.0,0.4069170653820038,1.0,1.0,0.7927411794662476,1.0,-2.451716661453247,1.144260048866272,1.307456612586975,0.5812823176383972,0.9398145079612732,0.9398145079612732,0.0,85.58019256591797,84.0,68157.8671875,0.0,1194.4840087890625,1.0,278.843017578125,283.2168884277344,301.06402587890625,305.47198486328125,293.1499938964844,293.1499938964844,278.54998779296875,34115.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910308837890625,1.0,0.0,0.0,3.727206945419312,3.727231502532959,9.269585916626966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.0693359375,0.0,1606.3717041015625,1895.4371337890625,0.0,2389.7216796875,0.920741081237793,1.0,0.0,3.0,1.0,0.0
17675280,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9525154829025269,0.3747166991233825,0.3375590741634369,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9990000128746032,0.5024018287658691,0.4179152846336365,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9265567660331726,0.3489125072956085,0.2441759258508682,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9330852031707764,0.3549249470233917,0.3366110026836395,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7113135457038879,0.1554936319589615,0.7060267329216003,284.9781799316406,284.95001220703125,304.64263916015625,298.08935546875,300.7438049316406,297.3095397949219,284.97320556640625,1.0,0.4069170653820038,1.0,1.0,0.7927411794662476,1.0,-2.451716661453247,1.144260048866272,1.307456612586975,0.5812823176383972,0.9398145079612732,0.9398145079612732,0.0,85.58019256591797,84.0,68157.8671875,0.0,1194.4840087890625,1.0,278.843017578125,283.2168884277344,301.06402587890625,305.47198486328125,293.1499938964844,293.1499938964844,278.54998779296875,34115.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910308837890625,1.0,0.0,0.0,3.727206945419312,3.727231502532959,9.269585916626966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.0693359375,0.0,1606.3717041015625,1895.4371337890625,0.0,2389.7216796875,0.920741081237793,1.0,0.0,3.0,1.0,0.0
17675340,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.956814169883728,0.3745890855789184,0.3375679552555084,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5110180377960205,0.4127323925495147,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9338614344596864,0.3515559136867523,0.2460632622241974,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9388595819473268,0.3560929596424103,0.3377900123596191,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7150822877883911,0.1560471057891845,0.708459198474884,284.9124755859375,284.95001220703125,304.6791076660156,298.1241149902344,300.77960205078125,297.3468017578125,284.9173278808594,1.0,0.4070343375205993,1.0,1.0,0.7946129441261292,1.0,-2.4520623683929443,1.1440733671188354,1.3079891204833984,0.5804696679115295,0.8584828972816467,0.8584828972816467,0.0,84.41777038574219,102.0,68434.0859375,0.0,1190.05224609375,1.0,278.55743408203125,283.15362548828125,301.12274169921875,305.59991455078125,293.1499938964844,293.1499938964844,278.8500061035156,39175.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940236926078796,1.0,0.0,0.0,3.557886838912964,3.557910442352295,8.446514812021633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.02734375,0.0,1456.2430419921875,1895.4371337890625,0.0,2416.916015625,0.8883558511734009,1.0,0.0,3.0,1.0,0.0
17675400,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.956814169883728,0.3745890855789184,0.3375679552555084,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5110180377960205,0.4127323925495147,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9338614344596864,0.3515559136867523,0.2460632622241974,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9388595819473268,0.3560929596424103,0.3377900123596191,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7150822877883911,0.1560471057891845,0.708459198474884,284.9124755859375,284.95001220703125,304.6791076660156,298.1241149902344,300.77960205078125,297.3468017578125,284.9173278808594,1.0,0.4070343375205993,1.0,1.0,0.7946129441261292,1.0,-2.4520623683929443,1.1440733671188354,1.3079891204833984,0.5804696679115295,0.8584828972816467,0.8584828972816467,0.0,84.41777038574219,102.0,68434.0859375,0.0,1190.05224609375,1.0,278.55743408203125,283.15362548828125,301.12274169921875,305.59991455078125,293.1499938964844,293.1499938964844,278.8500061035156,39175.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940236926078796,1.0,0.0,0.0,3.557886838912964,3.557910442352295,8.446514812021633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.02734375,0.0,1456.2430419921875,1895.4371337890625,0.0,2416.916015625,0.8883558511734009,1.0,0.0,3.0,1.0,0.0
17675460,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9454626441001892,0.3756944239139557,0.3384180068969726,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9990000128746032,0.516724169254303,0.4274765253067016,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9247202277183532,0.3551540672779083,0.2484935522079467,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9280563592910768,0.3580549955368042,0.3395639657974243,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7081276178359985,0.1569941043853759,0.712833821773529,285.0396423339844,284.95001220703125,304.7149353027344,298.15655517578125,300.80975341796875,297.3687744140625,285.03778076171875,1.0,0.41371950507164,1.0,1.0,0.7957185506820679,1.0,-2.48108172416687,1.158214449882507,1.3228672742843628,0.5876724123954773,0.9827096462249756,0.9827096462249756,0.0,88.64134216308594,120.0,68881.640625,0.0,1242.2305908203125,1.0,278.8427124023437,283.2660827636719,301.1404724121094,305.5586242675781,293.1499938964844,293.1499938964844,278.54998779296875,32207.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874249815940857,1.0,0.0,0.0,3.723841667175293,3.7238657474517822,9.252853487851098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11909.087890625,0.0,1587.930419921875,1895.4371337890625,0.0,2357.053955078125,0.9190192222595216,1.0,0.0,3.0,1.0,0.0
