time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9454626441001892,0.3756944239139557,0.3384180068969726,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9990000128746032,0.516724169254303,0.4274765253067016,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9247202277183532,0.3551540672779083,0.2484935522079467,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9280563592910768,0.3580549955368042,0.3395639657974243,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7081276178359985,0.1569941043853759,0.712833821773529,285.0396423339844,284.95001220703125,304.7149353027344,298.15655517578125,300.80975341796875,297.3687744140625,285.03778076171875,1.0,0.41371950507164,1.0,1.0,0.7957185506820679,1.0,-2.48108172416687,1.158214449882507,1.3228672742843628,0.5876724123954773,0.9827096462249756,0.9827096462249756,0.0,88.64134216308594,120.0,68881.640625,0.0,1242.2305908203125,1.0,278.8427124023437,283.2660827636719,301.1404724121094,305.5586242675781,293.1499938964844,293.1499938964844,278.54998779296875,32207.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874249815940857,1.0,0.0,0.0,3.723841667175293,3.7238657474517822,9.252853487851098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11909.087890625,0.0,1587.930419921875,1895.4371337890625,0.0,2357.053955078125,0.9190192222595216,1.0,0.0,3.0,1.0,0.0
17675580,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.9219282269477844,0.3755999803543091,0.3389061689376831,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9990000128746032,0.5171676278114319,0.4569931924343109,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9049485325813292,0.3580147922039032,0.25084188580513,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.906456172466278,0.3592667281627655,0.34121173620224,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.6931270956993103,0.1575598567724228,0.7173141241073608,284.934814453125,284.95001220703125,304.7499694824219,298.1864013671875,300.8180236816406,297.3478698730469,284.94024658203125,1.0,0.4250529110431671,1.0,1.0,0.7968240976333618,1.0,-2.5273032188415527,1.1808449029922483,1.3464584350585938,0.5995823740959167,0.9101439118385316,0.9101439118385316,0.0,97.11031341552734,123.0,70793.53125,0.0,1335.1793212890625,1.0,278.5568542480469,283.136474609375,301.2123718261719,305.8271789550781,293.1499938964844,293.1499938964844,278.25,36585.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796173632144928,1.0,0.0,0.0,3.6926910877227774,3.692715644836426,9.098697546505718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.9794921875,0.0,1585.6171875,1895.4371337890625,0.0,2436.494384765625,0.9158010482788086,1.0,0.0,3.0,1.0,0.0
17675640,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.9219282269477844,0.3755999803543091,0.3389061689376831,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9990000128746032,0.5171676278114319,0.4569931924343109,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9049485325813292,0.3580147922039032,0.25084188580513,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.906456172466278,0.3592667281627655,0.34121173620224,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.6931270956993103,0.1575598567724228,0.7173141241073608,284.934814453125,284.95001220703125,304.7499694824219,298.1864013671875,300.8180236816406,297.3478698730469,284.94024658203125,1.0,0.4250529110431671,1.0,1.0,0.7968240976333618,1.0,-2.5273032188415527,1.1808449029922483,1.3464584350585938,0.5995823740959167,0.9101439118385316,0.9101439118385316,0.0,97.11031341552734,123.0,70793.53125,0.0,1335.1793212890625,1.0,278.5568542480469,283.136474609375,301.2123718261719,305.8271789550781,293.1499938964844,293.1499938964844,278.25,36585.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796173632144928,1.0,0.0,0.0,3.6926910877227774,3.692715644836426,9.098697546505718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.9794921875,0.0,1585.6171875,1895.4371337890625,0.0,2436.494384765625,0.9158010482788086,1.0,0.0,3.0,1.0,0.0
17675700,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.911884069442749,0.3754150569438934,0.3389317393302917,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9990000128746032,0.5157478451728821,0.4703069925308227,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.897334098815918,0.3593471348285675,0.2519034743309021,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8980316519737244,0.3597160279750824,0.3418289422988891,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.686576247215271,0.1576940864324569,0.7187978029251099,284.84771728515625,284.95001220703125,304.7672119140625,298.2002868652344,300.8161315917969,297.3269958496094,284.8487548828125,1.0,0.4297165274620056,1.0,1.0,0.7973769307136536,1.0,-2.5471439361572266,1.1904988288879397,1.3566449880599976,0.6048491597175598,0.8347834944725037,0.8347834944725037,0.0,101.06843566894533,123.0,71834.015625,0.0,1377.4459228515625,1.0,278.29931640625,283.02490234375,301.24298095703125,306.0188293457031,293.1499938964844,293.1499938964844,278.25,39932.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014032244682312,1.0,0.0,0.0,3.629973888397217,3.629998445510864,8.792255243861291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.6728515625,0.0,1540.263671875,1895.4371337890625,0.0,2484.26123046875,0.901305377483368,1.0,0.0,3.0,1.0,0.0
17675760,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9037038087844848,0.3753344714641571,0.3388532698154449,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9990000128746032,0.5140091180801392,0.4820395410060882,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.890979528427124,0.3607523739337921,0.2528996169567108,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8909153342247009,0.3601968884468078,0.3423337340354919,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.6809080839157104,0.1577948182821273,0.7197710871696472,284.927001953125,284.95001220703125,304.78424072265625,298.2134094238281,300.8135070800781,297.30615234375,284.930419921875,1.0,0.4339407682418823,1.0,1.0,0.7987849116325378,1.0,-2.564121723175049,1.1985626220703125,1.3655589818954468,0.609061062335968,0.8666409254074097,0.8666409254074097,0.0,104.6182861328125,126.0,72096.2578125,0.0,1414.816162109375,1.0,278.2581787109375,283.0968017578125,301.2317199707031,305.9497375488281,293.1499938964844,293.1499938964844,278.54998779296875,38333.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020651340484619,1.0,0.0,0.0,3.561779022216797,3.561802625656128,8.465005976177054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.609375,0.0,1454.2520751953125,1895.4371337890625,0.0,2490.321533203125,0.8887039422988892,1.0,0.0,3.0,1.0,0.0
17675820,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.887132465839386,0.3761404752731323,0.3396762013435364,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9878402352333068,0.5122787356376648,0.4858846664428711,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.877042293548584,0.3643049895763397,0.255474328994751,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8754374980926514,0.3618422150611877,0.3440266251564026,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.6685493588447571,0.1582591980695724,0.7229589819908142,285.0223083496094,284.95001220703125,304.8175964355469,298.2372131347656,300.81805419921875,297.28680419921875,285.0184936523437,1.0,0.4405190348625183,1.0,1.0,0.8016008734703064,1.0,-2.578648090362549,1.2050304412841797,1.3736175298690796,0.6124076843261719,0.9708302021026612,0.9708302021026612,0.0,112.51492309570312,129.0,72249.921875,0.0,1468.536376953125,1.0,278.54278564453125,283.1861267089844,301.2316589355469,305.8916320800781,293.1499938964844,293.1499938964844,278.25,32538.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978659868240356,1.0,0.0,0.0,3.721781730651856,3.7218058109283447,9.242619398719398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.3466796875,0.0,1588.0997314453125,1895.4371337890625,0.0,2451.930419921875,0.9186106324195862,1.0,0.0,3.0,1.0,0.0
17675880,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.887132465839386,0.3761404752731323,0.3396762013435364,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9878402352333068,0.5122787356376648,0.4858846664428711,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.877042293548584,0.3643049895763397,0.255474328994751,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8754374980926514,0.3618422150611877,0.3440266251564026,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.6685493588447571,0.1582591980695724,0.7229589819908142,285.0223083496094,284.95001220703125,304.8175964355469,298.2372131347656,300.81805419921875,297.28680419921875,285.0184936523437,1.0,0.4405190348625183,1.0,1.0,0.8016008734703064,1.0,-2.578648090362549,1.2050304412841797,1.3736175298690796,0.6124076843261719,0.9708302021026612,0.9708302021026612,0.0,112.51492309570312,129.0,72249.921875,0.0,1468.536376953125,1.0,278.54278564453125,283.1861267089844,301.2316589355469,305.8916320800781,293.1499938964844,293.1499938964844,278.25,32538.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978659868240356,1.0,0.0,0.0,3.721781730651856,3.7218058109283447,9.242619398719398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.3466796875,0.0,1588.0997314453125,1895.4371337890625,0.0,2451.930419921875,0.9186106324195862,1.0,0.0,3.0,1.0,0.0
17675940,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8740952610969543,0.3756564855575561,0.3397693037986755,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9750940203666688,0.5118622779846191,0.4855894446372986,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8666859865188599,0.3669361770153045,0.2576512992382049,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8637257218360901,0.3626634776592254,0.34527188539505,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6591652035713196,0.1583486050367355,0.7250668406486511,284.91064453125,284.95001220703125,304.8500061035156,298.2575378417969,300.82379150390625,297.27166748046875,284.9141540527344,1.0,0.4453130066394806,1.0,1.0,0.804416835308075,1.0,-2.5851166248321533,1.207546591758728,1.3775700330734253,0.6135299801826477,0.8768227696418762,0.8768227696418762,0.0,119.09540557861328,132.0,73002.3671875,0.0,1506.095947265625,1.0,278.2571716308594,283.0681457519531,301.2750244140625,306.0668029785156,293.1499938964844,293.1499938964844,278.54998779296875,38148.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80473393201828,1.0,0.0,0.0,3.625816345214844,3.625840663909912,8.772126989242679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.4052734375,0.0,1522.401611328125,1895.4371337890625,0.0,2514.78466796875,0.9019821286201476,1.0,0.0,3.0,1.0,0.0
17676000,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8740952610969543,0.3756564855575561,0.3397693037986755,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9750940203666688,0.5118622779846191,0.4855894446372986,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8666859865188599,0.3669361770153045,0.2576512992382049,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8637257218360901,0.3626634776592254,0.34527188539505,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6591652035713196,0.1583486050367355,0.7250668406486511,284.91064453125,284.95001220703125,304.8500061035156,298.2575378417969,300.82379150390625,297.27166748046875,284.9141540527344,1.0,0.4453130066394806,1.0,1.0,0.804416835308075,1.0,-2.5851166248321533,1.207546591758728,1.3775700330734253,0.6135299801826477,0.8768227696418762,0.8768227696418762,0.0,119.09540557861328,132.0,73002.3671875,0.0,1506.095947265625,1.0,278.2571716308594,283.0681457519531,301.2750244140625,306.0668029785156,293.1499938964844,293.1499938964844,278.54998779296875,38148.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80473393201828,1.0,0.0,0.0,3.625816345214844,3.625840663909912,8.772126989242679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.4052734375,0.0,1522.401611328125,1895.4371337890625,0.0,2514.78466796875,0.9019821286201476,1.0,0.0,3.0,1.0,0.0
17676060,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8661872744560242,0.3762495517730713,0.3401934504508972,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9669302701950072,0.5132814049720764,0.4866767823696136,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8611872792243958,0.3704022765159607,0.2600197792053222,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8568075895309448,0.3641324043273926,0.3466276824474334,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6534978747367859,0.1587329357862472,0.7271221876144409,285.017333984375,284.95001220703125,304.8815002441406,298.2745361328125,300.83868408203125,297.2734375,285.0140991210937,1.0,0.449226975440979,1.0,1.0,0.806792676448822,1.0,-2.5938706398010254,1.2113325595855713,1.382538080215454,0.6152454018592834,0.9810217022895812,0.9810217022895812,0.0,123.80745697021484,135.0,72868.53125,0.0,1538.733154296875,1.0,278.54315185546875,283.1722717285156,301.2650756835937,305.9695129394531,293.1499938964844,293.1499938964844,278.25,32815.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996710538864136,1.0,0.0,0.0,3.7648980617523193,3.764922618865967,9.458008776164206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.6376953125,0.0,1640.218994140625,1895.4371337890625,0.0,2468.41796875,0.9285870790481568,1.0,0.0,3.0,1.0,0.0
17676120,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8661872744560242,0.3762495517730713,0.3401934504508972,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9669302701950072,0.5132814049720764,0.4866767823696136,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8611872792243958,0.3704022765159607,0.2600197792053222,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8568075895309448,0.3641324043273926,0.3466276824474334,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6534978747367859,0.1587329357862472,0.7271221876144409,285.017333984375,284.95001220703125,304.8815002441406,298.2745361328125,300.83868408203125,297.2734375,285.0140991210937,1.0,0.449226975440979,1.0,1.0,0.806792676448822,1.0,-2.5938706398010254,1.2113325595855713,1.382538080215454,0.6152454018592834,0.9810217022895812,0.9810217022895812,0.0,123.80745697021484,135.0,72868.53125,0.0,1538.733154296875,1.0,278.54315185546875,283.1722717285156,301.2650756835937,305.9695129394531,293.1499938964844,293.1499938964844,278.25,32815.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996710538864136,1.0,0.0,0.0,3.7648980617523193,3.764922618865967,9.458008776164206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.6376953125,0.0,1640.218994140625,1895.4371337890625,0.0,2468.41796875,0.9285870790481568,1.0,0.0,3.0,1.0,0.0
17676180,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8592055439949036,0.3757536113262176,0.3401732146739959,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9596407413482666,0.5140243768692017,0.4877572655677795,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8566212058067322,0.373090922832489,0.2621601819992065,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.850913941860199,0.3648951649665832,0.347715824842453,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6487085819244385,0.1588276773691177,0.72878098487854,284.9051208496094,284.95001220703125,304.9122314453125,298.2885131835937,300.8478698730469,297.26568603515625,284.908935546875,1.0,0.4526292085647583,1.0,1.0,0.8091685175895691,1.0,-2.6010231971740723,1.2143052816390991,1.3867179155349731,0.6166907548904419,0.8833601474761963,0.8833601474761963,0.0,128.06411743164062,138.0,73607.375,0.0,1567.35107421875,1.0,278.25689697265625,283.0523986816406,301.3041381835937,306.1378173828125,293.1499938964844,293.1499938964844,278.54998779296875,38296.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061269521713257,1.0,0.0,0.0,3.66718339920044,3.667207956314087,8.973431135927967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.62109375,0.0,1569.6353759765625,1895.4371337890625,0.0,2527.572998046875,0.9112462401390076,1.0,0.0,3.0,1.0,0.0
17676240,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8592055439949036,0.3757536113262176,0.3401732146739959,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9596407413482666,0.5140243768692017,0.4877572655677795,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8566212058067322,0.373090922832489,0.2621601819992065,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.850913941860199,0.3648951649665832,0.347715824842453,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6487085819244385,0.1588276773691177,0.72878098487854,284.9051208496094,284.95001220703125,304.9122314453125,298.2885131835937,300.8478698730469,297.26568603515625,284.908935546875,1.0,0.4526292085647583,1.0,1.0,0.8091685175895691,1.0,-2.6010231971740723,1.2143052816390991,1.3867179155349731,0.6166907548904419,0.8833601474761963,0.8833601474761963,0.0,128.06411743164062,138.0,73607.375,0.0,1567.35107421875,1.0,278.25689697265625,283.0523986816406,301.3041381835937,306.1378173828125,293.1499938964844,293.1499938964844,278.54998779296875,38296.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061269521713257,1.0,0.0,0.0,3.66718339920044,3.667207956314087,8.973431135927967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.62109375,0.0,1569.6353759765625,1895.4371337890625,0.0,2527.572998046875,0.9112462401390076,1.0,0.0,3.0,1.0,0.0
17676300,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8562771677970886,0.3759814500808716,0.3401756584644317,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9565101861953736,0.5148380994796753,0.488328218460083,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8548589944839478,0.374804675579071,0.2632403075695038,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8484569191932678,0.365544706583023,0.3482158184051513,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.646676778793335,0.1589851826429367,0.7294244766235352,285.0331420898437,284.95001220703125,304.9272766113281,298.2944641113281,300.85504150390625,297.2667541503906,285.0382385253906,1.0,0.4541699588298797,1.0,1.0,0.8103564381599426,1.0,-2.604379415512085,1.2157018184661863,1.3886775970458984,0.6172909736633301,0.9739375114440918,0.9739375114440918,0.0,129.95162963867188,138.0,73068.8203125,0.0,1580.347900390625,1.0,278.50274658203125,283.1891174316406,301.2704772949219,305.94061279296875,293.1499938964844,293.1499938964844,278.54998779296875,33822.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014658689498901,1.0,0.0,0.0,3.7221250534057617,3.72214937210083,9.244325269719412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.4580078125,0.0,1598.2867431640625,1895.4371337890625,0.0,2484.835205078125,0.9217132925987244,1.0,0.0,3.0,1.0,0.0
17676360,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8544280529022217,0.3763721585273742,0.3405613601207733,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9545261263847352,0.5158454179763794,0.4892908334732055,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8540855050086975,0.3766627013683319,0.2645547688007355,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8469516634941101,0.3663429319858551,0.3489897549152374,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6453984379768372,0.1592343151569366,0.730672299861908,285.0194091796875,284.95001220703125,304.9421081542969,298.2997131347656,300.863525390625,297.2701721191406,285.01666259765625,1.0,0.45575150847435,1.0,1.0,0.811461329460144,1.0,-2.610006332397461,1.2182327508926392,1.3917735815048218,0.6185429692268372,0.9917686581611632,0.9917686581611632,0.0,131.48898315429688,141.0,73409.640625,0.0,1594.96728515625,1.0,278.5431213378906,283.1644897460937,301.2898864746094,306.0316467285156,293.1499938964844,293.1499938964844,278.25,32950.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010331988334656,1.0,0.0,0.0,3.798935651779175,3.798960685729981,9.629798114474395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.44921875,0.0,1681.5155029296875,1895.4371337890625,0.0,2480.875244140625,0.9365298748016356,1.0,0.0,3.0,1.0,0.0
17676420,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8493085503578186,0.3758763372898102,0.3405286967754364,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9489458203315736,0.5166590213775635,0.4904851615428924,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8512489795684814,0.3794282078742981,0.266737550497055,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8427801728248596,0.3670718371868133,0.3500277698040008,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6420087814331055,0.1593512594699859,0.7323062419891357,284.9017639160156,284.95001220703125,304.9711608886719,298.3082275390625,300.8725891113281,297.263427734375,284.9059753417969,1.0,0.4586996734142303,1.0,1.0,0.8136711716651917,1.0,-2.6172423362731934,1.221290946006775,1.395951271057129,0.6200999021530151,0.8904110789299011,0.8904110789299011,0.0,135.03298950195312,129.0,74162.3671875,0.0,1620.8372802734375,1.0,278.2565612792969,283.0386962890625,301.3240661621094,306.1964111328125,293.1499938964844,293.1499938964844,278.54998779296875,38340.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807507336139679,1.0,0.0,0.0,3.70459246635437,3.7046172618865967,9.157441240859044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.013671875,0.0,1612.528564453125,1895.4371337890625,0.0,2540.25732421875,0.919629693031311,1.0,0.0,3.0,1.0,0.0
17676480,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8493085503578186,0.3758763372898102,0.3405286967754364,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9489458203315736,0.5166590213775635,0.4904851615428924,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8512489795684814,0.3794282078742981,0.266737550497055,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8427801728248596,0.3670718371868133,0.3500277698040008,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6420087814331055,0.1593512594699859,0.7323062419891357,284.9017639160156,284.95001220703125,304.9711608886719,298.3082275390625,300.8725891113281,297.263427734375,284.9059753417969,1.0,0.4586996734142303,1.0,1.0,0.8136711716651917,1.0,-2.6172423362731934,1.221290946006775,1.395951271057129,0.6200999021530151,0.8904110789299011,0.8904110789299011,0.0,135.03298950195312,129.0,74162.3671875,0.0,1620.8372802734375,1.0,278.2565612792969,283.0386962890625,301.3240661621094,306.1964111328125,293.1499938964844,293.1499938964844,278.54998779296875,38340.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807507336139679,1.0,0.0,0.0,3.70459246635437,3.7046172618865967,9.157441240859044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.013671875,0.0,1612.528564453125,1895.4371337890625,0.0,2540.25732421875,0.919629693031311,1.0,0.0,3.0,1.0,0.0
17676540,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8548622727394104,0.3765164315700531,0.3406682908535003,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9566519856452942,0.5184513926506042,0.4917249083518982,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8591015934944153,0.3831077814102173,0.2689994275569916,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8488579392433167,0.3685015439987182,0.3510082960128784,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6463558673858643,0.159795731306076,0.7330806255340576,285.0196838378906,284.95001220703125,304.99932861328125,298.3142395019531,300.8877258300781,297.26873779296875,285.0166320800781,1.0,0.4570799171924591,1.0,1.0,0.8158810138702393,1.0,-2.623722553253174,1.224003553390503,1.3997188806533811,0.6213746070861816,1.0,1.0,0.0,131.7451171875,117.0,73860.203125,0.0,1615.22705078125,1.0,278.5436706542969,283.1548156738281,301.3044128417969,306.0794982910156,293.1499938964844,293.1499938964844,278.25,33086.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024317622184753,1.0,0.0,0.0,3.830887794494629,3.8309130668640137,9.792468063096749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.7412109375,0.0,1721.0028076171875,1895.4371337890625,0.0,2493.678955078125,0.9437164664268494,1.0,0.0,3.0,1.0,0.0
17676600,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8548622727394104,0.3765164315700531,0.3406682908535003,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9566519856452942,0.5184513926506042,0.4917249083518982,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8591015934944153,0.3831077814102173,0.2689994275569916,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8488579392433167,0.3685015439987182,0.3510082960128784,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6463558673858643,0.159795731306076,0.7330806255340576,285.0196838378906,284.95001220703125,304.99932861328125,298.3142395019531,300.8877258300781,297.26873779296875,285.0166320800781,1.0,0.4570799171924591,1.0,1.0,0.8158810138702393,1.0,-2.623722553253174,1.224003553390503,1.3997188806533811,0.6213746070861816,1.0,1.0,0.0,131.7451171875,117.0,73860.203125,0.0,1615.22705078125,1.0,278.5436706542969,283.1548156738281,301.3044128417969,306.0794982910156,293.1499938964844,293.1499938964844,278.25,33086.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024317622184753,1.0,0.0,0.0,3.830887794494629,3.8309130668640137,9.792468063096749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.7412109375,0.0,1721.0028076171875,1895.4371337890625,0.0,2493.678955078125,0.9437164664268494,1.0,0.0,3.0,1.0,0.0
17676660,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.866412878036499,0.3760804235935211,0.3403041958808899,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9708581566810608,0.5192505121231079,0.4925051927566528,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8732706308364868,0.3860016465187073,0.2709730565547943,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8609983921051025,0.3692432045936584,0.3516518473625183,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6554055213928223,0.1599921733140945,0.7331088781356812,284.89532470703125,284.95001220703125,305.0265808105469,298.31787109375,300.89617919921875,297.2630310058594,284.8996887207031,1.0,0.4531662762165069,1.0,1.0,0.8181463479995728,1.0,-2.627408742904663,1.2253044843673706,1.402104377746582,0.622025728225708,0.8931843042373657,0.8931843042373657,0.0,124.8898468017578,105.0,74521.6171875,0.0,1589.6884765625,1.0,278.2561950683594,283.0244445800781,301.3332824707031,306.2333068847656,293.1499938964844,293.1499938964844,278.54998779296875,38528.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087866306304932,1.0,0.0,0.0,3.732953548431397,3.732978820800781,9.29819123030029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.4248046875,0.0,1646.7801513671875,1895.4371337890625,0.0,2552.02392578125,0.9259727001190186,1.0,0.0,3.0,1.0,0.0
17676720,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.866412878036499,0.3760804235935211,0.3403041958808899,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9708581566810608,0.5192505121231079,0.4925051927566528,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8732706308364868,0.3860016465187073,0.2709730565547943,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8609983921051025,0.3692432045936584,0.3516518473625183,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6554055213928223,0.1599921733140945,0.7331088781356812,284.89532470703125,284.95001220703125,305.0265808105469,298.31787109375,300.89617919921875,297.2630310058594,284.8996887207031,1.0,0.4531662762165069,1.0,1.0,0.8181463479995728,1.0,-2.627408742904663,1.2253044843673706,1.402104377746582,0.622025728225708,0.8931843042373657,0.8931843042373657,0.0,124.8898468017578,105.0,74521.6171875,0.0,1589.6884765625,1.0,278.2561950683594,283.0244445800781,301.3332824707031,306.2333068847656,293.1499938964844,293.1499938964844,278.54998779296875,38528.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087866306304932,1.0,0.0,0.0,3.732953548431397,3.732978820800781,9.29819123030029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.4248046875,0.0,1646.7801513671875,1895.4371337890625,0.0,2552.02392578125,0.9259727001190186,1.0,0.0,3.0,1.0,0.0
17676780,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8850839138031006,0.3768264949321747,0.3402989208698272,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9897120594978333,0.5210695266723633,0.4935172200202942,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8947262763977051,0.389866441488266,0.2731758058071136,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8800715804100037,0.3707287609577179,0.352434366941452,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6698505878448486,0.1605577766895294,0.7332565784454346,285.0197448730469,284.95001220703125,305.0529479980469,298.3193359375,300.9110107421875,297.2696228027344,285.0171203613281,1.0,0.4479104280471802,1.0,1.0,0.8204116225242615,1.0,-2.632376194000244,1.2272727489471436,1.40510356426239,0.6229056119918823,1.0,1.0,0.0,115.55657958984376,93.0,74112.015625,0.0,1554.7384033203125,1.0,278.5437927246094,283.1485900878906,301.30865478515625,306.10284423828125,293.1499938964844,293.1499938964844,278.25,33353.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803514838218689,1.0,0.0,0.0,3.848859071731568,3.8488845825195312,9.884558949124769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.1640625,0.0,1744.9898681640625,1895.4371337890625,0.0,2503.604248046875,0.9479370713233948,1.0,0.0,3.0,1.0,0.0
17676840,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8850839138031006,0.3768264949321747,0.3402989208698272,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9897120594978333,0.5210695266723633,0.4935172200202942,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8947262763977051,0.389866441488266,0.2731758058071136,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8800715804100037,0.3707287609577179,0.352434366941452,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6698505878448486,0.1605577766895294,0.7332565784454346,285.0197448730469,284.95001220703125,305.0529479980469,298.3193359375,300.9110107421875,297.2696228027344,285.0171203613281,1.0,0.4479104280471802,1.0,1.0,0.8204116225242615,1.0,-2.632376194000244,1.2272727489471436,1.40510356426239,0.6229056119918823,1.0,1.0,0.0,115.55657958984376,93.0,74112.015625,0.0,1554.7384033203125,1.0,278.5437927246094,283.1485900878906,301.30865478515625,306.10284423828125,293.1499938964844,293.1499938964844,278.25,33353.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803514838218689,1.0,0.0,0.0,3.848859071731568,3.8488845825195312,9.884558949124769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.1640625,0.0,1744.9898681640625,1895.4371337890625,0.0,2503.604248046875,0.9479370713233948,1.0,0.0,3.0,1.0,0.0
17676900,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8966357111930847,0.3767622113227844,0.3403283953666687,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9990000128746032,0.5216125845909119,0.4936734139919281,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.907842457294464,0.3914775550365448,0.274311900138855,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8918895721435547,0.3712217211723327,0.3528867363929748,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6789379715919495,0.160763144493103,0.7335904240608215,284.87158203125,284.95001220703125,305.0657653808594,298.3193054199219,300.9159240722656,297.26873779296875,284.8637084960937,1.0,0.4449975192546844,1.0,1.0,0.8215442895889282,1.0,-2.634840250015259,1.228211760520935,1.4066284894943235,0.6235081553459167,0.9063040018081664,0.9063040018081664,0.0,110.5111312866211,93.0,75055.578125,0.0,1535.5218505859375,1.0,278.2933654785156,282.9803466796875,301.34918212890625,306.3348083496094,293.1499938964844,293.1499938964844,278.25,36750.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088259696960449,1.0,0.0,0.0,3.833882331848145,3.8339083194732666,9.807782817006228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.9033203125,0.0,1753.4329833984375,1895.4371337890625,0.0,2552.3857421875,0.9450590014457704,1.0,0.0,3.0,1.0,0.0
17676960,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.90385639667511,0.3764301836490631,0.3399662971496582,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.5224599838256836,0.4833885431289673,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9173198938369752,0.3928751647472381,0.2752236723899841,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8995512127876282,0.3714765608310699,0.3530694842338562,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6848300099372864,0.1608312129974365,0.7335283756256104,284.8827514648437,284.95001220703125,305.0783386230469,298.3187866210937,300.9187927246094,297.2664489746094,284.885986328125,1.0,0.4412841796875,1.0,1.0,0.8226467370986938,1.0,-2.622913122177124,1.2220335006713867,1.4008797407150269,0.6204050183296204,0.8870306015014648,0.8870306015014648,0.0,106.99868774414062,81.0,74471.7109375,0.0,1503.7069091796875,1.0,278.2559814453125,283.0086669921875,301.333251953125,306.2433776855469,293.1499938964844,293.1499938964844,278.54998779296875,39080.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096840977668762,1.0,0.0,0.0,3.742717266082764,3.742742776870728,9.346894103146042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.6953125,0.0,1662.4232177734375,1895.4371337890625,0.0,2560.2841796875,0.9281899333000184,1.0,0.0,3.0,1.0,0.0
17677020,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9245932102203368,0.3769718110561371,0.3399190306663513,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.5287955403327942,0.4549686014652252,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9420465230941772,0.396659255027771,0.2774721086025238,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9204310774803162,0.3727778792381286,0.3538165688514709,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6998791098594666,0.1613047868013382,0.7338863015174866,284.9794616699219,284.95001220703125,305.102783203125,298.3163452148437,300.9389343261719,297.28973388671875,284.9748840332031,1.0,0.4325102269649505,1.0,1.0,0.8248515129089355,1.0,-2.5932183265686035,1.206914305686951,1.3863041400909424,0.6121948957443237,0.9655917882919312,0.9655917882919312,0.0,98.87105560302734,69.0,73123.078125,0.0,1427.5960693359375,1.0,278.543701171875,283.11871337890625,301.2981262207031,306.0497131347656,293.1499938964844,293.1499938964844,278.25,34375.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029402494430542,1.0,0.0,0.0,3.822840452194214,3.8228659629821777,9.751370271260384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12803.6630859375,0.0,1721.37109375,1895.4371337890625,0.0,2498.337890625,0.942557692527771,1.0,0.0,3.0,1.0,0.0
17677080,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9245932102203368,0.3769718110561371,0.3399190306663513,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.5287955403327942,0.4549686014652252,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9420465230941772,0.396659255027771,0.2774721086025238,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9204310774803162,0.3727778792381286,0.3538165688514709,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6998791098594666,0.1613047868013382,0.7338863015174866,284.9794616699219,284.95001220703125,305.102783203125,298.3163452148437,300.9389343261719,297.28973388671875,284.9748840332031,1.0,0.4325102269649505,1.0,1.0,0.8248515129089355,1.0,-2.5932183265686035,1.206914305686951,1.3863041400909424,0.6121948957443237,0.9655917882919312,0.9655917882919312,0.0,98.87105560302734,69.0,73123.078125,0.0,1427.5960693359375,1.0,278.543701171875,283.11871337890625,301.2981262207031,306.0497131347656,293.1499938964844,293.1499938964844,278.25,34375.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029402494430542,1.0,0.0,0.0,3.822840452194214,3.8228659629821777,9.751370271260384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12803.6630859375,0.0,1721.37109375,1895.4371337890625,0.0,2498.337890625,0.942557692527771,1.0,0.0,3.0,1.0,0.0
17677140,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.950772762298584,0.3764790892601013,0.3394238948822021,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.5380972623825073,0.4223335385322571,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9697770476341248,0.3996541798114776,0.279467910528183,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9476659893989564,0.3733912110328674,0.3542807400226593,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7179040908813477,0.1615386456251144,0.7338407039642334,284.88018798828125,284.95001220703125,305.126220703125,298.31219482421875,300.9658508300781,297.3280639648437,284.8836364746094,1.0,0.4222563803195953,1.0,1.0,0.827056348323822,1.0,-2.5563206672668457,1.1882320642471311,1.3680886030197144,0.6021976470947266,0.8513289093971252,0.8513289093971252,0.0,89.99710845947266,89.0,72272.125,0.0,1340.9423828125,1.0,278.2568054199219,283.0336303710937,301.3095092773437,306.0841979980469,293.1499938964844,293.1499938964844,278.54998779296875,40786.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057255744934082,1.0,0.0,0.0,3.614811897277832,3.61483645439148,8.718960202713788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.4462890625,0.0,1529.8358154296875,1895.4371337890625,0.0,2523.88720703125,0.9018319249153136,1.0,0.0,3.0,1.0,0.0
17677200,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.950772762298584,0.3764790892601013,0.3394238948822021,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.5380972623825073,0.4223335385322571,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9697770476341248,0.3996541798114776,0.279467910528183,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9476659893989564,0.3733912110328674,0.3542807400226593,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7179040908813477,0.1615386456251144,0.7338407039642334,284.88018798828125,284.95001220703125,305.126220703125,298.31219482421875,300.9658508300781,297.3280639648437,284.8836364746094,1.0,0.4222563803195953,1.0,1.0,0.827056348323822,1.0,-2.5563206672668457,1.1882320642471311,1.3680886030197144,0.6021976470947266,0.8513289093971252,0.8513289093971252,0.0,89.99710845947266,89.0,72272.125,0.0,1340.9423828125,1.0,278.2568054199219,283.0336303710937,301.3095092773437,306.0841979980469,293.1499938964844,293.1499938964844,278.54998779296875,40786.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057255744934082,1.0,0.0,0.0,3.614811897277832,3.61483645439148,8.718960202713788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.4462890625,0.0,1529.8358154296875,1895.4371337890625,0.0,2523.88720703125,0.9018319249153136,1.0,0.0,3.0,1.0,0.0
17677260,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9555172920227052,0.377295583486557,0.3398113250732422,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.5483971834182739,0.4170561134815216,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9765316843986512,0.4037738144397735,0.2820906937122345,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9531636834144592,0.3748874366283417,0.3553995788097381,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7215492725372314,0.1623213738203048,0.7363722324371338,284.99908447265625,284.95001220703125,305.1486511230469,298.3065185546875,301.0053405761719,297.38336181640625,284.9976501464844,1.0,0.4226491153240204,1.0,1.0,0.8281570076942444,1.0,-2.557926177978516,1.1888713836669922,1.369054675102234,0.6021218299865723,0.9462505578994752,0.9462505578994752,0.0,88.85111236572266,109.0,71705.1875,0.0,1338.012939453125,1.0,278.5428466796875,283.15496826171875,301.28192138671875,305.91632080078125,293.1499938964844,293.1499938964844,278.25,33874.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973724603652954,1.0,0.0,0.0,3.7165257930755615,3.71655011177063,9.216533385369984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.1220703125,0.0,1592.2578125,1895.4371337890625,0.0,2447.4267578125,0.9184187650680542,1.0,0.0,3.0,1.0,0.0
17677320,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9555172920227052,0.377295583486557,0.3398113250732422,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.5483971834182739,0.4170561134815216,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9765316843986512,0.4037738144397735,0.2820906937122345,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9531636834144592,0.3748874366283417,0.3553995788097381,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7215492725372314,0.1623213738203048,0.7363722324371338,284.99908447265625,284.95001220703125,305.1486511230469,298.3065185546875,301.0053405761719,297.38336181640625,284.9976501464844,1.0,0.4226491153240204,1.0,1.0,0.8281570076942444,1.0,-2.557926177978516,1.1888713836669922,1.369054675102234,0.6021218299865723,0.9462505578994752,0.9462505578994752,0.0,88.85111236572266,109.0,71705.1875,0.0,1338.012939453125,1.0,278.5428466796875,283.15496826171875,301.28192138671875,305.91632080078125,293.1499938964844,293.1499938964844,278.25,33874.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973724603652954,1.0,0.0,0.0,3.7165257930755615,3.71655011177063,9.216533385369984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.1220703125,0.0,1592.2578125,1895.4371337890625,0.0,2447.4267578125,0.9184187650680542,1.0,0.0,3.0,1.0,0.0
